Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/05  17:00:00,10.375,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,155.60838440967,24484.830454041,0.0,0.0,52.9429942384203,0.0,0.0,50.8246578179767,0.0,0.0,51.8407323532727,20.942454908098,22.,21.471227454049,-344.263051300681,1695774.18507173,0.0,0.520490742913492,96658857.3583582,0.0,29.667972346069,4304160.681984,96247215.0781178,0.0,96247215.0781178,0.0,240804.67968,240804.67968 
 01/05  18:00:00,9.85,0.9375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,171.013697102204,0.0,0.0,0.0,58.2603238824759,0.0,0.0,56.3140180540269,0.0,0.0,56.4393551657017,20.7425939878829,22.0000000000001,21.3712969939415,-432.175627108024,1765540.65480084,0.0,0.521459963499314,74152605.1565285,0.0,21.9013184669712,3171486.818304,75351731.6828647,0.0,75351731.6828647,0.0,187292.52864,214048.60416 
 01/05  19:00:00,9.0875,0.5625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,181.141533050547,0.0,0.0,0.0,61.7058161065972,0.0,0.0,59.7443998900445,0.0,0.0,59.6913170539054,20.5292019741332,22.0000000000002,21.2646009870667,-534.271459118608,1888835.09711009,0.0,0.522865425880229,45331934.9762919,0.0,12.5487702211255,1812278.181888,47697764.1232961,0.0,47697764.1232961,0.0,133780.3776,160536.45312 
 01/05  20:00:00,8.9,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,154.983991058622,0.0,0.0,0.0,52.7745534804961,0.0,0.0,50.3631681281465,0.0,0.0,51.8462694499792,18.8980526031196,15.0162722499562,16.9571624265379,1747.58160709842,899530.925385933,0.0,0.510895278311362,21589376.7877014,0.0,12.2614866794727,1812278.181888,14090830.0811996,0.0,14090830.0811996,0.0,133780.3776,160536.45312 
 01/05  21:00:00,8.2125,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,143.488560022699,0.0,0.0,0.0,48.8343828826848,0.0,0.0,46.6118939957333,0.0,0.0,48.0422831442807,17.7375631981533,15.0000000020524,16.3687816001028,1265.40978935827,1002713.97548278,0.0,0.51205523209919,6016268.75889823,0.0,3.07233139259514,453069.545472,2018934.76088284,0.0,2018934.76088284,0.0,80268.2265600001,133780.3776 
 01/05  22:00:00,8.1125,1.875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,137.471274425404,0.0,0.0,0.0,46.7418834940235,0.0,0.0,44.8449247829846,0.0,0.0,45.8844661483963,17.3034954608421,15.0000000000001,16.1517477304211,1029.32015737658,969303.321561937,0.0,0.512253426880675,5815794.88207317,0.0,3.07352056128405,453069.545472,2972725.10168703,0.0,2972725.10168703,0.0,80268.2265600001,133780.3776 
 01/05  23:00:00,7.9875,2.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,136.353277810085,0.0,0.0,0.0,46.3889198434768,0.0,0.0,44.5624828481262,0.0,0.0,45.4018751184817,16.9938420114403,15.,15.9969210057202,870.959404547354,1023699.91893097,0.0,0.512468839125103,3071095.98412826,0.0,1.53740651737531,226534.772736,761067.377824531,0.0,761067.377824531,0.0,26756.07552,107024.30208 
 01/05  24:00:00,7.425,3.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.456329061682,0.0,0.0,0.0,47.7111981587775,0.0,0.0,46.1363125756841,0.0,0.0,46.6088183272201,16.7644896715672,15.,15.8822448357836,757.52056721601,1106785.48575997,0.0,0.513496465847865,3320354.87792363,0.0,1.5404893975436,226534.772736,1508987.44198245,0.0,1508987.44198245,0.0,13378.03776,107024.30208 
 01/06  01:00:00,7.2,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.131000303989,0.0,0.0,0.0,49.3161668630034,0.0,0.0,47.7191684048684,0.0,0.0,48.0956650361171,16.7618383042661,15.8163785903006,16.2891084472834,387.921069941834,1297188.92372632,0.0,0.515408576215906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  02:00:00,6.8875,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,151.797489798754,0.0,0.0,0.0,51.5937534579495,0.0,0.0,50.0147117442271,0.0,0.0,50.1890245965776,16.7688743059497,15.8808603537981,16.3248673298739,345.398731296746,1355839.05378968,0.0,0.516040556642454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  03:00:00,6.7,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.262691675319,0.0,0.0,0.0,51.7273905698144,0.0,0.0,50.219813023518,0.0,0.0,50.3154880819864,16.6679367898823,15.7729355725195,16.2204361812009,349.701221497931,1348289.1016545,0.0,0.516200292121536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  04:00:00,6.7,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.114957229178,0.0,0.0,0.0,50.9919193088438,0.0,0.0,49.5536853869981,0.0,0.0,49.5693525333364,16.5683563885584,15.6853420769188,16.1268492327386,346.220351090704,1321744.421065,0.0,0.516048281156687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  05:00:00,6.325,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.906486148298,0.0,0.0,0.0,52.2957001751688,0.0,0.0,50.8589635144963,0.0,0.0,50.751822458633,16.4630802871919,15.5600721382982,16.011576212745,353.847761429793,1349384.94518339,0.0,0.516520177127596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  06:00:00,6.1,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,155.77963797562,0.0,0.0,0.0,52.9833613168694,0.0,0.0,51.0728155073783,0.0,0.0,51.7234611513722,16.352905334964,15.4387991777918,15.8958522563779,360.776279769362,1432345.67619976,0.0,0.516696020844211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  07:00:00,5.7875,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,192.021273852861,0.0,0.0,0.0,65.4721652198727,0.0,0.0,63.6403371087296,0.0,0.0,62.9087715242587,17.7843545646884,21.8813178088187,19.8328361867535,-1901.35861182279,2385286.01074089,0.0,0.52888821822095,14312035.9061407,0.0,3.1733293093257,453069.545472,24042556.0926059,0.0,24042556.0926059,0.0,26756.07552,107024.30208 
 01/06  08:00:00,5.225,2.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,164.542500757535,108.706553703068,661287.535707391,35.9559989338572,45.242401012366,37.0418202508134,38.7448198764918,51.2751366489885,36.2229637516854,54.1897878470024,68.0249630961804,35.4417697005693,18.8991878555654,21.9999460765031,20.4495669660343,-1506.01735233709,2465332.10022806,0.0,0.53012438509456,14791982.2100711,0.0,3.18074631056736,453069.545472,22344089.9402659,0.0,22344089.9402659,0.0,26756.07552,107024.30208 
 01/06  09:00:00,5.375,2.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1038.51804215508,0.0,3084059.53288764,228.068201285781,381.688366800074,0.0,228.068201285782,378.389351087076,0.0,185.697629633277,278.440324267933,0.0,19.9799412325625,21.9999994615225,20.9899703470425,-909.797840960229,2442282.77615358,0.0,0.529838928715127,73268431.0624276,0.0,15.8951678614538,2265347.72736,77578566.4400786,0.0,77578566.4400786,0.0,133780.3776,133780.3776 
 01/06  10:00:00,5.9125,3.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1346.32487765776,0.0,3880795.54379977,316.074424302057,573.24027024771,0.0,297.07289310987,529.923563891033,0.0,140.144817929312,243.161043519013,0.0,20.5458439480372,21.9999999844929,21.2729219662651,-594.171153125984,2360895.68954896,0.0,0.528818305047662,70826817.9965636,0.0,15.8645491514299,2265347.72736,73916226.960476,0.0,73916226.960476,0.0,133780.3776,133780.3776 
 01/06  11:00:00,6.475,3.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,857.746298409563,0.0,2649877.15086536,192.467898344086,423.035119512829,0.0,151.153170046227,322.997294636225,0.0,38.3664976899438,111.713884260508,0.0,20.4476414282001,21.9999999995797,21.2238207138899,-607.88607581324,2287974.7234315,0.0,0.5277500565536,68639091.9379647,0.0,15.832501696608,2265347.72736,71308778.708004,0.0,71308778.708004,0.0,133780.3776,133780.3776 
 01/06  12:00:00,6.7,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,657.199405525434,0.0,2155336.90324041,155.061079891076,368.345979921131,0.0,107.336129133867,249.594881706813,0.0,3.67762663303965,39.2585438974903,0.0,20.4483471887513,21.9999999999896,21.2241735943705,-605.650140084933,2241943.37233588,0.0,0.52732910546688,67258231.5074695,0.0,15.8198731640064,2265347.72736,70187315.7296677,0.0,70187315.7296677,0.0,133780.3776,133780.3776 
 01/06  13:00:00,7.0125,0.975,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1555.40178512639,0.0,4408777.93371309,487.323508095358,913.742954140534,0.0,334.388551473837,629.707220813009,0.0,6.771839860278257E-003,11.9516101728507,0.0,21.3501609319107,22.,21.6750804659554,-206.000445223244,2189980.36413945,0.0,0.526741748676604,65699354.696645,0.0,15.8022524602981,2265347.72736,67201388.4328162,0.0,67201388.4328162,0.0,133780.3776,133780.3776 
 01/06  14:00:00,7.575,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1471.48501479414,0.0,4183686.85522402,462.179831510588,844.822673728037,0.0,341.005693612235,622.89725593757,0.0,0.0,3.88133112546228,0.116245996924799,21.639356297082,22.0000000000003,21.8196781485412,-79.8282221673002,2102517.82829193,0.0,0.525686689624312,63075484.2482635,0.0,15.7706006887293,2265347.72736,64067150.8841343,0.0,64067150.8841343,0.0,133780.3776,133780.3776 
 01/06  15:00:00,8.1125,2.1875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,695.227894771777,0.0,2235641.51015744,210.560329849689,381.547935570174,0.0,179.185273360686,319.912059398021,0.0,0.0,0.0,6.23210019641875,21.2228928693586,22.0000000000002,21.6114464346794,-229.335318660487,1989264.73285044,0.0,0.52469285262266,11935580.6314556,0.0,3.14815711573596,453069.545472,14632296.1773133,0.0,14632296.1773133,0.0,40134.11328,93646.2643200001 
 01/06  16:00:00,8.3,1.9125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,26.629358164316,48.3654868704486,431940.480670268,7.6553554660041,14.9181512395161,14.2961040969938,7.6553554660041,13.4614029399273,17.4126207097061,0.0,0.0,18.4069580788761,20.6586570729566,22.0000000000003,21.3293285364785,-465.080969188788,1989067.81550626,0.0,0.524332956763055,11934395.9869871,0.0,3.14599774057833,453069.545472,15277533.1399634,0.0,15277533.1399634,0.0,40134.11328,93646.2643200001 
 01/06  17:00:00,8.3,1.5,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,183.886200306372,28650.7050684509,0.0,0.0,62.4333952528412,0.0,0.0,61.0674183729844,0.0,0.0,60.3853866805463,20.4432745524302,22.,21.2216372762151,-574.760730115296,1980838.16009986,0.0,0.524335876977594,11885026.0183779,0.0,3.14601526186556,453069.545472,15672491.7360258,0.0,15672491.7360258,0.0,40134.11328,93646.2643200001 
 01/06  18:00:00,8.3,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,175.915343100216,0.0,0.0,0.0,59.7288971838159,0.0,0.0,58.4094241267013,0.0,0.0,57.7770217896986,19.8180355030261,19.1253937180685,19.4717146105473,197.210605558913,1513808.76920679,0.0,0.519394302641681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  19:00:00,8.3,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.926608206757,0.0,0.0,0.0,55.0149382667793,0.0,0.0,53.524899535205,0.0,0.0,53.3867704047725,19.0089472124839,17.9506800484945,18.4798136304892,352.567921974981,1340273.26514046,0.0,0.517162286792509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  20:00:00,7.9875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.386238930171,0.0,0.0,0.0,54.8880330611996,0.0,0.0,52.9318487928176,0.0,0.0,53.5663570761539,18.5305360286375,17.5064262920839,18.0184811603607,351.961010616548,1385494.11394828,0.0,0.516925157000731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  21:00:00,7.1125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,165.248377959797,0.0,0.0,0.0,56.1380926329649,0.0,0.0,54.5150347305758,0.0,0.0,54.5952505962565,18.1300414832675,17.0858060913241,17.6079237872958,370.940372424587,1472897.52980996,0.0,0.517782962941725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  22:00:00,6.7,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.871782974857,0.0,0.0,0.0,54.9656286642361,0.0,0.0,53.5724152899921,0.0,0.0,53.3337390206291,17.7774965835622,16.7413644478828,17.2594305157225,380.388320519808,1475987.0151982,0.0,0.517933805305201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  23:00:00,8.7625,3.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.638651182363,0.0,0.0,0.0,42.9040226696926,0.0,0.0,42.126404023382,0.0,0.0,41.6082244892886,17.5587898972943,16.7249089146611,17.1418494059778,312.819205959067,892515.887500511,0.0,0.514215974211289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/06  24:00:00,9.3125,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.380317219611,0.0,0.0,0.0,41.8772079971514,0.0,0.0,40.7960430798454,0.0,0.0,40.7070661426137,17.4259987349594,16.6846302741498,17.0553145045546,271.877826796419,843503.913316564,0.0,0.513125340278685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  01:00:00,9.2125,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.52492824228,0.0,0.0,0.0,42.7318526175003,0.0,0.0,41.2138038143313,0.0,0.0,41.5792718104487,17.2664886314146,16.5262219678804,16.8963552996475,275.77676235058,912716.556749712,0.0,0.512999185109842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  02:00:00,9.0875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.530614345838,0.0,0.0,0.0,41.6400930591581,0.0,0.0,40.3158240922672,0.0,0.0,40.574697194413,17.1631635300823,16.4228321938406,16.7929978619615,274.250755591152,947233.591819364,0.0,0.51303238760924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  03:00:00,7.15,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.87813369955,0.0,0.0,0.0,50.2390416974634,0.0,0.0,48.767958684767,0.0,0.0,48.8711333173195,17.0026953122884,16.1087681638827,16.5557317380856,329.464318454421,1362302.20565143,0.0,0.515961835735967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  04:00:00,6.475,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,155.221151562321,0.0,0.0,0.0,52.7590205054548,0.0,0.0,51.0375783786131,0.0,0.0,51.4245526782531,16.8081955939876,15.8591755490815,16.3336855715345,361.448231161556,1493688.95187123,0.0,0.516734669424904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  05:00:00,7.0125,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.267307227619,0.0,0.0,0.0,50.0866371141672,0.0,0.0,48.3718289811202,0.0,0.0,48.8088411323315,16.6919389485091,15.8058137046651,16.2488763265871,338.995042371133,1333028.16595213,0.0,0.515672776658211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  06:00:00,7.8875,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.952753877174,0.0,0.0,0.0,44.5164122562159,0.0,0.0,43.0917911610027,0.0,0.0,43.344550459955,16.6071771064517,15.8143303468422,16.210753726647,307.070722251732,1119012.18331738,0.0,0.514112229155887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  07:00:00,7.9875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.302580482818,0.0,0.0,0.0,41.4975539532849,0.0,0.0,40.6900297509464,0.0,0.0,40.1149967785867,16.538222685123,15.776543539907,16.157383112515,294.857675811613,1053807.04354091,0.0,0.513877219674479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  08:00:00,8.4875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.7118467127816,31337.3306128492,0.0,0.0,33.7038256430929,0.0,0.0,33.8332339109767,0.0,0.0,32.174787158712,16.4800104419715,15.7658082225661,16.1229093322688,281.945985584441,1026555.22447823,0.0,0.512929662316939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  09:00:00,8.9,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,3.45440996919442,24.6530907949107,214376.445591654,0.0,1.90338212977582,7.31705935376275,0.0,0.367268187348662,10.1526629900135,0.0,1.18375965206994,7.18336845113445,16.5306883104053,15.8500450961754,16.1903667032903,268.07805364181,971935.871431608,0.0,0.512330525843968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  10:00:00,9.5875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,137.612777010512,0.0,587731.341708984,8.93298463836672,58.4563527383356,0.0,7.87888247132925,44.9784860653191,0.0,3.094555424313,34.1779382068577,0.0,16.7054664856717,16.0417831584612,16.3736248220664,259.787031576155,925379.688717893,0.0,0.511415023751029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  11:00:00,8.625,4.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,322.054683736831,0.0,1098330.53048018,39.1731181875131,149.80935879733,0.0,30.6261242357388,111.258676999218,0.0,7.63235080836499,60.9866479402833,0.0,17.0414209901248,16.2561544191558,16.6487877046403,291.259321825804,1112588.14802412,0.0,0.513539235152951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  12:00:00,7.8,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,42.0921901083919,5.71000358176024,416164.323091828,6.80132161897003,22.9853366988284,1.4350610650643,4.77042508548009,10.0533669201716,3.37698794629343,0.312140194215678,9.05348648939183,0.897954570402513,16.8854904017858,16.0211044799389,16.4532974408623,310.903782515758,1197513.77336685,0.0,0.51462779806735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  13:00:00,8.4875,4.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,365.754717448609,0.0,1214712.1032989,60.9229326589216,194.943483541084,0.0,42.0831298625931,132.406848120677,0.0,2.232474679212612E-004,38.404385786849,0.0,17.2046658925199,16.3182208067012,16.7614433496105,326.61563549598,1135656.79461505,0.0,0.513899934323039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  14:00:00,8.9,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,869.328748841339,0.0,2482852.02449033,199.390628297103,475.463407380333,0.0,147.010740996225,350.948724097819,0.0,0.0,42.9166173631861,0.0,17.9736525378494,17.1059841291771,17.5398183335132,339.467893006391,1186521.27664306,0.0,0.514544964318064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  15:00:00,9.5875,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,397.721008872478,0.0,1287903.47104407,70.0224696977237,200.176511732083,0.0,60.0244111649032,165.132904588846,0.0,0.0,32.4115925515484,0.0,17.9263942854518,17.1017558235447,17.5140750544983,281.061010179531,1002638.89897355,0.0,0.513315503688789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  16:00:00,9.625,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,63.1310052480064,7.22201773141388,443711.260902993,4.74516519889285,27.7018505655669,2.01018793034902,4.74516519889285,22.0165517968975,2.85835669594703,0.0,13.412602885542,2.35347310511783,17.7041502270851,16.8817270295131,17.2929386282991,263.592612383709,999219.204056048,0.0,0.512846071350475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  17:00:00,9.0875,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.973622811401,32330.3300214041,0.0,0.0,39.903969365069,0.0,0.0,39.0353681040752,0.0,0.0,39.0342853422567,17.476807841138,16.6189175812698,17.0478627112039,278.093717011345,1115166.61125341,0.0,0.513331204760121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  18:00:00,8.525,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.980157555019,0.0,0.0,0.0,46.5797355398824,0.0,0.0,45.1005254832774,0.0,0.0,45.2998965318591,17.3235133918197,16.4315771871056,16.8775452894627,296.018877494199,1170695.70105361,0.0,0.51402407884607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  19:00:00,7.9875,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.256474116866,0.0,0.0,0.0,48.3567736660009,0.0,0.0,46.8914603358799,0.0,0.0,47.008240114985,17.1472120245796,16.238484322848,16.6928481737138,309.782487911387,1255607.69005573,0.0,0.514652194952194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  20:00:00,7.425,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,146.927248386479,0.0,0.0,0.0,49.9388248304092,0.0,0.0,48.4742542035784,0.0,0.0,48.5141693524918,16.9442990657721,16.0216070107735,16.4829530382728,323.483811321807,1302920.73222291,0.0,0.5152994972297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  21:00:00,6.8875,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.904199987401,0.0,0.0,0.0,51.2898653477755,0.0,0.0,49.8126783998832,0.0,0.0,49.8016562397421,16.7372722056021,15.8014377321364,16.2693549688692,337.382997657464,1328669.71352823,0.0,0.515903285605111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  22:00:00,6.7,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.938833948522,0.0,0.0,0.0,50.2921917073127,0.0,0.0,48.6676051727499,0.0,0.0,48.9790370684593,16.5533602055924,15.6300145041004,16.0916873548464,341.279916654058,1318503.9672404,0.0,0.515947216460498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  23:00:00,6.325,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.446706131106,0.0,0.0,0.0,49.0297163885021,0.0,0.0,48.1387699039981,0.0,0.0,47.2782198386057,16.3936357212666,15.4661379751998,15.9298868482332,348.682601244038,1343669.55858541,0.0,0.516349258001631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/07  24:00:00,5.7875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.589925648884,0.0,0.0,0.0,49.3895219022543,0.0,0.0,48.6968479508115,0.0,0.0,47.503555795818,16.2305939445977,15.2806466375624,15.7556202910801,363.92130304906,1427344.40682676,0.0,0.517001596316983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/08  01:00:00,5.6,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.197293294488,0.0,0.0,0.0,49.2219218711035,0.0,0.0,48.4519539404602,0.0,0.0,47.5234174829242,16.0939545365623,15.1523353787375,15.6231449576499,366.345640082749,1436057.57635964,0.0,0.517119411699168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/08  02:00:00,5.225,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,149.744275371233,0.0,0.0,0.0,50.8085134328606,0.0,0.0,50.1375683407678,0.0,0.0,48.7981935976041,15.9796249710788,15.0309983597985,15.5053116654386,371.212606492686,1497447.71056739,0.0,0.51759052517041,0.0,0.0,0.0,0.0,18403.2285860372,0.0,18403.2285860372,0.0,13378.03776,107024.30208 
 01/08  03:00:00,5.,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,150.633179016138,0.0,0.0,0.0,51.0783060133844,0.0,0.0,50.3314275555516,0.0,0.0,49.2234454472016,15.8925596449684,15.0000000007214,15.4462798228449,351.909136055452,1520115.9919229,0.0,0.517955687456006,0.0,0.0,0.0,0.0,134694.878315502,0.0,134694.878315502,0.0,13378.03776,107024.30208 
 01/08  04:00:00,5.,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,150.842989033973,0.0,0.0,0.0,51.1587395006014,0.0,0.0,50.4809229065275,0.0,0.0,49.2033266268437,15.8363834097745,15.,15.4181917048872,330.22516433563,1496044.69724146,0.0,0.5179639599335,0.0,0.0,0.0,0.0,212757.467147546,0.0,212757.467147546,0.0,13378.03776,107024.30208 
 01/08  05:00:00,4.625,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,155.879856463926,0.0,0.0,0.0,52.8394742501179,0.0,0.0,52.1533067423336,0.0,0.0,50.8870754714742,15.7846251111649,15.,15.3923125555825,310.252870863525,1577410.50716094,0.0,0.518654975722654,0.0,0.0,0.0,0.0,341433.348658285,0.0,341433.348658285,0.0,13378.03776,107024.30208 
 01/08  06:00:00,4.4,1.875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,193.105546801626,0.0,0.0,0.0,65.6081756632464,0.0,0.0,64.9659323959312,0.0,0.0,62.5314387424488,17.3824816115936,21.9087991918606,19.6456404017271,-2116.70635077507,2621205.03089932,0.0,0.53157752606981,0.0,0.0,0.0,0.0,11489180.9108609,0.0,11489180.9108609,0.0,26756.07552,107024.30208 
 01/08  07:00:00,4.0875,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,219.503277002679,0.0,0.0,0.0,74.5358337927495,0.0,0.0,73.9473584277276,0.0,0.0,71.0200847822021,18.4326013305836,21.9999974821709,20.2162994063772,-1785.68253243163,2668892.47818756,0.0,0.532290098886603,16013293.5565172,0.0,3.19374059331962,453069.545472,24587967.0364814,0.0,24587967.0364814,0.0,26756.07552,107024.30208 
 01/08  08:00:00,3.9,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,188.02928216336,111.214243700999,716412.233030824,41.1102238037293,51.9179179202897,37.8010978572046,44.3360774462045,58.360429304833,37.4761958265633,61.8530341558757,77.7509349382377,35.9369500172307,18.9245917821727,21.9999999762242,20.4622958791984,-1483.76011558417,2679545.20366519,0.0,0.532657326575658,32154503.6168265,0.0,6.3918879189079,906139.090944001,39479792.1350642,0.0,39479792.1350642,0.0,80268.2265600001,107024.30208 
 01/08  09:00:00,3.9625,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1248.91549741967,0.0,3608537.09395932,285.718683410723,458.682843724107,0.0,285.718683410724,455.802407661733,0.0,230.860321526641,334.430246033833,0.0,20.1434018091503,21.9999999994193,21.0717009042848,-837.183794488269,2664185.24458943,0.0,0.532540081040076,151858476.235103,0.0,30.3547846192843,4304160.681984,154987542.103847,0.0,154987542.103847,0.0,240804.67968,240804.67968 
 01/08  10:00:00,6.375,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1950.42600659995,0.0,5339366.71313482,511.754226283844,835.522233927838,0.0,477.273299052215,774.363624364224,0.0,220.594927943736,340.540148307886,0.0,21.0386552226897,21.9999999999756,21.5193276113327,-381.280539837526,2313761.50724515,0.0,0.527943615036541,131883936.417411,0.0,30.0927860570829,4304160.681984,131734887.579486,0.0,131734887.579486,0.0,240804.67968,240804.67968 
 01/08  11:00:00,8.55,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2161.37936573149,0.0,5810744.83056476,658.849444908258,1091.23616119035,0.0,511.611584986275,847.031583611474,0.0,122.895114653331,223.111620929671,0.0,21.5677579961186,21.9999999999995,21.783878998059,-113.179389940587,1983614.85550447,0.0,0.523859578608487,113065551.45939,0.0,29.8599959806838,4304160.681984,111484175.528594,0.0,111484175.528594,0.0,240804.67968,240804.67968 
 01/08  12:00:00,9.625,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2166.85847344705,0.0,5892339.03073197,749.5734390176,1244.80640251495,0.0,522.875071530512,874.383502305524,0.0,27.1199703015019,48.4661383398325,0.79756971325762,21.9174729499327,21.9999999999999,21.9587364749663,62.5073396885718,1748951.44031465,0.0,0.521893123768691,99689891.662164,0.0,29.7479080548154,4304160.681984,101400486.899692,0.0,101400486.899692,0.0,240804.67968,240804.67968 
 01/08  13:00:00,11.875,1.875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2103.5112603897,0.0,5667278.63299555,732.742968293395,1239.36016623364,0.0,502.308766094538,859.461302835064,0.0,1.292354786521968E-002,5.43079716281609,0.741005841823458,22.195676268044,22.0000000000003,22.0978381340222,163.847643458334,1504365.07241603,0.0,0.517744832094214,45130304.7509325,0.0,15.5323449628264,2265347.72736,43226193.1617607,0.0,43226193.1617607,0.0,240804.67968,214048.60416 
 01/08  14:00:00,12.375,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1648.51550935258,0.0,4483723.30080075,514.970022477383,935.051375854064,0.0,379.474514965266,695.3362041375,0.0,0.0,18.1279293610196,0.0,22.2702308127032,22.0000000000002,22.1351154063517,145.444898324998,1358037.68933632,0.0,0.516859941262041,77408050.4565435,0.0,29.4610166519363,4304160.681984,77323913.0777942,0.0,77323913.0777942,0.0,240804.67968,240804.67968 
 01/08  15:00:00,13.25,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,807.441832382633,0.0,2342389.01607409,217.125728898427,426.12198701034,0.0,184.46222146115,361.587996909869,0.0,0.0,19.7318484624242,0.0,21.8848629848273,22.,21.9424314924136,-28.86535963394,1299128.89775,0.0,0.515257551064241,74049284.2933009,0.0,29.3696804106617,4304160.681984,70490544.4842973,0.0,70490544.4842973,0.0,240804.67968,240804.67968 
 01/08  16:00:00,13.9375,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,52.0432588949917,9.86532697233099,409172.666534097,6.8689376380977,24.6656024288183,3.05397665317949,6.8689376380977,21.6714851783416,3.46723222113111,0.0,6.25402720680201,3.89197401699057,21.2322546506153,22.,21.6161273253077,-236.845313342774,1157918.1882005,0.0,0.514035933747137,66001226.171756,0.0,29.3000482235868,4304160.681984,65382740.8703369,0.0,65382740.8703369,0.0,240804.67968,240804.67968 
 01/08  17:00:00,11.8375,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,137.406774042559,26760.2865760274,0.0,0.0,46.7085455752032,0.0,0.0,44.9727313432685,0.0,0.0,45.7254971240877,20.9308412606622,22.0000000000002,21.4654206303312,-351.691714594289,1394209.25860225,0.0,0.517854834648222,79469011.4079696,0.0,29.5177255749487,4304160.681984,83688468.8919102,0.0,83688468.8919102,0.0,240804.67968,240804.67968 
 01/08  18:00:00,11.2875,2.1,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,155.237393661284,0.0,0.0,0.0,53.01427986671,0.0,0.0,50.6940374051845,0.0,0.0,51.5290763893891,20.7234633364296,22.0000000000002,21.3617316682149,-441.339650201549,1597213.81868779,0.0,0.518808328363137,67081898.0513417,0.0,21.7899497912518,3171486.818304,66195817.0401167,0.0,66195817.0401167,0.0,187292.52864,214048.60416 
 01/08  19:00:00,10.6375,2.5,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,165.13998817357,0.0,0.0,0.0,56.3697842661532,0.0,0.0,54.0575282017693,0.0,0.0,54.7126757056479,20.5074222731663,22.0000000000002,21.2537111365832,-543.11887916691,1618934.76456553,0.0,0.520024298003652,38854394.7192702,0.0,12.4805831520877,1812278.181888,41931012.3970968,0.0,41931012.3970968,0.0,133780.3776,160536.45312 
 01/08  20:00:00,9.3125,3.4125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,148.901532965048,0.0,0.0,0.0,50.6501654016123,0.0,0.0,48.6282762913575,0.0,0.0,49.6230912720783,18.8646277775661,15.0044913765329,16.9345595770495,1728.76350183603,821150.643683174,0.0,0.510127808648984,19707527.0559779,0.0,12.2430674075756,1812278.181888,12572752.9483623,0.0,12572752.9483623,0.0,133780.3776,160536.45312 
 01/08  21:00:00,8.9,3.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,134.924063486226,0.0,0.0,0.0,45.9243198950668,0.0,0.0,43.9020787607411,0.0,0.0,45.0976648304179,17.7046664368685,15.0000000002598,16.3523332185641,1236.21693870466,899552.309329817,0.0,0.510807012880434,5397300.48535766,0.0,3.0648420772826,453069.545472,1413171.35920713,0.0,1413171.35920713,0.0,80268.2265600001,133780.3776 
 01/08  22:00:00,9.2125,3.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,126.155732102075,0.0,0.0,0.0,42.9935767415541,0.0,0.0,40.9427892957276,0.0,0.0,42.2193660647935,17.2761552166062,15.,16.1380776083031,1003.76996985025,829546.274265405,0.0,0.510250097123065,4977276.0802034,0.0,3.06150058273839,453069.545472,1928309.97956671,0.0,1928309.97956671,0.0,80268.2265600001,133780.3776 
 01/08  23:00:00,9.4,4.4125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,121.563568498772,0.0,0.0,0.0,41.4586054550462,0.0,0.0,39.4346745666484,0.0,0.0,40.6702884770775,16.983736728795,15.0248034642666,16.0042700965308,840.40107930213,881475.766749204,0.0,0.509929038408015,2644338.72585823,0.0,1.52978711522405,226534.772736,51182.7466068615,0.0,51182.7466068615,0.0,26756.07552,107024.30208 
 01/08  24:00:00,9.0875,4.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.002603569971,0.0,0.0,0.0,41.9607786814413,0.0,0.0,39.9075047778907,0.0,0.0,41.1343201106389,16.7511407001822,15.0000000000366,15.8755703501094,739.611084027037,868028.724185384,0.0,0.51046891746603,2604074.88525862,0.0,1.53140675239809,226534.772736,586631.310518138,0.0,586631.310518138,0.0,13378.03776,107024.30208 
 01/09  01:00:00,8.2125,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.26340914593,0.0,0.0,0.0,46.8278427006506,0.0,0.0,44.6446288897644,0.0,0.0,45.7909375555147,16.7528821121321,15.8811195252869,16.3170008187095,348.347183811776,1164180.10483675,0.0,0.513657570127471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/09  02:00:00,9.175,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.764186281645,0.0,0.0,0.0,42.8617969681373,0.0,0.0,40.7956552804375,0.0,0.0,42.1067340330702,16.793424404482,16.0964751179482,16.4449497612151,269.251683557345,966363.317792959,0.0,0.512271258285912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/09  03:00:00,8.9375,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.57306515272,0.0,0.0,0.0,43.4915405473026,0.0,0.0,41.3429687705124,0.0,0.0,42.7385558349049,16.7500218841735,16.0614518630261,16.4057368735998,259.276471980686,1066083.37304606,0.0,0.512615483018788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/09  04:00:00,6.925,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,152.854710721284,0.0,0.0,0.0,52.0551275548505,0.0,0.0,49.8950096600925,0.0,0.0,50.9045735063409,16.5760478319072,15.7220479413531,16.1490478866301,322.26261962067,1346564.10521296,0.0,0.515683575827332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/09  05:00:00,6.7875,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,152.017096244744,0.0,0.0,0.0,51.7948411091893,0.0,0.0,49.7668311028605,0.0,0.0,50.4554240326937,16.4005416160173,15.5398555435922,15.9701985798047,335.950024840108,1189603.54891568,0.0,0.515662173480912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/09  06:00:00,6.8875,3.1625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,181.409348290184,0.0,0.0,0.0,61.8921900576742,0.0,0.0,59.9394088925067,0.0,0.0,59.5777493400027,17.7846385327737,21.921715400031,19.8531769664024,-1901.54676578604,2095700.68400233,0.0,0.526924454212539,0.0,0.0,0.0,0.0,10240732.6488144,0.0,10240732.6488144,0.0,26756.07552,107024.30208 
 01/09  07:00:00,6.325,2.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,208.140115775268,0.0,0.0,0.0,70.9761600259185,0.0,0.0,69.0166288116493,0.0,0.0,68.1473269376998,18.6999828595024,21.9999988437793,20.3499908516409,-1611.82526155493,2274281.1985739,0.0,0.528047561247486,13645679.2734922,0.0,3.16828536748492,453069.545472,21579375.3811074,0.0,21579375.3811074,0.0,26756.07552,107024.30208 
 01/09  08:00:00,6.1,2.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,179.246885992689,106.052361890766,686616.034408938,38.3536303212327,49.4819165550009,36.1609596839551,41.3459622999764,55.9740072549829,35.1862738148637,57.7539613934607,73.7909621827054,34.7051283919473,19.1309142542278,21.9999999923763,20.5654571233021,-1355.22082620872,2349605.08720449,0.0,0.528458784405512,28195201.429443,0.0,6.34150541286615,906139.090944001,34651420.2994383,0.0,34651420.2994383,0.0,80268.2265600001,107024.30208 
 01/09  09:00:00,6.6625,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1142.22828377129,0.0,3311942.90561281,252.361570391613,419.157091997541,0.0,252.361570391614,416.528182770203,0.0,204.958027801262,306.543009003547,0.0,20.2391349879456,21.9999999998675,21.1195674939065,-777.095993159317,2239815.06618208,0.0,0.527405040288533,127669428.438822,0.0,30.0620872964464,4304160.681984,130693675.685888,0.0,130693675.685888,0.0,240804.67968,240804.67968 
 01/09  10:00:00,7.125,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1669.46115995311,0.0,4643385.47507543,417.417356506226,713.664281744268,0.0,389.24948105207,660.048467405873,0.0,179.905179027305,295.748410802966,0.0,20.9494421774415,21.9999999999964,21.474721088719,-412.778976575796,2199667.66703132,0.0,0.526523925597192,125380647.236346,0.0,30.0118637590399,4304160.681984,125339799.932666,0.0,125339799.932666,0.0,240804.67968,240804.67968 
 01/09  11:00:00,7.7,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1906.6470433807,0.0,5189949.01784527,553.086818718007,958.227577963665,0.0,429.361614713889,743.518688590557,0.0,102.990272203932,204.900776826483,0.0,21.4435839841334,22.0000000000002,21.7217919920668,-175.773194122738,2095236.54424087,0.0,0.525452311379222,119428363.422708,0.0,29.9507817486157,4304160.681984,119432335.948444,0.0,119432335.948444,0.0,240804.67968,240804.67968 
 01/09  12:00:00,8.,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1945.16414289844,0.0,5380940.30166325,647.656584745631,1113.29402960829,0.0,451.661886486483,780.763990471141,0.0,23.1504568623583,51.1061228190107,0.0,21.7845804798978,22.0000000000002,21.892290239949,-7.55293369481414,2009608.06340137,0.0,0.524904973388095,114547527.270838,0.0,29.9195834831214,4304160.681984,116113915.765292,0.0,116113915.765292,0.0,240804.67968,240804.67968 
 01/09  13:00:00,8.625,3.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1909.37520446396,0.0,5291097.54426551,647.641810790356,1126.62244914609,0.0,443.848975672492,777.364340427053,0.0,1.162540518138123E-002,5.38841489081397,0.0,22.0582903044437,22.0000000000002,22.029145152222,103.382015074701,1959417.14415443,0.0,0.523724825234956,58782383.1360478,0.0,15.7117447570487,2265347.72736,58600364.5508479,0.0,58600364.5508479,0.0,240804.67968,214048.60416 
 01/09  14:00:00,9.,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1328.72751451311,0.0,3791794.22819198,393.373353188227,755.301543485214,0.0,289.949740581049,556.837501258063,0.0,0.0,16.5884697698343,0.0,22.0023179615716,22.,22.0011589807858,31.0445611855657,1894812.72719055,0.0,0.523030326850353,108004189.371723,0.0,29.8127286304701,4304160.681984,106966417.058605,0.0,106966417.058605,0.0,240804.67968,240804.67968 
 01/09  15:00:00,10.25,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,640.114449979878,0.0,2017883.17270105,174.549180791419,343.987863138469,0.0,147.755744584261,287.303321978903,0.0,0.0,8.82326486250609,0.0,21.6709595787984,22.0000000000001,21.8354797893992,-92.241085950777,1702503.71238539,0.0,0.520726489330844,97042614.031099,0.0,29.6814098918581,4304160.681984,96441529.0242707,0.0,96441529.0242707,0.0,240804.67968,240804.67968 
 01/09  16:00:00,10.8125,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,14.7134858524394,38.7811509509578,335070.753278794,3.18121562023154,8.05361583692994,11.9055585798546,3.18121562023153,6.29427600131883,15.7913749376811,0.0,0.365594014190672,11.0842174334221,21.0822795634594,22.0000000000004,21.5411397817299,-284.589483083378,1600979.50666936,0.0,0.519699017795104,91255824.7251222,0.0,29.6228440143209,4304160.681984,92232425.9887956,0.0,92232425.9887956,0.0,240804.67968,240804.67968 
 01/09  17:00:00,10.2625,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,155.512187874708,23925.0958988466,0.0,0.0,52.8202779142224,0.0,0.0,51.7107421851513,0.0,0.0,50.981167775334,20.8454181381942,22.0000000000006,21.4227090690974,-387.922170773715,1676103.73410758,0.0,0.520710241869041,95537896.0544616,0.0,29.6804837865354,4304160.681984,97367289.3308013,0.0,97367289.3308013,0.0,240804.67968,240804.67968 
 01/09  18:00:00,10.,1.35,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,167.114347375715,0.0,0.0,0.0,56.9467631792958,0.0,0.0,54.9801606216574,0.0,0.0,55.187423574762,20.6655250532045,22.0000000000002,21.3327625266023,-468.75289372815,1724255.14479887,0.0,0.521189604795489,72418710.7868796,0.0,21.8899634014105,3171486.818304,74514243.078855,0.0,74514243.078855,0.0,187292.52864,214048.60416 
 01/09  19:00:00,9.625,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,172.426608161143,0.0,0.0,0.0,58.7531784147088,0.0,0.0,56.7641450372794,0.0,0.0,56.9092847091544,20.4722737421158,22.0000000000003,21.2361368710581,-561.846115448635,1816780.85787231,0.0,0.521868085213423,43602544.3459014,0.0,12.5248340451222,1812278.181888,45748245.0611204,0.0,45748245.0611204,0.0,133780.3776,160536.45312 
 01/09  20:00:00,9.0875,0.9375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,149.376703357064,0.0,0.0,0.0,50.8027514042323,0.0,0.0,48.7756896465957,0.0,0.0,49.7982623062357,18.8515699409987,15.0108935312219,16.9312317361103,1726.42410148389,877144.579376512,0.0,0.510540755483628,21052312.1302405,0.0,12.2529781316071,1812278.181888,13425355.827038,0.0,13425355.827038,0.0,133780.3776,160536.45312 
 01/09  21:00:00,8.525,1.875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,137.948174527212,0.0,0.0,0.0,46.9342506546005,0.0,0.0,44.9093135046637,0.0,0.0,46.1046103679478,17.6965913808122,15.0000000010377,16.3482956909249,1237.1479972757,931152.887126452,0.0,0.511495091831099,5586916.29477678,0.0,3.06897055098659,453069.545472,1790155.10503324,0.0,1790155.10503324,0.0,80268.2265600001,133780.3776 
 01/09  22:00:00,7.9875,1.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,139.672025146497,0.0,0.0,0.0,47.4803327413351,0.0,0.0,45.5375296689671,0.0,0.0,46.6541627361951,17.2595794886967,15.,16.1297897443484,1001.67042259849,1030948.03282411,0.0,0.512466137809536,6185678.1121882,0.0,3.07479682685721,453069.545472,3198167.26615528,0.0,3198167.26615528,0.0,80268.2265600001,133780.3776 
 01/09  23:00:00,7.1125,3.125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,147.976490476922,0.0,0.0,0.0,50.2905173800225,0.0,0.0,48.5506296715807,0.0,0.0,49.135343425319,16.9414246521015,15.,15.9707123260507,841.364086349613,1119756.31179888,0.0,0.514080988175643,3359257.5325955,0.0,1.54224296452693,226534.772736,1387528.22088246,0.0,1387528.22088246,0.0,26756.07552,107024.30208 
 01/09  24:00:00,6.7,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,150.617994717978,0.0,0.0,0.0,51.1459663343485,0.0,0.0,49.6051214500715,0.0,0.0,49.866906933558,16.7093745353819,15.,15.854687267691,727.197103619384,1214176.22510601,0.0,0.514826801800552,3642525.2280144,0.0,1.54448040540165,226534.772736,2050163.2173759,0.0,2050163.2173759,0.0,13378.03776,107024.30208 
 01/10  01:00:00,6.7,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,152.222019433178,0.0,0.0,0.0,51.7221219213342,0.0,0.0,50.1540249913249,0.0,0.0,50.3458725205184,16.6829373020909,15.7136134282419,16.1982753651664,393.70563361518,1292288.76321597,0.0,0.516161609369837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/10  02:00:00,6.7,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,155.610970210154,0.0,0.0,0.0,52.9534367336914,0.0,0.0,51.033767036393,0.0,0.0,51.6237664400697,16.6680497231102,15.7768451819465,16.2224474525284,346.613398744631,1322802.84830178,0.0,0.516215778858528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/10  03:00:00,6.325,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,160.603231983937,0.0,0.0,0.0,54.6283649559042,0.0,0.0,52.6945130870881,0.0,0.0,53.280353940945,16.5569020722197,15.6479333581204,16.1024177151701,353.297596123209,1368417.66747233,0.0,0.516675152708268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/10  04:00:00,6.1,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,158.19788429993,0.0,0.0,0.0,53.7613116956236,0.0,0.0,52.1204735735607,0.0,0.0,52.3160990307453,16.4294736595967,15.5150745020089,15.9722740808028,359.450055685113,1373309.68998973,0.0,0.516856461483861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/10  05:00:00,6.1,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,154.897215453223,0.0,0.0,0.0,52.616883151871,0.0,0.0,51.1561616423467,0.0,0.0,51.1241706590055,16.3149902018276,15.416807964303,15.8658990830653,355.674399030451,1396554.4122399,0.0,0.516667368173165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/10  06:00:00,6.1,2.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,185.94588771918,0.0,0.0,0.0,63.3688159507874,0.0,0.0,61.9073243792791,0.0,0.0,60.6697473891136,17.7411954440549,21.9179201264139,19.8295577852344,-1935.66854678304,2349260.60433589,0.0,0.528356467905848,0.0,0.0,0.0,0.0,10495364.0334607,0.0,10495364.0334607,0.0,26756.07552,107024.30208 
 01/10  07:00:00,5.0375,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,219.020021228241,0.0,0.0,0.0,74.6099278268971,0.0,0.0,72.9943756164162,0.0,0.0,71.4157177849282,18.6872851869208,21.9999985389734,20.3436418629471,-1620.77368865823,2516761.9080591,0.0,0.530475214337715,15100521.2591685,0.0,3.18285128602629,453069.545472,22959785.6311508,0.0,22959785.6311508,0.0,26756.07552,107024.30208 
 01/10  08:00:00,5.15,1.625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,175.119227501633,110.724837563477,679559.91821835,37.8362540881925,48.2171083599111,37.7011761139408,40.791450850341,54.4021485558222,36.9141750581199,56.9658000902178,72.4999705859001,36.1094863914165,19.1328732951498,21.9999999881344,20.5664366416421,-1354.0146735092,2468898.31210851,0.0,0.530270716666719,29626769.4874824,0.0,6.36324860000063,906139.090944001,36463734.1340477,0.0,36463734.1340477,0.0,80268.2265600001,107024.30208 
 01/10  09:00:00,6.35,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1104.67510161903,0.0,3214607.36512249,242.936864926293,405.203156651244,0.0,242.936864926295,401.997959750965,0.0,198.110694107247,297.473985216825,0.0,20.2290631456863,21.9999999997742,21.1145315727302,-778.814596784449,2285840.28322616,0.0,0.527993392680062,130292849.217253,0.0,30.0956233827636,4304160.681984,133097938.549127,0.0,133097938.549127,0.0,240804.67968,240804.67968 
 01/10  10:00:00,6.8,2.9625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1475.23671190281,0.0,4158317.11917748,356.314719566443,630.111423374305,0.0,333.121434240382,581.764344700761,0.0,155.03701312568,263.36094382774,0.0,20.8186601414714,21.9999999999932,21.4093300707323,-466.365940637146,2224318.58176701,0.0,0.527140786370272,126786030.226401,0.0,30.0470248231055,4304160.681984,127892134.110899,0.0,127892134.110899,0.0,240804.67968,240804.67968 
