Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/10  11:00:00,6.9875,0.9,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1536.47241473012,0.0,4286642.55392288,407.2854555357,766.687371871321,0.0,316.438692149579,592.949025876783,0.0,76.2098081034884,176.836016982016,0.0,21.150066270812,21.9999999999998,21.5750331354059,-296.732457734455,2190847.1238199,0.0,0.526789428555953,124878200.913905,0.0,30.0269974276893,4304160.681984,125574161.062491,0.0,125574161.062491,0.0,240804.67968,240804.67968 
 01/10  12:00:00,7.35,0.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1575.82127992493,0.0,4439929.11671538,479.30848281914,892.210997511614,0.0,334.103234411159,624.801533410158,0.0,16.7664283982761,58.8087490031616,0.0,21.465280581485,22.0000000000001,21.7326402907426,-154.613190057751,2116340.83944782,0.0,0.526115061608736,120631417.876156,0.0,29.9885585116979,4304160.681984,121789837.646799,0.0,121789837.646799,0.0,240804.67968,240804.67968 
 01/10  13:00:00,8.0625,1.175,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1677.68296392215,0.0,4696208.07880048,556.82970746993,990.357145085116,0.0,381.832583149337,683.063008952066,0.0,9.285440980576902E-003,4.26280988496832,0.0,21.8034751148066,22.0000000000004,21.9017375574035,-9.81467956122729,2034506.22318644,0.0,0.524772835856191,61035078.197886,0.0,15.7431850756857,2265347.72736,61382464.3717526,0.0,61382464.3717526,0.0,240804.67968,214048.60416 
 01/10  14:00:00,8.3375,0.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1467.16377310508,0.0,4149403.23255733,455.839067251149,839.906046581422,0.0,336.484437545098,621.016475390631,0.0,0.0,6.24125113302266,0.0,22.0146153782666,22.000000000001,22.0073076891338,45.7063907772839,1988126.20562203,0.0,0.524260974708031,113323046.847229,0.0,29.8828755583577,4304160.681984,112270732.811399,0.0,112270732.811399,0.0,240804.67968,240804.67968 
 01/10  15:00:00,9.175,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,759.839128219642,0.0,2349036.71384247,227.468160052492,413.273957223009,0.0,193.718805202958,349.006244289935,0.0,0.0,0.0,2.44107329330276,21.7312313143364,22.0000000000004,21.8656156571684,-73.1742641425126,1855882.32488089,0.0,0.522708756286685,105785210.057571,0.0,29.794399108341,4304160.681984,105356033.344384,0.0,105356033.344384,0.0,240804.67968,240804.67968 
 01/10  16:00:00,9.8875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,30.6847166452788,36.4356671673756,406017.181909623,8.45954544821347,16.7336404110717,10.3311242889422,8.45954544821347,15.6608019181231,11.9523757292641,0.0,0.0,15.8618928330854,21.0882418822403,22.,21.5441209411202,-280.930516113265,1714820.01854384,0.0,0.521403858082994,97744634.8824463,0.0,29.7200199107307,4304160.681984,99867450.6898477,0.0,99867450.6898477,0.0,240804.67968,240804.67968 
 01/10  17:00:00,9.3125,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,166.002886534155,25916.2218441953,0.0,0.0,56.3503848448458,0.0,0.0,54.9913830990366,0.0,0.0,54.6611185902722,20.8235952327408,22.0000000000001,21.4117976163704,-397.380901134491,1827337.42704756,0.0,0.522456206750478,104158189.414513,0.0,29.7800037847772,4304160.681984,105241211.893877,0.0,105241211.893877,0.0,240804.67968,240804.67968 
 01/10  18:00:00,8.525,2.475,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,188.843655547365,0.0,0.0,0.0,64.3117231883929,0.0,0.0,62.5482724223082,0.0,0.0,61.9836599366641,20.6282474360076,22.0000000000007,21.3141237180041,-487.551922557082,1987359.78451563,0.0,0.523901543899267,83468512.2195818,0.0,22.0038648437692,3171486.818304,83777107.538388,0.0,83777107.538388,0.0,187292.52864,214048.60416 
 01/10  19:00:00,7.9875,1.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,197.142911993567,0.0,0.0,0.0,67.1522564158838,0.0,0.0,65.2613076789753,0.0,0.0,64.7293478987076,20.4288734084651,22.0000000000006,21.2144367042328,-585.279537116374,2045343.02337526,0.0,0.524911742823057,49088131.5275773,0.0,12.5978818277534,1812278.181888,51830720.9727388,0.0,51830720.9727388,0.0,133780.3776,160536.45312 
 01/10  20:00:00,7.425,1.875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,172.044232435644,0.0,0.0,0.0,58.4265001400116,0.0,0.0,56.6002430264862,0.0,0.0,57.0174892691462,18.8077073495118,15.0343271965145,16.9210172730132,1699.53338377876,1112918.01264061,0.0,0.513606291238956,26710444.6615446,0.0,12.326550989735,1812278.181888,19725722.2104846,0.0,19725722.2104846,0.0,133780.3776,160536.45312 
 01/10  21:00:00,6.8875,3.0375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,158.543536296926,0.0,0.0,0.0,53.8272596222786,0.0,0.0,52.0895947018169,0.0,0.0,52.6266819728302,17.6483194261304,15.000000043892,16.3241597350112,1215.08834970457,1169141.09597121,0.0,0.514486492145245,7014845.46560017,0.0,3.08691895287147,453069.545472,3546100.29061651,0.0,3546100.29061651,0.0,80268.2265600001,133780.3776 
 01/10  22:00:00,6.7,4.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,154.626316847852,0.0,0.0,0.0,52.4729237583561,0.0,0.0,50.9708539740451,0.0,0.0,51.1825391154505,17.2126011044339,15.0000000000002,16.1063005522171,982.740173654031,1194514.88365087,0.0,0.514831964184135,7167087.58083781,0.0,3.08899178510481,453069.545472,4578293.57696455,0.0,4578293.57696455,0.0,80268.2265600001,133780.3776 
 01/10  23:00:00,6.7,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,151.93176670798,0.0,0.0,0.0,51.5738900757641,0.0,0.0,50.084085827426,0.0,0.0,50.2737908047895,16.9096785637891,15.,15.9548392818946,828.494995560351,1219324.44517331,0.0,0.514823385874802,3657967.36269179,0.0,1.5444701576244,226534.772736,1661320.39526395,0.0,1661320.39526395,0.0,26756.07552,107024.30208 
 01/10  24:00:00,6.7,2.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.70548667479,0.0,0.0,0.0,50.5028344771032,0.0,0.0,48.904144592737,0.0,0.0,49.29850760495,16.6947438741508,15.,15.8473719370754,721.900899764743,1195487.62052336,0.0,0.514831375607072,3586461.25652222,0.0,1.54449412682122,226534.772736,2047522.03536774,0.0,2047522.03536774,0.0,13378.03776,107024.30208 
 01/11  01:00:00,6.0125,2.8125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,159.267087318226,0.0,0.0,0.0,54.1013498985394,0.0,0.0,52.6129920144969,0.0,0.0,52.5527454051893,16.6576280252918,15.6526422951503,16.1551351602211,408.19792629848,1452982.40912273,0.0,0.517287146040843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/11  02:00:00,5.9125,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,159.210706631184,0.0,0.0,0.0,54.0265279861919,0.0,0.0,52.7346777278471,0.0,0.0,52.4495009171451,16.6170005696118,15.6653708221692,16.1411856958905,374.815356688804,1440466.01584445,0.0,0.517465602926959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/11  03:00:00,5.7875,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,158.860856253102,0.0,0.0,0.0,53.9025157454737,0.0,0.0,52.6879964396392,0.0,0.0,52.2703440679889,16.5123239514437,15.5662598780986,16.0392919147712,371.67528593435,1453693.35160638,0.0,0.517516727849828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/11  04:00:00,4.5375,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,173.81414011759,0.0,0.0,0.0,58.9646863029564,0.0,0.0,57.6282292385111,0.0,0.0,57.2212245761226,16.3577948479212,15.3225520277121,15.8401734378167,407.816493208969,1635178.52622964,0.0,0.519398888210731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/11  05:00:00,4.5875,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,170.259092844392,0.0,0.0,0.0,57.8473156694396,0.0,0.0,56.1899478597831,0.0,0.0,56.2218293151697,16.2069120677036,15.1820884406712,15.6945002541874,411.809322264737,1594298.83330931,0.0,0.519056316194697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/11  06:00:00,4.3125,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,207.556544701759,0.0,0.0,0.0,70.6936388998412,0.0,0.0,69.0552117478856,0.0,0.0,67.8076940540326,17.6819108608226,21.9131037247412,19.7975072927819,-1985.24734444871,2598111.40985011,0.0,0.531756974673988,0.0,0.0,0.0,0.0,10957335.5926982,0.0,10957335.5926982,0.0,26756.07552,107024.30208 
 01/11  07:00:00,4.5875,2.1875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,224.223915571153,0.0,0.0,0.0,76.2370748147916,0.0,0.0,74.8106333239619,0.0,0.0,73.1762074324,18.6541884953058,21.9999979368952,20.3270932161005,-1642.64982538191,2521170.16825863,0.0,0.531353425194038,15127008.8579858,0.0,3.18812055116423,453069.545472,23457998.698757,0.0,23457998.698757,0.0,26756.07552,107024.30208 
 01/11  08:00:00,4.625,1.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,98.981432487824,111.596477341365,510604.111266402,24.8780748632701,25.8346827709906,37.9990739350221,26.8386494449252,30.3451048895358,37.334306914454,37.4069931106535,42.8016448272976,36.2630964918888,19.0450253085805,21.9999999830973,20.5225126458389,-1402.42242485653,2551193.89837705,0.0,0.531268554168474,30614291.4680065,0.0,6.37522265002169,906139.090944001,37568093.6843252,0.0,37568093.6843252,0.0,80268.2265600001,107024.30208 
 01/11  09:00:00,5.4,2.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,691.664941819587,0.0,2221929.86073141,145.987469083033,254.64741575934,0.0,145.987469083033,250.529667364435,0.0,121.2616808461,186.487858695812,0.0,19.8633535781001,21.9999999996317,20.9316767888659,-945.033290591848,2440057.2681799,0.0,0.529788573459853,139083011.850131,0.0,30.1979486872116,4304160.681984,141632494.449292,0.0,141632494.449292,0.0,240804.67968,240804.67968 
 01/11  10:00:00,6.0625,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,865.734027170189,0.0,2665741.25132041,189.589616980167,374.79009109137,0.0,174.539947307105,337.134245213556,0.0,78.0761201174641,153.809690865263,0.0,20.2310153921035,21.9999999999866,21.1155076960451,-743.257223912137,2311150.98806386,0.0,0.528540255649282,131735589.161696,0.0,30.1267945720091,4304160.681984,135087003.90352,0.0,135087003.90352,0.0,240804.67968,240804.67968 
 01/11  11:00:00,6.0375,1.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1738.42640889995,0.0,4814225.14634321,483.971622065127,873.381748355354,0.0,374.544825863946,673.352059187218,0.0,88.4722366038209,191.69260135738,0.0,21.1464025064511,22.0000000000003,21.5732012532257,-316.033434762833,2326929.60579466,0.0,0.528583686490273,132634939.462452,0.0,30.1292701299456,4304160.681984,133825009.29421,0.0,133825009.29421,0.0,240804.67968,240804.67968 
 01/11  12:00:00,6.625,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1773.69604543644,0.0,4978880.42332622,556.457718930049,1005.79591440804,0.0,388.888231738173,705.019601196968,0.0,21.8272956089286,62.8805298314312,0.0,21.5493517601256,22.0000000000006,21.7746758800631,-115.279102284449,2241879.37205925,0.0,0.527472037606504,127787027.079872,0.0,30.0659061435707,4304160.681984,127811978.740095,0.0,127811978.740095,0.0,240804.67968,240804.67968 
 01/11  13:00:00,7.625,2.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1312.07479417859,0.0,3800810.82394416,377.754006475453,763.029911162341,0.0,259.398141950451,525.288907727228,0.0,6.329479136804646E-003,23.755975289022,0.0,21.4514604282348,22.,21.7257302141174,-153.162909202126,2086238.77880919,0.0,0.52559391712947,62587120.3793662,0.0,15.7678175138841,2265347.72736,63789696.6565927,0.0,63789696.6565927,0.0,240804.67968,214048.60416 
 01/11  14:00:00,8.,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1713.60778119205,0.0,4781730.68719703,554.862016760567,982.018973746965,0.0,409.86405718106,726.524037426119,0.0,0.0,5.06477001896801,0.0,22.0882762052595,22.,22.0441381026298,87.2708412550753,2030167.12307015,0.0,0.524891842426436,115719430.321302,0.0,29.9188350183068,4304160.681984,114810995.042554,0.0,114810995.042554,0.0,240804.67968,240804.67968 
 01/11  15:00:00,8.625,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,823.172985267788,0.0,2515978.7831705,254.074814825151,448.191355791275,0.0,216.343601324554,379.131464310891,0.0,0.0,0.0,4.14983483437806,21.7361268622765,21.9999999999999,21.8680634311382,-66.6340459898366,1934952.92172264,0.0,0.523728073369379,110292220.512426,0.0,29.8525001820546,4304160.681984,109841069.409498,0.0,109841069.409498,0.0,240804.67968,240804.67968 
 01/11  16:00:00,9.625,4.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,34.6249517987782,32.8730081215518,427138.279627975,9.89464690817825,19.4955133266219,9.37948534683943,9.89464690817825,17.69836755372,10.8643280807015,0.0,0.0,15.1981237755746,21.0532057166899,22.0000000000001,21.526602858345,-293.32943234113,1723821.31829761,0.0,0.521898061454761,98257169.4181145,0.0,29.7481895029214,4304160.681984,102021120.732365,0.0,102021120.732365,0.0,240804.67968,240804.67968 
 01/11  17:00:00,9.625,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,160.08147539842,26810.6827315862,0.0,0.0,54.1758689385935,0.0,0.0,53.2962577899416,0.0,0.0,52.6093486698853,20.7985867945784,22.0000000000003,21.3992933972893,-408.059774692607,1787445.22256628,0.0,0.52187541254967,101884224.78186,0.0,29.7468985153312,4304160.681984,102479258.205418,0.0,102479258.205418,0.0,240804.67968,240804.67968 
 01/11  18:00:00,9.4,6.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,174.734500885935,0.0,0.0,0.0,59.3705610156712,0.0,0.0,58.0987331225122,0.0,0.0,57.2652067477515,20.6215191843523,22.0000000000001,21.3107595921762,-489.579143658266,1811546.83129926,0.0,0.522294188022848,76084943.7789233,0.0,21.9363558969596,3171486.818304,78079643.6705812,0.0,78079643.6705812,0.0,187292.52864,214048.60416 
 01/11  19:00:00,9.775,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,169.879579829184,0.0,0.0,0.0,57.7589293801137,0.0,0.0,56.3823684428656,0.0,0.0,55.7382820062044,20.4480702728749,22.,21.2240351364375,-573.709616051943,1749036.27608327,0.0,0.521604456532586,41976868.1387052,0.0,12.5185069567821,1812278.181888,45021489.8626538,0.0,45021489.8626538,0.0,133780.3776,160536.45312 
 01/11  20:00:00,10.,4.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,134.252839967306,0.0,0.0,0.0,45.5735810909624,0.0,0.0,44.1245116978524,0.0,0.0,44.554747178491,18.8595938608903,15.0003594763449,16.9299766686176,1736.00943442226,723913.8783989,0.0,0.508893272106681,17374238.1210277,0.0,12.2134385305603,1812278.181888,9921413.17487664,0.0,9921413.17487664,0.0,133780.3776,160536.45312 
 01/11  21:00:00,10.,7.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.521187561816,0.0,0.0,0.0,38.8669000833219,0.0,0.0,37.596692467997,0.0,0.0,38.0575950104972,17.7487989361073,15.0189787112687,16.383888823688,1250.96977220867,723928.360563898,0.0,0.508860790076456,4343568.63174596,0.0,3.05316474045874,453069.545472,226426.252454893,0.0,226426.252454893,0.0,80268.2265600001,133780.3776 
 01/11  22:00:00,10.,6.175,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.738871354725,0.0,0.0,0.0,36.9368259274695,0.0,0.0,35.6655624434305,0.0,0.0,36.1364829838252,17.3468709215557,15.0000000000022,16.173435460779,1040.1079361139,709177.444754585,0.0,0.508831450456684,4255063.33336828,0.0,3.05298870274011,453069.545472,966735.618576554,0.0,966735.618576554,0.0,80268.2265600001,133780.3776 
 01/11  23:00:00,10.,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.342538876671,0.0,0.0,0.0,35.7820613282524,0.0,0.0,34.5939615790761,0.0,0.0,34.9665159693423,17.1451049055601,15.2634942507283,16.2042995781442,798.14838754136,754789.532863829,0.0,0.509294156916771,2264368.32884784,0.0,1.52788247075031,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/11  24:00:00,10.,6.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.6745199467018,0.0,0.0,0.0,33.7239433891392,0.0,0.0,33.1075807047832,0.0,0.0,32.8429958527794,16.9670944593424,15.129543495001,16.0483189771717,768.116383637335,759624.111305987,0.0,0.509049408264353,2278861.40353377,0.0,1.52714822479306,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/12  01:00:00,10.,5.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.372830641256,0.0,0.0,0.0,35.0553444770868,0.0,0.0,34.2396989894993,0.0,0.0,34.07778717467,17.0337050024043,16.2506762108979,16.6421906066511,309.712489835541,917979.960590231,0.0,0.51109658218907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/12  02:00:00,10.,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.449747503204,0.0,0.0,0.0,36.8346873791815,0.0,0.0,35.8032614287664,0.0,0.0,35.8117986952563,17.1508326263022,16.4817377727701,16.8162851995361,241.818324871468,939732.12872318,0.0,0.511441575273158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/12  03:00:00,8.9375,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.918636082794,0.0,0.0,0.0,42.4618708160909,0.0,0.0,41.1133575179136,0.0,0.0,41.3434077487891,17.0983691770307,16.3427175403293,16.72054335868,268.535271654261,1109183.66875094,0.0,0.5131110833058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/12  04:00:00,7.9875,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.648960236808,0.0,0.0,0.0,46.8117682842601,0.0,0.0,45.2365023212714,0.0,0.0,45.6006896312761,16.973707656884,16.1378103546925,16.5557590057882,302.760170923502,1258772.80503707,0.0,0.514465958242006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/12  05:00:00,7.425,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.146014959368,0.0,0.0,0.0,49.0249990980383,0.0,0.0,47.3122497382498,0.0,0.0,47.8087661230802,16.8453067252709,15.9750788319596,16.4101927786152,319.148396546268,1345086.05398614,0.0,0.515198359324574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/12  06:00:00,6.8875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,178.089401620137,0.0,0.0,0.0,60.7212170869182,0.0,0.0,58.9589989817657,0.0,0.0,58.4091855514534,18.0803982742163,21.9288935508475,20.0046459125319,-1746.35370059424,2271645.43880734,0.0,0.526886406364189,0.0,0.0,0.0,0.0,9590656.31204078,0.0,9590656.31204078,0.0,26756.07552,107024.30208 
 01/12  07:00:00,7.0125,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,192.331802232912,0.0,0.0,0.0,65.5484916606027,0.0,0.0,63.8243418795337,0.0,0.0,62.958968692776,18.915451997378,21.9999991952411,20.4577255963095,-1467.75965405658,2180991.43000555,0.0,0.526743362274707,13085931.4183361,0.0,3.16046017364824,453069.545472,20241990.2718034,0.0,20241990.2718034,0.0,26756.07552,107024.30208 
 01/12  08:00:00,7.2,1.625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,169.920560434895,64.8807173022065,713065.83748984,38.9084432558157,47.4245866822703,24.3210024643459,41.5901769790168,53.1706685780987,23.546349307859,61.0707941624651,69.3253051745265,17.0133655300016,19.328454186205,21.9999999956357,20.6642270909204,-1229.00359806486,2151449.59004887,0.0,0.526391772646285,25817384.5162878,0.0,6.31670127175542,906139.090944001,31862799.7197695,0.0,31862799.7197695,0.0,80268.2265600001,107024.30208 
 01/12  09:00:00,6.8875,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1097.93032838958,0.0,3170963.14405794,238.122385889316,403.272567924039,0.0,238.122385889318,399.712318705256,0.0,192.042354017791,294.945441760288,0.0,20.3568822962194,21.9999999999354,21.1784411480774,-707.873334191289,2207039.30342782,0.0,0.526976794486847,125801130.573068,0.0,30.0376772857503,4304160.681984,127854935.083025,0.0,127854935.083025,0.0,240804.67968,240804.67968 
 01/12  10:00:00,7.0125,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1793.33601529598,0.0,4919733.40916794,454.773081190343,767.253585783505,0.0,423.398724068916,708.530019508483,0.0,194.788938470447,317.552410003991,0.0,21.1862269963647,21.9999999999979,21.5931134981813,-305.183166944488,2176566.35697899,0.0,0.526746185857891,124064263.857488,0.0,30.0245325938998,4304160.681984,125379541.716013,0.0,125379541.716013,0.0,240804.67968,240804.67968 
 01/12  11:00:00,7.575,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2138.03320015309,0.0,5736663.18624031,643.832811835455,1077.60499023886,0.0,499.740288980539,836.155619888526,0.0,119.802392384974,224.272590025708,0.0,21.7828789746355,22.0000000000003,21.8914394873179,-12.5753313857952,2099030.67225054,0.0,0.525687750359509,119644678.665756,0.0,29.964201770492,4304160.681984,119332275.32565,0.0,119332275.32565,0.0,240804.67968,240804.67968 
 01/12  12:00:00,8.8,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2160.04102485124,0.0,5869063.86352538,741.016852309672,1238.7451487691,0.0,516.867234816739,870.598407374782,0.0,26.7185315753094,51.0437988335099,0.346330126150533,22.1515637026949,22.,22.0757818513475,159.621138539482,1899955.7822345,0.0,0.523409148600837,108297471.287644,0.0,29.8343214702477,4304160.681984,107867681.420408,0.0,107867681.420408,0.0,240804.67968,240804.67968 
 01/12  13:00:00,10.15,1.625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2101.09255752389,0.0,5713434.73164505,737.723310500857,1242.25292572849,0.0,505.737756884958,859.520208195424,0.0,1.293595050232641E-002,1.58139390467379,2.26197030469732,22.4497645321902,22.,22.2248822660951,253.918172947959,1698528.25037693,0.0,0.520913908281916,50955842.7484451,0.0,15.6274172484575,2265347.72736,50685027.3196828,0.0,50685027.3196828,0.0,240804.67968,214048.60416 
 01/12  14:00:00,9.85,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1608.39211950138,0.0,4487920.99540909,508.971877535774,919.128780800777,0.0,374.629257519804,679.224399262995,0.0,0.0,10.0389394376045,0.0,22.4994564448581,22.,22.2497282224291,222.319828086291,1766512.6294085,0.0,0.521457883873286,100690992.130164,0.0,29.7230993807773,4304160.681984,98476182.2167681,0.0,98476182.2167681,0.0,240804.67968,240804.67968 
 01/12  15:00:00,11.8375,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,663.03729493623,0.0,2039903.30061166,172.774405748548,351.910575562946,0.0,145.731220076962,293.568721543336,0.0,0.0,17.5579978299474,0.0,22.0075211462703,22.0000000000005,22.0037605731354,7.96178369747447,1492127.55668989,0.0,0.517820934651355,85050585.1792126,0.0,29.5157932751272,4304160.681984,82179941.4498716,0.0,82179941.4498716,0.0,240804.67968,240804.67968 
 01/12  16:00:00,11.925,7.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,12.8675266024913,46.3879928246629,277423.867002559,2.0660129377202,6.66113349106698,14.763118961094,2.0660129377202,4.91080916031955,18.7759262517344,0.0,1.29558395110477,12.8489476118345,21.3433587150364,22.0000000000005,21.6716793575184,-199.181703455614,1425989.8062036,0.0,0.51767559302056,81281386.1803794,0.0,29.5075088021719,4304160.681984,82156621.8590483,0.0,82156621.8590483,0.0,240804.67968,240804.67968 
 01/12  17:00:00,10.4125,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,155.647588309099,18312.3326234214,0.0,0.0,52.7463227081495,0.0,0.0,52.3316866761638,0.0,0.0,50.5695789247856,21.0469356471433,22.0000000000009,21.5234678235721,-302.722269929995,1681237.00894223,0.0,0.52042417022892,95830311.5718635,0.0,29.6641777030484,4304160.681984,95557774.702756,0.0,95557774.702756,0.0,240804.67968,240804.67968 
 01/12  18:00:00,9.625,8.4875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,171.448670221142,0.0,0.0,0.0,58.1582023279221,0.0,0.0,57.3847662388138,0.0,0.0,55.9057016544058,20.8214632131283,22.0000000000007,21.4107316065645,-397.082903737622,1781236.20859446,0.0,0.521879519890713,74811904.261923,0.0,21.91893983541,3171486.818304,76531254.8592113,0.0,76531254.8592113,0.0,187292.52864,214048.60416 
 01/12  19:00:00,9.4,6.45,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,169.286491586869,0.0,0.0,0.0,57.308088925992,0.0,0.0,56.8810679735139,0.0,0.0,55.097334687363,20.6122599706068,22.0000000000005,21.3061299853037,-493.195836283394,1821799.27386449,0.0,0.52229211308567,43723153.7329808,0.0,12.5350107140561,1812278.181888,46237233.0294087,0.0,46237233.0294087,0.0,133780.3776,160536.45312 
 01/12  20:00:00,9.4,5.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,134.544043062914,0.0,0.0,0.0,45.3559750139845,0.0,0.0,44.980930515549,0.0,0.0,44.2071375333803,18.9952724469292,15.0089145436174,17.0020934952733,1788.61659286194,814312.516048708,0.0,0.50998911477456,19543900.564807,0.0,12.2397387545894,1812278.181888,11986973.7911999,0.0,11986973.7911999,0.0,133780.3776,160536.45312 
 01/12  21:00:00,9.4,6.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.997227703703,0.0,0.0,0.0,38.778768193642,0.0,0.0,38.3639574339967,0.0,0.0,37.8545020760646,17.8681628068529,15.0000000000674,16.4340814034602,1327.97273997539,810268.822330965,0.0,0.509907685392125,4861611.25665817,0.0,3.05944611235275,453069.545472,551487.550627368,0.0,551487.550627368,0.0,80268.2265600001,133780.3776 
 01/12  22:00:00,9.775,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.411072009949,0.0,0.0,0.0,35.2292686070709,0.0,0.0,34.7803299197135,0.0,0.0,34.4014734831647,17.4733619612349,15.,16.2366809806175,1105.61616593281,745257.963635723,0.0,0.50923564307913,4471547.01317856,0.0,3.05541385847478,453069.545472,970571.362682062,0.0,970571.362682062,0.0,80268.2265600001,133780.3776 
 01/12  23:00:00,10.,4.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.038150150268,0.0,0.0,0.0,35.234762702503,0.0,0.0,34.3871094563743,0.0,0.0,34.4162779913908,17.289309359152,15.3502654650045,16.3197874120783,823.52224234579,788787.003356934,0.0,0.509491087585948,2366380.80274669,0.0,1.52847326275784,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/12  24:00:00,10.,3.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.333035341129,0.0,0.0,0.0,35.4115906553756,0.0,0.0,34.3019397861633,0.0,0.0,34.6195048995897,17.1186982868655,15.2363731252529,16.1775357060592,785.954269912056,763866.310525361,0.0,0.509242121767906,2291595.48719726,0.0,1.52772636530372,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/13  01:00:00,9.625,4.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.078324728365,0.0,0.0,0.0,36.9292011393457,0.0,0.0,36.2585164595825,0.0,0.0,35.8906071294371,17.1758158968233,16.3281617764384,16.7519888366309,329.479939498434,963658.068437475,0.0,0.511918734732974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  02:00:00,9.4,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.659519436432,0.0,0.0,0.0,38.428265209925,0.0,0.0,38.0047535097248,0.0,0.0,37.226500716782,17.2623481292986,16.5084404199139,16.8853942746063,270.46938004004,1020149.18534742,0.0,0.512579754100313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  03:00:00,9.4,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.424311421324,0.0,0.0,0.0,37.9991432233089,0.0,0.0,37.5518757165836,0.0,0.0,36.8732924814312,17.2197421105975,16.4722291727211,16.8459856416593,267.556020789331,976151.359370078,0.0,0.512528926719084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  04:00:00,9.4,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.122909324237,0.0,0.0,0.0,37.5721875900338,0.0,0.0,37.0202256366859,0.0,0.0,36.5304960975176,17.1643700132489,16.4233219723169,16.7938459927829,265.220827364911,1002579.52505859,0.0,0.512430646526784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  05:00:00,9.775,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.891034383327,0.0,0.0,0.0,35.4985332050476,0.0,0.0,34.8579796262885,0.0,0.0,34.5345215519905,17.119211503527,16.4153366480872,16.7672740758071,252.750168389762,960085.994354676,0.0,0.511732746133807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  06:00:00,9.625,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.357165314554,0.0,0.0,0.0,36.3733132750474,0.0,0.0,35.7842003418252,0.0,0.0,35.1996516976818,17.0743933519214,16.3672613889304,16.7208273704259,251.395850177953,1038542.43849181,0.0,0.511897180044153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  07:00:00,9.4,3.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,135.561828504114,0.0,0.0,0.0,46.1249452874084,0.0,0.0,45.6372225956304,0.0,0.0,43.7996606210754,18.2810668932768,21.9141438230051,20.0976053581409,-1599.82381393422,1788778.08603747,0.0,0.522214620925812,10732887.8222492,0.0,3.13328772555487,453069.545472,19041415.80097,0.0,19041415.80097,0.0,26756.07552,107024.30208 
 01/13  08:00:00,9.4,3.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,140.471856061196,32090.8786835516,0.0,0.0,47.5172896262287,0.0,0.0,47.9004345307027,0.0,0.0,45.0541319042642,19.0931872303849,21.9999874581249,20.5465873442549,-1352.89846910751,1888040.88531053,0.0,0.522269647144569,11328027.6532142,0.0,3.13361788286742,453069.545472,17329586.6836329,0.0,17329586.6836329,0.0,26756.07552,107024.30208 
 01/13  09:00:00,9.4,3.1625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,77.0794479684368,186412.14658025,0.0,0.0,24.8570345981554,0.0,0.0,29.0733031828212,0.0,0.0,23.1491101874602,19.4157011750769,21.9999999417708,20.7078505584238,-1154.73947301604,1849235.53724646,0.0,0.522283708161082,55476807.0328104,0.0,15.6685112448325,2265347.72736,59442209.6087746,0.0,59442209.6087746,0.0,133780.3776,133780.3776 
 01/13  10:00:00,9.0875,2.2875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,42.6567870897482,282152.775532245,0.0,0.0,11.8317148909366,0.0,0.0,19.2009162691284,0.0,0.0,11.6241559296832,19.6024239613427,21.9999999991015,20.8012119802221,-1040.22755000648,1849659.60701579,0.0,0.522878875546582,55489766.5873299,0.0,15.6863662663974,2265347.72736,60511539.2467234,0.0,60511539.2467234,0.0,133780.3776,133780.3776 
 01/13  11:00:00,10.275,2.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,118.873252920033,7.13742064735661,623254.156402955,15.5670985609245,57.7329783115345,0.99430689361274,11.5871064407206,39.531593898666,5.57345645782441,2.15470644231846,22.0585984279003,1.01957501398681,19.8377690722802,21.9999999999861,20.9188845361331,-911.756827525327,1655708.06229136,0.0,0.520696228633003,49671137.0098927,0.0,15.6208868589901,2265347.72736,54544477.3860015,0.0,54544477.3860015,0.0,133780.3776,133780.3776 
 01/13  12:00:00,11.475,2.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,753.03606116645,0.0,2202331.65585238,155.447873019878,402.529521174674,0.0,107.457641523885,280.740058136449,0.0,3.3216029611032,69.7664818553269,0.0,20.4636957661765,22.0000000000001,21.2318478830883,-605.658430761377,1546309.87323034,0.0,0.518474241992018,46388970.4335257,0.0,15.5542272597605,2265347.72736,47904591.2968994,0.0,47904591.2968994,0.0,133780.3776,133780.3776 
 01/13  13:00:00,11.8875,2.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1537.05631609525,0.0,4192425.03109083,452.349275382463,883.390969318439,0.0,310.360880779669,615.410569685997,0.0,6.432834446027452E-003,38.2547770908112,0.0,21.3289916778648,22.,21.6644958389324,-203.303177980349,1429723.60484094,0.0,0.517743441705005,42891666.3417919,0.0,15.5323032511501,2265347.72736,44567852.2839847,0.0,44567852.2839847,0.0,133780.3776,133780.3776 
 01/13  14:00:00,11.4375,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1390.73643852225,0.0,3850168.88120888,399.461893626932,783.360593675072,0.0,294.216270475729,581.964122867486,0.0,0.0,25.411721979694,0.0,21.5903073652125,22.0000000000005,21.7951536826065,-90.7196292033231,1566636.76908402,0.0,0.518537551840492,46998535.9308771,0.0,15.5561265552147,2265347.72736,46221875.6204632,0.0,46221875.6204632,0.0,133780.3776,133780.3776 
 01/13  15:00:00,11.1,1.9375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,597.959785656403,0.0,1895507.28299011,154.393263877524,316.844395005802,0.0,131.636182085514,265.713061078207,0.0,0.0,15.4023295723937,0.0,21.1701230039218,22.0000000000002,21.585061501961,-248.762698540431,1551913.99024045,0.0,0.519175720812963,9311472.51142725,0.0,3.11505432487778,453069.545472,11592080.7573823,0.0,11592080.7573823,0.0,40134.11328,93646.2643200001 
 01/13  16:00:00,10.4125,2.475,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,43.2605864250407,23.2439463214224,462616.20321089,7.06443133543036,21.5941338554194,6.62615526394742,7.06443133543036,18.0671279447564,8.61519949405192,0.0,3.59932462486485,8.00259156342306,20.7345366773255,22.0000000000002,21.3672683386628,-428.515838912941,1682805.19056251,0.0,0.520424991410435,10096810.9613051,0.0,3.12254994846261,453069.545472,12955645.1771906,0.0,12955645.1771906,0.0,40134.11328,93646.2643200001 
 01/13  17:00:00,10.,4.975,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,158.229580124883,32001.4910167834,0.0,0.0,53.5895650070684,0.0,0.0,52.8476742151181,0.0,0.0,51.7923409026964,20.5280114617853,21.9999999999999,21.2640057308926,-530.252998351044,1744111.37572796,0.0,0.52118301241411,10464653.4586683,0.0,3.12709807448466,453069.545472,13759932.4277722,0.0,13759932.4277722,0.0,40134.11328,93646.2643200001 
 01/13  18:00:00,10.,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.695540336784,0.0,0.0,0.0,54.2440913999588,0.0,0.0,52.9329205192615,0.0,0.0,52.5185284175637,19.954642603217,19.3697531702224,19.6621978867197,152.852215191561,1319422.35264954,0.0,0.516733643376064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  19:00:00,10.,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.081161333105,0.0,0.0,0.0,48.9414519557517,0.0,0.0,47.6087442812858,0.0,0.0,47.5309650960676,19.2266838935629,18.2795639595379,18.7531239265504,298.291792540412,1115296.40280235,0.0,0.514646533078386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  20:00:00,9.625,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.871689391647,0.0,0.0,0.0,48.1682828221916,0.0,0.0,46.9255247576895,0.0,0.0,46.7778818117662,18.793176323303,17.8694725380465,18.3313244306747,300.446977454778,1155173.78768671,0.0,0.514588823921554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  21:00:00,9.0875,3.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.873830599881,0.0,0.0,0.0,48.8856745120089,0.0,0.0,47.4019101666517,0.0,0.0,47.5862459212199,18.4335992427015,17.5093163763019,17.9714578095017,310.769673582409,1214716.36818585,0.0,0.514919954669896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  22:00:00,8.525,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.432774654298,0.0,0.0,0.0,50.147460772876,0.0,0.0,48.2839954029099,0.0,0.0,49.0013184785125,18.1232019178572,17.1904629496701,17.6568324337637,322.503644530927,1334225.53917034,0.0,0.515354076158977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  23:00:00,7.9875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,151.560461625451,0.0,0.0,0.0,51.5920762931931,0.0,0.0,49.5842364331625,0.0,0.0,50.3841488990956,17.8400219149371,16.8979116785513,17.3689667967442,334.161372049683,1425534.22152258,0.0,0.51580060044043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/13  24:00:00,8.1125,2.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.585043634746,0.0,0.0,0.0,49.5079023945543,0.0,0.0,47.8151332151291,0.0,0.0,48.2620080250621,17.593058927002,16.694259532195,17.1436592295985,326.232823155095,1299804.74956055,0.0,0.515236263956837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  01:00:00,7.9875,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.966190850461,0.0,0.0,0.0,48.5444724584219,0.0,0.0,47.1887376102566,0.0,0.0,47.2329807817824,17.3818044069767,16.5077554546237,16.9447799308002,320.823799513191,1245806.97218508,0.0,0.515149362884585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  02:00:00,8.4875,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.318101466244,0.0,0.0,0.0,44.2470936478684,0.0,0.0,43.0642469992636,0.0,0.0,43.006760819112,17.2082991444583,16.3984444442237,16.803371794341,304.085660101807,1071007.21473496,0.0,0.514070524839531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  03:00:00,8.2125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.265722391072,0.0,0.0,0.0,44.5401642990339,0.0,0.0,43.4072755385038,0.0,0.0,43.3182825535346,17.079754577525,16.2708477024635,16.6753011399942,301.888728344173,1162876.80046181,0.0,0.514322074547653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  04:00:00,8.1125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.927421773421,0.0,0.0,0.0,42.7404292753094,0.0,0.0,41.8381449706168,0.0,0.0,41.3488475274948,16.9490914865173,16.1378821787771,16.5434868326472,307.877444771317,1165645.49114668,0.0,0.514265975105804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  05:00:00,8.675,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.430594037924,0.0,0.0,0.0,39.1526797675962,0.0,0.0,38.4784392129748,0.0,0.0,37.7994750573526,16.8763978574751,16.1241681607276,16.5002830091013,286.654875909658,1016539.50389921,0.0,0.513237309460257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  06:00:00,8.2125,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.472271195958,0.0,0.0,0.0,41.1442198201683,0.0,0.0,40.5549691758963,0.0,0.0,39.7730821998939,16.800700347909,16.0200286547028,16.4103645013059,293.571275130823,1073298.90091725,0.0,0.513895126749488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  07:00:00,7.425,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.197473621698,0.0,0.0,0.0,44.5040193697704,0.0,0.0,43.9746445308943,0.0,0.0,42.7188097210329,16.6936727443188,15.8445537498229,16.2691132470709,320.630616714561,1237740.33795529,0.0,0.514999677144573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  08:00:00,7.2,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,55.3373955125537,187130.317585402,6.9080157502197,0.0,21.2541985595207,7.21839562091955,0.0,20.870894441988,11.740202899237,0.795869970772127,14.0081724818171,16.6711939351318,15.7927967262721,16.2319953307019,335.925148291587,1314482.59002907,0.0,0.515303312432093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  09:00:00,6.8875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,70.4295812060101,0.0,512217.704574337,12.416221446109,28.3624608458662,0.0,12.4162214461091,22.9610066510688,0.0,10.3197387177125,19.106113709075,0.0,16.760387492386,15.8380813681457,16.2992344302658,350.843050544348,1362491.98080483,0.0,0.515961250343656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  10:00:00,7.0125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,281.931128092919,0.0,1030002.64943822,29.7770122789214,119.807605487118,0.0,27.1547175792924,100.025575867346,0.0,11.8098977725643,62.097946738454,0.0,16.9646944288535,16.0074820251874,16.4860882270205,364.382038876795,1310283.47109642,0.0,0.516053229309699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  11:00:00,7.575,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,712.956227568974,0.0,2089114.32428419,122.131170165238,341.17527347236,0.0,93.6607955153239,258.576415593275,0.0,21.0436372378043,113.204538503339,0.0,17.5072562725447,16.5471963759913,17.027226324268,377.650334305856,1285096.71808231,0.0,0.515987049227087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  12:00:00,8.8,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1117.01892166509,0.0,3122162.68990638,254.171378400884,600.510943529548,0.0,177.294520504084,424.263418157001,0.0,9.16793390409108,92.2445599785445,0.0,18.2659948600551,17.3811093555977,17.8235521078264,365.8103974138,1181825.03098338,0.0,0.5152390949185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  13:00:00,10.4625,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1110.96340756031,0.0,3066263.47726888,254.095304350823,617.627957858752,0.0,174.525182558791,432.47273632763,0.0,3.799341167030353E-003,60.8627133739239,0.0,18.7592010938898,17.9694890380434,18.3643450659666,317.213751540635,1103043.93846948,0.0,0.513227341459868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  14:00:00,10.7875,2.25,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1201.53774365167,0.0,3320755.47361857,318.263170525072,666.674165763894,0.0,233.545846356509,493.833846683566,0.0,0.0,41.0297312042134,0.0,19.3777490626371,18.6122406639623,18.9949948632997,310.111099051947,1149382.63435127,0.0,0.513769941845238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  15:00:00,10.6,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,285.436207389996,0.0,1036238.87629181,49.6605022642995,144.268432150669,0.0,42.6012972648271,117.498708085959,0.0,0.0,23.669067153367,0.0,18.8920750419434,18.0467575069786,18.469416274461,256.233522836425,1065856.69703159,0.0,0.513122978262055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  16:00:00,10.9125,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,73.8543268826573,1.94195450823323,482236.676827828,4.90511458761957,31.7387562152379,0.160555105006233,4.90511458761957,26.0993486977869,1.0896562475425,0.0,16.0162219696325,0.691743155684494,18.6363078863258,17.7961643501818,18.2162361182538,252.912330849644,934259.999792179,0.0,0.51213479195064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  17:00:00,11.7875,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.2873728168413,36318.1897047964,0.0,0.0,31.573614011738,0.0,0.0,30.6867130293891,0.0,0.0,31.0270457757143,18.385434893949,17.6552155452534,18.0203252196012,216.006682798757,904003.627473566,0.0,0.51027425498661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  18:00:00,11.8875,1.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.034268114184,0.0,0.0,0.0,35.5275261870045,0.0,0.0,33.7546473283896,0.0,0.0,34.7520945987897,18.221591786115,17.5322085037373,17.8769001449262,203.307199343163,914063.533073737,0.0,0.509864175964621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  19:00:00,11.325,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.423513051776,0.0,0.0,0.0,34.4849238496933,0.0,0.0,33.3953514589771,0.0,0.0,33.5432377431054,18.0303537327491,17.3244528931676,17.6774033129584,215.987011177316,837017.686431971,0.0,0.51055236258468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  20:00:00,10.7875,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.783898406621,0.0,0.0,0.0,36.6374939666125,0.0,0.0,35.4541040851621,0.0,0.0,35.6923003548469,17.8132898820155,17.0946387854134,17.4539643337144,228.10058913375,801864.151760428,0.0,0.511142201661238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  21:00:00,10.9125,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.609948833517,0.0,0.0,0.0,34.2195837546122,0.0,0.0,33.0587766271571,0.0,0.0,33.3315884517482,17.6277493557289,16.9461494530771,17.286949404403,223.801265671715,868660.002784748,0.0,0.510619227339714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  22:00:00,11.475,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.4694068666516,0.0,0.0,0.0,30.024520015568,0.0,0.0,29.2564836776564,0.0,0.0,29.1884031734272,17.5056331370829,16.9019227664641,17.2037779517735,201.703840364841,825620.343206721,0.0,0.509516771087565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  23:00:00,11.7,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.9893754228161,0.0,0.0,0.0,28.5112864292643,0.0,0.0,27.716552907268,0.0,0.0,27.7615360862838,17.4087871158413,16.8505850130104,17.1296860644259,188.607005081509,766802.936274196,0.0,0.509030484916683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/14  24:00:00,11.0125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.8480585217124,0.0,0.0,0.0,31.1701932454693,0.0,0.0,30.4502687065016,0.0,0.0,30.2275965697415,17.3053799931177,16.7013765871375,17.0033782901276,204.63905061477,742194.595967143,0.0,0.51003592015447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  01:00:00,10.225,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.117374278473,0.0,0.0,0.0,42.6453624744102,0.0,0.0,42.6681430947632,0.0,0.0,40.8038687092998,17.1544437215352,16.4867586150847,16.8206011683099,228.432754224899,776854.459715509,0.0,0.5110912803587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  02:00:00,10.,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.473388386214,0.0,0.0,0.0,40.4341784228151,0.0,0.0,40.2074611407534,0.0,0.0,38.8317488226458,17.058443199392,16.3743768395366,16.7164100194643,238.778224938228,823550.227667781,0.0,0.511288177738261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  03:00:00,9.625,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.683803871397,0.0,0.0,0.0,36.9286551969889,0.0,0.0,35.919326950853,0.0,0.0,35.835821723555,17.0045629752599,16.2943081080228,16.6494355416413,248.894919535532,900012.963205162,0.0,0.511813437696147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  04:00:00,9.0875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.382941840891,0.0,0.0,0.0,38.8389208827084,0.0,0.0,37.8609492092879,0.0,0.0,37.6830717488948,16.9218003714879,16.1708966887269,16.5463485301074,265.374977549775,984505.692504442,0.0,0.512561366501723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
