Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/15  05:00:00,9.2125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.118371720591,0.0,0.0,0.0,37.7583509166208,0.0,0.0,36.7457289309879,0.0,0.0,36.6142918729823,16.84270769395,16.111042253436,16.476874973693,262.585930717551,919994.57541851,0.0,0.512241344971936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  06:00:00,9.775,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.838498473723,0.0,0.0,0.0,35.6549116857879,0.0,0.0,34.4510878375144,0.0,0.0,34.7324989504207,16.7891182417073,16.1212796870587,16.455198964383,241.584060084101,845013.599882061,0.0,0.511239127117567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  07:00:00,10.,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.2820038832769,0.0,0.0,0.0,33.4031772321913,0.0,0.0,32.4907259377324,0.0,0.0,32.3881007133532,16.7449690739099,16.1128078684184,16.4288884711642,229.964624693407,839910.610770238,0.0,0.510807795227552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  08:00:00,9.625,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,53.679625584024,114622.176065608,3.58521310430952,0.0,19.6256724653877,3.70991689203315,0.0,19.5213877425569,6.29005223009627,0.0,14.5325653760795,16.7221128480423,16.0612218499705,16.3916673490064,242.117717979302,902166.19741474,0.0,0.511389294183269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  09:00:00,9.775,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,290.25820044484,10.2986521973209,936147.190524491,49.5431142331584,110.016892572421,2.89170280168723,49.5431142331586,106.785497106481,4.70712935714428,34.6594747881706,73.4558107659375,2.69982003848943,16.9419552088739,16.2268527417717,16.5844039753228,274.925704494274,966065.315548995,0.0,0.511441673797932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  10:00:00,10.,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1103.80495197358,0.0,3012241.9147282,230.511331653532,460.157869379422,0.0,217.561853870788,426.82042653145,0.0,103.420391287762,216.826656062709,0.0,17.9728773424881,17.2570516376385,17.6149644900633,320.639313584927,1089755.09556909,0.0,0.512903061773307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  11:00:00,11.0625,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,162.668669737959,5.78180308112713,629214.818708654,29.9727411280947,76.1698469318966,1.67159571499162,24.0587479556278,56.8908409539811,2.9485364638112,6.64539338527668,29.6079818520817,1.16167090232431,17.5037889066319,16.9180865854912,17.2109377460615,198.579877051913,771449.632759124,0.0,0.510326175838225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  12:00:00,11.7,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,406.099044617106,0.0,1226813.77504146,37.2724946411266,195.753230634877,0.0,26.0307372310052,138.802782533725,0.0,1.41715713032331,71.5430314485042,0.0,17.7435174051576,17.1169145139479,17.4302159595528,216.694470569406,644205.463560844,0.0,0.509553490580888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  13:00:00,11.325,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,332.857030170853,0.0,1059306.38988058,29.8693631762522,164.530844270149,0.0,20.5783697333014,114.271794708633,0.0,3.472738389886285E-004,54.0543911920703,0.0,17.8664597088427,17.186441817233,17.5264507630378,222.696659573715,786233.652669887,0.0,0.510320403143797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  14:00:00,11.475,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,505.035530667729,0.0,1488171.08917371,67.6598200487776,258.596101156083,0.0,49.6480841734431,190.160585419203,0.0,0.0,56.2788440924434,0.0,18.2150716043877,17.5082840471174,17.8616778257526,239.46074285169,845299.708770332,0.0,0.510604207136457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  15:00:00,12.7,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,130.069579869685,0.0,514606.055958087,3.79161244120349,55.104126187166,0.0,3.06359299727635,39.9456310585245,0.0,0.0,35.0198226239949,0.0,18.1164271848874,17.5259548157588,17.8211910003231,177.534413499947,565970.238191772,0.0,0.508484290632012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  16:00:00,12.9875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,26.2724525907565,5.46981059699109,240015.011232212,0.0,10.3305569254757,1.65212768814346,0.0,5.25311532031061,2.87701231230631,0.0,11.0553716708103,1.30726192238141,18.0853322479474,17.5239297581545,17.804631003051,162.415432039653,527259.585567659,0.0,0.507967512984988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  17:00:00,12.8,1.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.6162304292658,17920.1225188733,0.0,0.0,25.3486846197196,0.0,0.0,24.7869697169725,0.0,0.0,24.4805760925737,18.0007365027056,17.4289252160807,17.7148308593932,165.620708885839,545353.316627984,0.0,0.508132653247158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  18:00:00,12.1125,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.923263267038,0.0,0.0,0.0,30.9370149158036,0.0,0.0,29.869990327843,0.0,0.0,30.1162580233914,17.9190330794093,17.294832394466,17.6069327369376,183.094138124923,682435.297103847,0.0,0.509102597419196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  19:00:00,12.7,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.2101686130036,0.0,0.0,0.0,26.2330744938206,0.0,0.0,25.4721656992725,0.0,0.0,25.5049284199105,17.823933959543,17.2628023955808,17.5433681775619,170.998576949507,533101.786261642,0.0,0.508021890267885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  20:00:00,13.3,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.3871899391353,0.0,0.0,0.0,22.5244950802711,0.0,0.0,21.9929865517571,0.0,0.0,21.8697083071072,17.7570556709332,17.2902998782932,17.5236777746132,141.835508110971,444586.669766813,0.0,0.507006903372747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  21:00:00,12.6125,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.0667031044738,0.0,0.0,0.0,25.1201833827637,0.0,0.0,24.6024258298913,0.0,0.0,24.3440938918189,17.647057918935,17.1404893227077,17.3937736208213,155.627211558583,518626.01511787,0.0,0.507966086179549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  22:00:00,13.2625,6.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,76.7857890081171,0.0,0.0,0.0,25.9613304221199,0.0,0.0,25.9842937868844,0.0,0.0,24.8401647991128,17.5450870645886,17.102353556818,17.3237203107033,142.825546317804,451546.840998979,0.0,0.506736638839286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  23:00:00,13.9,8.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,72.9881601463099,0.0,0.0,0.0,24.6805552152503,0.0,0.0,24.7037951999278,0.0,0.0,23.6038097311318,17.5195135483402,17.1651656554082,17.3423396018742,115.312457205586,411993.605759422,0.0,0.505704546477728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/15  24:00:00,13.9,6.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.2114242862494,0.0,0.0,0.0,23.0859789626453,0.0,0.0,22.9836725202496,0.0,0.0,22.1417728033545,17.4997005868287,17.151460844633,17.3255807157308,114.383151834086,429191.33631561,0.0,0.505673997982456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/16  01:00:00,13.525,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,60.1157559987869,0.0,0.0,0.0,20.394472294526,0.0,0.0,19.9346713691085,0.0,0.0,19.7866123351524,17.4974884396452,17.1237542454014,17.3106213425233,121.564643917843,480953.049772489,0.0,0.506286428894804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/16  02:00:00,13.3,5.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,62.6129908136572,0.0,0.0,0.0,21.2337728042676,0.0,0.0,20.7794448608598,0.0,0.0,20.5997731485298,17.472429717463,17.0717096496792,17.2720696835711,130.254270119472,513839.24795149,0.0,0.506590325568658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/16  03:00:00,12.9875,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.5234838777778,0.0,0.0,0.0,22.545675751347,0.0,0.0,22.1157031817693,0.0,0.0,21.8621049446614,17.4441706300967,17.015989877232,17.2300802536644,137.960154312023,560306.268265928,0.0,0.507043044502219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/16  04:00:00,12.8,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.99630201365,0.0,0.0,0.0,23.0432197207528,0.0,0.0,22.5661092508258,0.0,0.0,22.3869730420714,17.4074760486435,16.9599198382071,17.1836979434253,145.514139569677,582036.691983831,0.0,0.507276282808408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/16  05:00:00,12.425,2.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.4912011561635,0.0,0.0,0.0,24.559895352384,0.0,0.0,24.0361899389024,0.0,0.0,23.895115864877,17.3697452047283,16.8918539680302,17.1307995863792,154.642329512247,670610.211749211,0.0,0.507807842369372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/16  06:00:00,12.2,1.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.8912971279895,0.0,0.0,0.0,33.2946568159707,0.0,0.0,32.7258840909366,0.0,0.0,31.8707562210822,18.4511108034353,21.9486378407941,20.1998743221147,-1470.57069591182,1427492.74079424,0.0,0.517154466346253,0.0,0.0,0.0,0.0,7677669.76839978,0.0,7677669.76839978,0.0,26756.07552,107024.30208 
 01/16  07:00:00,12.2,2.1875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.256979285688,0.0,0.0,0.0,39.202921094339,0.0,0.0,38.474175671881,0.0,0.0,37.5798825194682,19.1862777751479,21.9999998710941,20.593138823121,-1288.76907473456,1438663.86455164,0.0,0.517154488094653,8631903.31615962,0.0,3.10292692856792,453069.545472,14149619.7444239,0.0,14149619.7444239,0.0,26756.07552,107024.30208 
 01/16  08:00:00,12.2,2.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,104.983448602353,31003.4117213195,0.0,0.0,35.5407333885991,0.0,0.0,35.6366026141774,0.0,0.0,33.8061125995768,19.4121303003987,21.9999999997728,20.7060651500858,-1147.96624524428,1394734.40426016,0.0,0.517170551053105,16736805.4970476,0.0,6.20604661263726,906139.090944001,21824920.2957563,0.0,21824920.2957563,0.0,80268.2265600001,107024.30208 
 01/16  09:00:00,12.2,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,114.944238884874,23.7458164071115,495558.310039427,17.9047472148364,44.26969428385,7.55512330072,17.9047472148365,40.8641033778452,9.20772030868815,12.4485517655285,29.8104412231791,6.9829727977034,19.7841152766022,21.9999999999989,20.8920576383006,-946.888855567275,1405393.69233179,0.0,0.517166977542243,80107368.9150971,0.0,29.4785177199079,4304160.681984,82456028.3426495,0.0,82456028.3426495,0.0,240804.67968,240804.67968 
 01/16  10:00:00,12.2,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,666.452524876465,0.0,1939403.98045802,103.291592927977,278.071518249091,0.0,96.3177639626332,250.476360675357,0.0,44.4056421218467,137.904645952018,0.0,20.3928572276433,22.0000000000001,21.1964286138217,-639.028107928328,1424015.74040248,0.0,0.517160666565958,81168572.3846516,0.0,29.4781579942596,4304160.681984,81392873.3345621,0.0,81392873.3345621,0.0,240804.67968,240804.67968 
 01/16  11:00:00,13.2625,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,645.665039939592,0.0,1859494.8157243,94.1177727591118,299.208647075476,0.0,73.8087320266469,231.728034438765,0.0,18.6280529337611,114.728358425351,0.0,20.6097739746695,22.0000000000003,21.3048869873349,-515.60040404611,1257954.00397235,0.0,0.515247733377711,71703244.8863604,0.0,29.3691208025295,4304160.681984,72005178.9248332,0.0,72005178.9248332,0.0,240804.67968,240804.67968 
 01/16  12:00:00,14.2125,3.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,268.914747456221,0.0,908933.504865942,20.5072224736085,123.871371228895,0.0,14.4664860710401,86.4650786574648,0.0,1.12994164969414,58.5782975698613,0.0,20.4970029741754,22.0000000000002,21.2485014870878,-550.201322986818,1114241.38684497,0.0,0.513544881910083,63511683.2577545,0.0,29.2720582688747,4304160.681984,64096652.6282132,0.0,64096652.6282132,0.0,240804.67968,240804.67968 
 01/16  13:00:00,14.4,4.225,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,86.1248756770896,0.0,458368.038017115,1.11550111277714,37.8930215199976,0.0,0.758936012988265,22.5511065473794,0.0,7.441582264042040E-005,25.6807476097126,0.0,20.4222243571444,22.0000000000001,21.2111121785723,-582.563585309467,1098633.71543607,0.0,0.513205636377483,32958888.6341904,0.0,15.3961690913245,2265347.72736,34365278.0804756,0.0,34365278.0804756,0.0,240804.67968,214048.60416 
 01/16  14:00:00,13.7125,4.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,5.45762308537967,6.44035228633937,251645.843821399,0.0,2.53126364849403,1.13670142741933,0.0,0.413751941309096,5.91535323781709,0.0,3.31180514583509,0.1874952713615,20.4768753502805,22.0000000000005,21.2384376751405,-559.27578666477,1188020.09661446,0.0,0.514439613188665,67717045.0397103,0.0,29.3230579517539,4304160.681984,68269630.6870867,0.0,68269630.6870867,0.0,240804.67968,240804.67968 
 01/16  15:00:00,12.9875,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,13.622677547729,250987.558741278,0.0,0.435502661083623,3.2414564448427,0.0,0.0,9.37672863335177,0.0,0.403986319208836,1.84398144982702,20.5151908756269,22.0000000000003,21.2575954378136,-539.681468558521,1306079.2336572,0.0,0.515737998588896,74446222.581596,0.0,29.3970659195671,4304160.681984,74290656.5903428,0.0,74290656.5903428,0.0,240804.67968,240804.67968 
 01/16  16:00:00,12.425,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,3.88869221231911,19.1560415667908,263047.52483012,0.0,2.4213279194647,5.86760617789611,0.0,0.0,10.3749463343251,0.0,3.20212174359686,4.64824650531208,20.5348553166766,22.0000000000003,21.2674276583384,-529.271388041507,1377078.48162583,0.0,0.516757606900708,78493341.6373781,0.0,29.4551835933403,4304160.681984,78972942.3980246,0.0,78972942.3980246,0.0,240804.67968,240804.67968 
 01/16  17:00:00,12.2,4.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,112.27977985904,21350.0692112596,0.0,0.0,37.9265188544423,0.0,0.0,38.1292308560558,0.0,0.0,36.2240301485417,20.4623204929444,22.0000000000005,21.2311602464724,-564.544423068936,1408056.30852517,0.0,0.517165727310434,80259105.8813624,0.0,29.4784464566948,4304160.681984,81031359.1503663,0.0,81031359.1503663,0.0,240804.67968,240804.67968 
 01/16  18:00:00,11.8875,4.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,125.364593176643,0.0,0.0,0.0,42.4605707308444,0.0,0.0,42.0398549227702,0.0,0.0,40.8641675230284,20.394275279608,22.0000000000004,21.1971376398042,-598.582785169519,1453523.05287486,0.0,0.51773319844493,61047899.4384629,0.0,21.7447943346871,3171486.818304,62704749.0609246,0.0,62704749.0609246,0.0,187292.52864,214048.60416 
 01/16  19:00:00,11.325,1.1625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.816071004973,0.0,0.0,0.0,45.1116549361116,0.0,0.0,44.5215611260457,0.0,0.0,43.182854942816,20.3074207612493,22.0000000000003,21.1537103806248,-642.643613183515,1534988.03962653,0.0,0.51875750695194,36839679.6553809,0.0,12.4501801668466,1812278.181888,39571741.1177074,0.0,39571741.1177074,0.0,133780.3776,160536.45312 
 01/16  20:00:00,10.7875,1.9375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,110.495559816709,0.0,0.0,0.0,37.4159707773788,0.0,0.0,36.8713652022884,0.0,0.0,36.2082238370414,18.7915690382659,15.046649313398,16.9191091758319,1689.82575917949,617323.917615215,0.0,0.507573912608759,14816240.18085,0.0,12.1817739026102,1812278.181888,7408696.30465227,0.0,7408696.30465227,0.0,133780.3776,160536.45312 
 01/16  21:00:00,10.9125,2.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.4639305398458,0.0,0.0,0.0,30.9310338265886,0.0,0.0,30.3544307653985,0.0,0.0,30.1784659478587,17.801916375742,15.2710644371257,16.5364904064338,1131.7467134943,627247.703218895,0.0,0.507670167264554,3763484.88799475,0.0,3.04602100358732,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/16  22:00:00,11.475,1.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.212400007027,0.0,0.0,0.0,27.147114846257,0.0,0.0,26.4989767806392,0.0,0.0,26.5663083801308,17.4836307815035,15.2527086638484,16.368169722676,964.674970806298,545418.736161129,0.0,0.506633940894423,3272510.19668038,0.0,3.03980364536654,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/16  23:00:00,11.325,0.5625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,85.278692856545,0.0,0.0,0.0,28.951615488148,0.0,0.0,28.0510064976438,0.0,0.0,28.2760708707532,17.3687432071691,15.7136908347567,16.5412170209629,670.745857431306,629651.097562941,0.0,0.507769629404412,1888968.42556081,0.0,1.52330888821324,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/16  24:00:00,11.1,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.8440708919166,0.0,0.0,0.0,29.1245268194218,0.0,0.0,28.2745916063859,0.0,0.0,28.444952466109,17.2307215192887,15.5776946955555,16.4042081074221,662.725290711338,643778.768070749,0.0,0.507874741113498,1931335.74997288,0.0,1.52362422334049,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/17  01:00:00,11.1,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.2880078538979,0.0,0.0,0.0,29.2828652745727,0.0,0.0,28.594600257697,0.0,0.0,28.4105423216282,17.2949269942481,16.5787854711643,16.9368562327062,270.166568405978,783643.248172302,0.0,0.509713115199577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/17  02:00:00,10.7875,1.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.4618031633038,0.0,0.0,0.0,32.0604910132939,0.0,0.0,31.4957277232982,0.0,0.0,30.9055844267117,17.3854067943521,16.7539893459717,17.0696980701619,217.862132889492,853703.24680482,0.0,0.510506050773076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/17  03:00:00,10.6,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.3200409572198,0.0,0.0,0.0,32.6468334925294,0.0,0.0,32.0610793173891,0.0,0.0,31.6121281473013,17.3459912582579,16.7005360793906,17.0232636688242,223.610846898858,873356.264927997,0.0,0.510749100575554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/17  04:00:00,10.6,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.399806943219,0.0,0.0,0.0,32.3499248426794,0.0,0.0,31.7208560059877,0.0,0.0,31.3290260945519,17.3012096618357,16.6612224070102,16.9812160344229,222.148662631697,866569.651203885,0.0,0.510680234770026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/17  05:00:00,11.2875,3.125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.6486723836578,0.0,0.0,0.0,29.377211819261,0.0,0.0,28.7846750028862,0.0,0.0,28.4867855615106,17.2754519533839,16.7001108813361,16.98778141736,201.905147593859,902454.502406515,0.0,0.509469435619093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/17  06:00:00,11.325,1.5375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.791008457815,0.0,0.0,0.0,37.3933541723765,0.0,0.0,36.7693831449218,0.0,0.0,35.6282711405169,18.4236151137509,21.9465250698667,20.1850700918088,-1496.59165800909,1526047.4215654,0.0,0.518739362006413,0.0,0.0,0.0,0.0,7918495.29375054,0.0,7918495.29375054,0.0,26756.07552,107024.30208 
 01/17  07:00:00,11.475,2.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,125.950541745998,0.0,0.0,0.0,42.9087625378616,0.0,0.0,42.1840467738112,0.0,0.0,40.8577324343251,19.1909575327556,21.9999998324423,20.5954786825989,-1289.71651468487,1506997.71015194,0.0,0.518486162963515,9041965.85737057,0.0,3.11091697778109,453069.545472,14910804.7333935,0.0,14910804.7333935,0.0,26756.07552,107024.30208 
 01/17  08:00:00,11.325,3.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,83.4361787293531,111237.917817675,2.17220132869036,0.0,29.1273277010558,2.3353811813002,0.0,29.0464490792464,3.33660684084637,0.183006358805975,25.4454083078568,19.4499685587721,21.9999999996528,20.7249842792125,-1130.38564371203,1522938.67524361,0.0,0.518761761972367,18275260.2457713,0.0,6.22514114366841,906139.090944001,23438934.7733522,0.0,23438934.7733522,0.0,80268.2265600001,107024.30208 
 01/17  09:00:00,11.7875,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,80.2818626449375,0.0,488204.494926306,11.0452321459526,31.0817355795007,0.0,11.0452321459527,25.6983532324335,0.0,9.40281842743457,23.5017738330033,0.0,19.8271398117187,21.9999999999982,20.9135699058585,-918.104332087593,1452594.338069,0.0,0.517920964388637,82797872.4905747,0.0,29.5214949701523,4304160.681984,85857281.0894366,0.0,85857281.0894366,0.0,240804.67968,240804.67968 
 01/17  10:00:00,13.2625,2.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,75.2852087589193,0.0,426670.00624149,1.11916469754772,30.7185829041756,0.0,1.11916469754772,20.6807305259062,0.0,0.631634877490442,23.8858953288375,0.0,19.9859273011981,22.0000000000004,20.9929636505993,-821.694334908479,1227229.1461634,0.0,0.515257934772095,69952037.5405082,0.0,29.3697022820094,4304160.681984,72996312.7381368,0.0,72996312.7381368,0.0,240804.67968,240804.67968 
 01/17  11:00:00,14.2125,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,214.507838719614,0.0,739587.824507862,16.6165658796385,94.6184743286577,0.0,12.3682596839152,67.6750517702787,0.0,2.29996755078937,52.2143126206777,0.0,20.2161812385689,22.0000000000002,21.1080906192845,-705.090671263121,1093443.59444053,0.0,0.513552026127077,62326275.0582269,0.0,29.2724654892434,4304160.681984,64617685.4321732,0.0,64617685.4321732,0.0,240804.67968,240804.67968 
 01/17  12:00:00,14.4,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,526.887100309269,0.0,1528385.4454478,69.3752527812388,259.579857289616,0.0,48.5072391862667,184.465029124931,0.0,2.76947898203498,82.8422138947221,0.0,20.637741879019,22.0000000000004,21.3188709395097,-499.260705233973,1076903.97681557,0.0,0.513213462556484,61383514.442683,0.0,29.2531673657196,4304160.681984,62331365.3406184,0.0,62331365.3406184,0.0,240804.67968,240804.67968 
 01/17  13:00:00,14.4,4.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,152.254407865302,0.0,601013.563545271,5.88736698410159,68.1708019936065,0.0,4.00549562410473,44.6774681304207,0.0,3.927501750466632E-004,39.4061377412743,0.0,20.4847481636682,22.0000000000001,21.2423740818341,-549.238041288101,1097032.99344405,0.0,0.513206096830108,32910877.0797513,0.0,15.3961829049032,2265347.72736,34234635.9840229,0.0,34234635.9840229,0.0,240804.67968,214048.60416 
 01/17  14:00:00,14.4,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,101.801686555313,0.0,468561.993812445,0.0,43.4331256164536,0.0,0.0,27.7182114635323,0.0,0.0,30.650349475327,0.0,20.5929355559554,22.0000000000004,21.2964677779779,-503.211845924497,1088249.68599085,0.0,0.513208817111984,62030124.3757991,0.0,29.2529025753831,4304160.681984,62243982.4112348,0.0,62243982.4112348,0.0,240804.67968,240804.67968 
 01/17  15:00:00,14.0875,5.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,99.6539316198172,0.0,480789.988280076,0.973387451334673,42.1732423040105,0.0,0.894396220229563,28.2385119620597,0.0,0.0,29.242177353747,0.0,20.695542088489,22.0000000000003,21.3477710442447,-451.968955186201,1131072.06133966,0.0,0.513767743802308,64471014.2048056,0.0,29.2847613967316,4304160.681984,64617894.2139646,0.0,64617894.2139646,0.0,240804.67968,240804.67968 
 01/17  16:00:00,13.9,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,30.4773857285309,5.68064380781558,303697.594880536,0.279911430271769,12.4804530147279,1.61155624854705,0.279911430271769,5.81726277236827,3.36837900681634,0.0,12.6213045774178,1.14234318843522,20.7070966446392,22.0000000000001,21.3535483223196,-444.334993764002,1171736.76089429,0.0,0.51409824014216,66788694.101009,0.0,29.3035996881031,4304160.681984,66136015.5304056,0.0,66136015.5304056,0.0,240804.67968,240804.67968 
 01/17  17:00:00,13.525,3.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,92.1577879112642,23693.7185161399,0.0,0.0,31.1367135450511,0.0,0.0,31.4462245586673,0.0,0.0,29.5748498075458,20.6410423439816,22.0000000000004,21.320521171991,-475.263340016976,1223950.69182418,0.0,0.514771927055373,69764940.7054934,0.0,29.3419998421562,4304160.681984,69439082.0272832,0.0,69439082.0272832,0.0,240804.67968,240804.67968 
 01/17  18:00:00,12.9875,3.5375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,110.803835255042,0.0,0.0,0.0,37.6029886179214,0.0,0.0,37.1883958516682,0.0,0.0,36.012450785452,20.5750297764125,22.0000000000002,21.2875148882064,-506.566085407648,1307047.61206442,0.0,0.515737272935309,54895754.636798,0.0,21.660965463283,3171486.818304,55399426.8793498,0.0,55399426.8793498,0.0,187292.52864,214048.60416 
 01/17  19:00:00,12.8,5.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.140825526469,0.0,0.0,0.0,39.3846364904609,0.0,0.0,39.0410293666406,0.0,0.0,37.7151596693673,20.4847725949947,22.0000000000003,21.2423862974975,-549.925251496296,1320876.05787222,0.0,0.516080110128895,31700975.0099453,0.0,12.3859226430935,1812278.181888,33793395.1527927,0.0,33793395.1527927,0.0,133780.3776,160536.45312 
 01/17  20:00:00,12.425,6.325,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.7091696669303,0.0,0.0,0.0,30.5944792736072,0.0,0.0,30.2422631882188,0.0,0.0,29.8724272051043,18.9581973567433,15.1502780841409,17.0542377204421,1724.19355022625,392659.175454857,0.0,0.50485252839407,9424050.2452764,0.0,12.1164606814577,1812278.181888,1736610.17491723,0.0,1736610.17491723,0.0,133780.3776,160536.45312 
 01/17  21:00:00,12.575,7.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,74.5353692754783,0.0,0.0,0.0,25.1628602762262,0.0,0.0,24.7841791640926,0.0,0.0,24.5883298351595,18.1562224325662,16.0164785553662,17.0863504939662,919.462196946766,513929.802687186,0.0,0.506098380633876,3083763.26976355,0.0,3.03659028380326,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/17  22:00:00,12.8,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.063849727637,0.0,0.0,0.0,24.018834556912,0.0,0.0,23.6036715884117,0.0,0.0,23.4413435823133,17.9785928769497,16.0192457983381,16.9989193376439,801.665506052806,466335.730388962,0.0,0.505625354635161,2798009.73738468,0.0,3.03375212781097,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/17  23:00:00,12.8,6.0125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,71.0969970147417,0.0,0.0,0.0,24.0560924408342,0.0,0.0,23.6261809939938,0.0,0.0,23.4147235799138,17.8641871711376,16.4373416470289,17.1507644090832,550.750966939468,488255.766928074,0.0,0.506430990983542,1464707.65126725,0.0,1.51929297295063,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/17  24:00:00,12.8,6.2,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.9271864006867,0.0,0.0,0.0,24.0006431472468,0.0,0.0,23.5738473202686,0.0,0.0,23.3526959331714,17.782771540778,16.3989322196861,17.090851880232,520.614237629788,502847.414712359,0.0,0.506295346962861,1508540.64615599,0.0,1.51888604088858,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/18  01:00:00,12.8,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.4305572211471,0.0,0.0,0.0,24.5334683997962,0.0,0.0,24.1059160132312,0.0,0.0,23.7911728081198,17.8348006094917,17.2221022954906,17.5284514524911,215.100217080294,578695.514788452,0.0,0.507834320370705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/18  02:00:00,12.8,5.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.7893222216975,0.0,0.0,0.0,25.3379489009094,0.0,0.0,24.9347836150217,0.0,0.0,24.5165897057664,17.9185214928167,17.4025051259834,17.6605133094,165.216367882336,600236.47251109,0.0,0.508065715757353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/18  03:00:00,13.1125,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.3994181075031,0.0,0.0,0.0,23.8644400577613,0.0,0.0,23.4082770455389,0.0,0.0,23.1267010042029,17.9145339451208,17.4296105137086,17.6720722294147,155.182678557146,578790.661262761,0.0,0.507551800825942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/18  04:00:00,13.3,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.91113076213,0.0,0.0,0.0,23.0339215270714,0.0,0.0,22.5459430693992,0.0,0.0,22.3312661656594,17.9047082325438,17.4451421849802,17.674925208762,145.789163864784,564244.374008725,0.0,0.507242922650209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/18  05:00:00,13.3,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.5716980351796,0.0,0.0,0.0,22.9231459542821,0.0,0.0,22.4152950060743,0.0,0.0,22.2332570748232,17.8823880454798,17.4266443563309,17.6545162009053,144.405411546573,568975.921500704,0.0,0.507207997004262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/18  06:00:00,13.3,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.2085969837737,0.0,0.0,0.0,29.7144928952315,0.0,0.0,29.1645263142025,0.0,0.0,28.3295777743397,18.8328608416169,21.9583882059964,20.3956245238066,-1271.09645555188,1215571.89384495,0.0,0.515205280392877,0.0,0.0,0.0,0.0,6695769.9164384,0.0,6695769.9164384,0.0,26756.07552,107024.30208 
 01/18  07:00:00,12.6125,1.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.683524642962,0.0,0.0,0.0,37.3427957917785,0.0,0.0,36.7805084591745,0.0,0.0,35.5602203920093,19.4750614199797,21.9999999493373,20.7375306846585,-1113.81381739908,1358550.03052991,0.0,0.516415771343359,8151269.79423465,0.0,3.09849462806015,453069.545472,13101618.0857307,0.0,13101618.0857307,0.0,26756.07552,107024.30208 
 01/18  08:00:00,12.575,1.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,123.29241802569,13294.5626022585,0.0,0.0,41.7866596630566,0.0,0.0,42.2071625707304,0.0,0.0,39.2985957919031,19.6581534584668,21.9999999999234,20.8290767291951,-1003.16539328971,1343092.49890803,0.0,0.51649083129987,16117103.3033005,0.0,6.19788997559843,906139.090944001,20590600.2684391,0.0,20590600.2684391,0.0,80268.2265600001,107024.30208 
 01/18  09:00:00,12.8,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,95.0732535498092,74090.6311986464,0.0,0.0,31.8377048013213,0.0,0.0,34.0505132785825,0.0,0.0,29.1850354699054,19.9008172002935,21.9999999999995,20.9504086001465,-871.142505338249,1329393.11144577,0.0,0.516077611084911,75775186.5346511,0.0,29.4164238318399,4304160.681984,77087566.7258132,0.0,77087566.7258132,0.0,240804.67968,240804.67968 
 01/18  10:00:00,12.8,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,65.6181672472617,152208.921406598,0.0,0.0,21.3628560438701,0.0,0.0,25.833586885821,0.0,0.0,18.4217243175706,20.0402903597437,22.,21.0201451798718,-790.386192170556,1312419.46996291,0.0,0.516083911268267,74807880.136803,0.0,29.4167829422912,4304160.681984,76844332.4740276,0.0,76844332.4740276,0.0,240804.67968,240804.67968 
 01/18  11:00:00,13.1125,3.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,31.7483710290856,233160.727965757,0.0,0.0,9.28333173352212,0.0,0.0,16.0907482347556,0.0,2.147417502409747E-002,6.39576523583193,20.1520759513556,22.0000000000003,21.076037975678,-729.909459919507,1274388.03181498,0.0,0.515518127767771,72640037.3365627,0.0,29.3845332827629,4304160.681984,74007816.418739,0.0,74007816.418739,0.0,240804.67968,240804.67968 
 01/18  12:00:00,12.9875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,140.929813484784,0.0,662721.742539504,22.3823313564167,74.4586294550886,0.0,15.344981821551,47.5852234130383,2.1946794123792,0.179901127550243,21.0806400290363,0.0,20.34499048366,22.0000000000006,21.1724952418303,-637.061316476621,1293590.19819649,0.0,0.515742720755466,73734543.9132586,0.0,29.3973350830616,4304160.681984,74686864.5591546,0.0,74686864.5591546,0.0,240804.67968,240804.67968 
 01/18  13:00:00,12.1125,3.475,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,507.926655023482,0.0,1570782.88643303,89.6046617923222,272.171838514761,0.0,61.3534126477171,186.823740042156,0.0,1.500719089915145E-003,48.9310764665643,0.0,20.6943186698455,22.,21.3471593349228,-467.732916788249,1432604.66796714,0.0,0.51732116032589,42978003.9862569,0.0,15.5196348097767,2265347.72736,44257708.1001923,0.0,44257708.1001923,0.0,240804.67968,214048.60416 
 01/18  14:00:00,12.0125,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,91.1291207288309,0.0,523167.593004114,7.29683145740244,46.0725860715005,0.0,5.17155747622675,26.5965223310757,0.0,0.0,18.4600123262547,0.0,20.5422397630015,22.0000000000001,21.2711198815008,-525.527700280259,1435661.58522981,0.0,0.517505882371669,81832604.5724677,0.0,29.4978352951851,4304160.681984,82486820.0155526,0.0,82486820.0155526,0.0,240804.67968,240804.67968 
 01/18  15:00:00,12.575,3.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,132.461465370083,0.0,603753.203218106,9.96563343033118,60.760100388109,0.0,9.15691368330266,45.6738239131931,0.0,0.0,26.0275410687811,0.0,20.6504790242574,22.0000000000003,21.3252395121288,-478.209062466709,1342049.29782802,0.0,0.516490912339112,76496788.5550338,0.0,29.4399820033294,4304160.681984,77508347.2572218,0.0,77508347.2572218,0.0,240804.67968,240804.67968 
 01/18  16:00:00,13.1125,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,43.5252615564027,7.77661824999675,432124.707121512,2.86575988135383,19.6064464305924,2.17819296388808,2.86575988135383,12.809605799337,3.75074396901794,0.0,11.2797907180544,2.01826270867183,20.671078625613,22.0000000000007,21.3355393128069,-462.923147678968,1283691.45873231,0.0,0.515514203152941,73170186.9216066,0.0,29.3843095797177,4304160.681984,72945115.969738,0.0,72945115.969738,0.0,240804.67968,240804.67968 
 01/18  17:00:00,12.3,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,119.576091480394,34428.4602033677,0.0,0.0,40.3571205285604,0.0,0.0,41.0150135689152,0.0,0.0,38.2039573829182,20.578292639067,22.0000000000003,21.2891463195336,-507.288625209297,1393935.61732461,0.0,0.516985656554147,79454220.8107026,0.0,29.4681824235864,4304160.681984,79978236.6180633,0.0,79978236.6180633,0.0,240804.67968,240804.67968 
 01/18  18:00:00,11.7,0.7875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,125.460380284848,0.0,0.0,0.0,42.6123394154643,0.0,0.0,42.1364874718816,0.0,0.0,40.7115533975024,20.508773375387,22.0000000000001,21.2543866876936,-540.718329476639,1480525.1150331,0.0,0.518073691323573,62181981.9190061,0.0,21.7590950355901,3171486.818304,63634953.5473033,0.0,63634953.5473033,0.0,187292.52864,214048.60416 
 01/18  19:00:00,11.7,1.625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,128.232734467985,0.0,0.0,0.0,43.5751935626566,0.0,0.0,43.1011298269148,0.0,0.0,41.5564110784136,20.4191960859816,22.0000000000003,21.2095980429909,-585.190199057843,1480116.74021061,0.0,0.518073835898304,35522761.9226948,0.0,12.4337720615593,1812278.181888,37954271.4056041,0.0,37954271.4056041,0.0,133780.3776,160536.45312 
 01/18  20:00:00,12.0125,2.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,93.8213025737319,0.0,0.0,0.0,31.6943807250852,0.0,0.0,31.1849855952615,0.0,0.0,30.9419362533851,18.9055299327402,15.0879332023596,16.9967315675499,1730.48367549531,445955.712477597,0.0,0.505475492101808,10703450.1879887,0.0,12.1314118104434,1812278.181888,2979088.1460078,0.0,2979088.1460078,0.0,133780.3776,160536.45312 
 01/18  21:00:00,12.2,1.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,77.0645716653468,0.0,0.0,0.0,26.0365394130441,0.0,0.0,25.5028921918262,0.0,0.0,25.5251400604765,18.0755177835241,15.8462501567889,16.9608839701565,969.678266044305,509679.295585325,0.0,0.506477858878442,3058003.52567045,0.0,3.03886715327065,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/18  22:00:00,12.575,1.5,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,70.441633378379,0.0,0.0,0.0,23.8464940239492,0.0,0.0,23.2477654430157,0.0,0.0,23.347373911414,17.8607944277978,15.8748961752926,16.8678453015452,830.099235112076,472405.001171175,0.0,0.505773244527206,2834428.81746451,0.0,3.03463946716324,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/18  23:00:00,13.1125,3.4375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,65.2790747749096,0.0,0.0,0.0,22.1195214967989,0.0,0.0,21.5931931032614,0.0,0.0,21.5663601748493,17.8184690226218,16.4870768063582,17.15277291449,515.460577397206,508634.768576067,0.0,0.505949307677318,1525964.01888295,0.0,1.51784792303196,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/18  24:00:00,12.9875,3.0375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.7833334434424,0.0,0.0,0.0,22.9767782803685,0.0,0.0,22.4332603018977,0.0,0.0,22.3732948611762,17.7812415252036,16.4531416079318,17.1171915665677,495.935375068702,507360.38866931,0.0,0.506050202779418,1522075.77356735,0.0,1.51815060833825,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/19  01:00:00,12.8,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.8308342750702,0.0,0.0,0.0,24.3732054229864,0.0,0.0,23.8150186398526,0.0,0.0,23.6426102122311,17.8214771033968,17.2193347143252,17.520405908861,214.814977756741,633600.487771154,0.0,0.507810462847581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/19  02:00:00,12.425,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.8577577144688,0.0,0.0,0.0,27.0609709491761,0.0,0.0,26.6127076302443,0.0,0.0,26.1840791350485,17.9001451268269,17.3590438003087,17.6295944635678,175.294343942703,697866.902914404,0.0,0.508639453658714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/19  03:00:00,12.8875,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.9389242443679,0.0,0.0,0.0,24.7275239379574,0.0,0.0,24.2462400706066,0.0,0.0,23.9651602358039,17.8919547120594,17.3881582036554,17.6400564578574,165.017089589021,636216.726986484,0.0,0.507867960126428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/19  04:00:00,13.3,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.6481953697146,0.0,0.0,0.0,22.9515419041885,0.0,0.0,22.4422213771557,0.0,0.0,22.2544320883704,17.8996522236767,17.4449245645491,17.6722883941129,146.511335479253,587988.774036161,0.0,0.507234150392506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/19  05:00:00,13.3,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.535106457323,0.0,0.0,0.0,24.358783783781,0.0,0.0,23.4399214880292,0.0,0.0,23.7364011855128,17.8819656936858,17.4302668726699,17.6561162831779,144.464698416839,632686.840222179,0.0,0.507192212102005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/19  06:00:00,12.9875,3.225,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.4112289447462,0.0,0.0,0.0,33.6144608580495,0.0,0.0,32.5441132249921,0.0,0.0,32.2526548617046,18.8291945566075,21.9583578330116,20.3937761948095,-1274.82742872424,1275630.83890644,0.0,0.515759363892855,0.0,0.0,0.0,0.0,6753232.36043696,0.0,6753232.36043696,0.0,26756.07552,107024.30208 
 01/19  07:00:00,12.425,3.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.579696566534,0.0,0.0,0.0,40.0432188659212,0.0,0.0,39.2197448449256,0.0,0.0,38.3167328556869,19.4723859682882,21.999999945565,20.7361929569266,-1115.86891271214,1384013.29787883,0.0,0.516754761173887,8304048.18266817,0.0,3.10052856704332,453069.545472,13294208.0524603,0.0,13294208.0524603,0.0,26756.07552,107024.30208 
 01/19  08:00:00,12.2,1.35,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,115.790087785923,17238.0330439478,0.0,0.0,39.3970617846652,0.0,0.0,38.7833579141912,0.0,0.0,37.6096680870666,19.664553361495,21.9999999999148,20.8322766807049,-999.770364767132,1410410.43442645,0.0,0.517164483000408,16924893.510388,0.0,6.2059737960049,906139.090944001,21272761.4113515,0.0,21272761.4113515,0.0,80268.2265600001,107024.30208 
 01/19  09:00:00,11.8875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,59.3688999262178,155090.272798294,0.735811529376837,0.385450591656225,19.5448155236987,0.735811529376841,0.0,21.877500094364,0.511584319131308,0.0,18.3320348998113,19.9185340610202,21.9999999999996,20.9592670305099,-863.04141829205,1454493.62704171,0.0,0.517732747682883,82906029.5087105,0.0,29.5107666179243,4304160.681984,84780683.7808394,0.0,84780683.7808394,0.0,240804.67968,240804.67968 
 01/19  10:00:00,13.075,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,111.362022679931,0.0,534752.030023353,4.39043767348021,45.5464008925083,0.0,4.08666363250352,33.9763315227108,0.0,1.8753202771561,31.8392902647118,0.0,20.1605519463444,22.,21.0802759731722,-729.162560443746,1258509.73392888,0.0,0.515595079997409,71735043.8766739,0.0,29.3889195598523,4304160.681984,74256934.6623128,0.0,74256934.6623128,0.0,240804.67968,240804.67968 
 01/19  11:00:00,14.2125,4.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,178.449883210692,0.0,667378.663501988,6.47579237825352,75.1967954203027,0.0,4.99833859596768,53.2350166976861,0.0,1.16253145587186,50.018071092703,0.0,20.3254387865269,22.0000000000003,21.1627193932636,-641.425511196531,1108758.34424247,0.0,0.513546114843682,63199177.2552378,0.0,29.2721285460899,4304160.681984,64309522.6628362,0.0,64309522.6628362,0.0,240804.67968,240804.67968 
 01/19  12:00:00,13.7125,4.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,223.296638334829,0.0,802782.319366033,9.1223331291991,99.1536162657026,0.0,6.38457854234537,67.567884364362,0.0,0.379350790564785,56.5751377047644,0.0,20.4862659841005,22.0000000000003,21.2431329920504,-558.900261275477,1197630.9729887,0.0,0.514435718981742,68264707.7861877,0.0,29.3228359819593,4304160.681984,68188775.5913154,0.0,68188775.5913154,0.0,240804.67968,240804.67968 
 01/19  13:00:00,15.425,4.725,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,142.968805012087,0.0,551899.926346617,0.743667408518096,60.8722106632175,0.0,0.505957341992176,40.9648533616516,0.0,4.961054842694693E-005,41.1317409872176,0.0,20.5137921299005,21.9999999999999,21.2568960649502,-537.715618559978,929459.228702996,0.0,0.511395056118534,27883763.7951699,0.0,15.341851683556,2265347.72736,29553222.1349593,0.0,29553222.1349593,0.0,240804.67968,214048.60416 
 01/19  14:00:00,16.0125,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,65.2772802199828,0.0,329136.585571149,0.910741330270467,26.3238710792936,0.0,0.69719564516909,16.2539638059674,0.0,0.0,22.6994453347219,0.0,20.6023180860046,22.0000000000001,21.3011590430023,-497.713797726788,860989.865491721,0.0,0.510345353457358,49076236.313831,0.0,29.0896851470694,4304160.681984,48701979.1348163,0.0,48701979.1348163,0.0,240804.67968,240804.67968 
 01/19  15:00:00,14.85,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,106.475322209282,0.0,475560.549791687,1.9437905789321,44.8212715333098,0.0,1.64967536183018,31.0016995037244,0.0,0.0,30.652351172248,0.0,20.7284273391335,22.,21.3642136695667,-436.117903550057,1003015.59470654,0.0,0.512414114974229,57171883.8426818,0.0,29.2076045535311,4304160.681984,58123059.0319589,0.0,58123059.0319589,0.0,240804.67968,240804.67968 
 01/19  16:00:00,14.0875,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2.073098676527629E-002,39.5868019730229,137552.257108904,2.665823145445421E-002,0.410375365467577,12.9417163925423,2.665823145445420E-002,0.0,16.2930223110896,0.0,0.81576797300344,11.5574756210968,20.6845446047672,21.9999999999997,21.3422723023834,-454.248700130558,1126823.82707706,0.0,0.513768465016978,64228883.5071676,0.0,29.2848025059678,4304160.681984,64499376.0609493,0.0,64499376.0609493,0.0,240804.67968,240804.67968 
 01/19  17:00:00,14.2125,6.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,89.1791136142646,8689.20693938038,0.0,0.0,30.2032343489917,0.0,0.0,30.1447846408782,0.0,0.0,28.8310946243947,20.6655351440493,22.0000000000003,21.3327675720248,-463.914267302665,1121043.47175786,0.0,0.513540456084657,63899237.1000582,0.0,29.2718059968254,4304160.681984,63462080.9713853,0.0,63462080.9713853,0.0,240804.67968,240804.67968 
 01/19  18:00:00,14.0875,6.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,97.2799598591312,0.0,0.0,0.0,33.0023512578778,0.0,0.0,32.6882655412903,0.0,0.0,31.5893430599632,20.6165756500788,22.0000000000001,21.3082878250395,-485.888442356289,1138626.44218641,0.0,0.513763819018943,47822129.5560371,0.0,21.5780803987956,3171486.818304,48287866.9807893,0.0,48287866.9807893,0.0,187292.52864,214048.60416 
 01/19  19:00:00,13.525,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,129.834313944356,0.0,0.0,0.0,44.0265765285717,0.0,0.0,44.0501815332068,0.0,0.0,41.7575558825779,20.5088452205884,22.,21.2544226102942,-538.832058387176,1200740.18353418,0.0,0.514778649705895,28817750.8012962,0.0,12.3546875929415,1812278.181888,31000894.9608633,0.0,31000894.9608633,0.0,133780.3776,160536.45312 
 01/19  20:00:00,12.6125,4.2875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.4402080273815,0.0,0.0,0.0,33.5141392321567,0.0,0.0,33.5370104288439,0.0,0.0,32.3890583663809,19.0241136419857,15.2257913308399,17.1249524864128,1723.94846960884,377885.221102822,0.0,0.504658408673564,9069690.78909251,0.0,12.1118018081655,1812278.181888,1332558.92782125,0.0,1332558.92782125,0.0,133780.3776,160536.45312 
