Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/19  21:00:00,12.8875,6.35,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,77.5069326577374,0.0,0.0,0.0,26.1181645793167,0.0,0.0,26.1407419483352,0.0,0.0,25.2480261300854,18.2450640051124,16.1847914177067,17.2149277114096,883.332807651391,450829.125791136,0.0,0.505858011271123,2704839.64467016,0.0,3.03514806762674,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/19  22:00:00,13.675,6.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,72.2798230934027,0.0,0.0,0.0,24.3787918708701,0.0,0.0,24.4016458929929,0.0,0.0,23.4993853295397,18.1738618185478,16.4558027467422,17.314832282645,682.965038488607,395646.182317195,0.0,0.50484612286925,2373875.60791481,0.0,3.0290767372155,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/19  23:00:00,13.9,6.825,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,71.6951374192934,0.0,0.0,0.0,24.2238581429486,0.0,0.0,24.1348400758407,0.0,0.0,23.3364392005041,18.1392289416844,16.923767230583,17.5314980861337,448.461210734026,466335.847012586,0.0,0.505321003492372,1399086.28182977,0.0,1.51596301047712,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/19  24:00:00,13.525,6.2625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,65.5576563614086,0.0,0.0,0.0,22.1958713792138,0.0,0.0,21.7820290723258,0.0,0.0,21.5797559098691,18.0821599986152,16.8055227324633,17.4438413655392,462.033684475936,478240.190453454,0.0,0.505715749807919,1434714.08642672,0.0,1.51714724942376,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/20  01:00:00,13.675,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.4624418698052,0.0,0.0,0.0,21.8535467679504,0.0,0.0,21.3882642051811,0.0,0.0,21.2206308966737,18.1087290745806,17.5403828776454,17.824555976113,194.522637162741,555322.384888678,0.0,0.506822611709218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  02:00:00,13.9,7.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.0645853744128,0.0,0.0,0.0,21.7166487076227,0.0,0.0,21.3306908931438,0.0,0.0,21.0172457736462,18.199004945648,17.7483529166856,17.9736789311668,138.558990797059,484668.013841038,0.0,0.506722735500974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  03:00:00,13.525,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.5626181607865,0.0,0.0,0.0,23.5697816409564,0.0,0.0,23.1986091310601,0.0,0.0,22.79422738877,18.1808162802408,17.700837040407,17.9408266603239,146.009859293436,578904.004604516,0.0,0.507286100598365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  04:00:00,13.3,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,75.1033218097895,0.0,0.0,0.0,25.5239845786428,0.0,0.0,24.8251510136372,0.0,0.0,24.7541862175095,18.131954288334,17.6307647421185,17.8813595152262,154.10920283615,681664.253494661,0.0,0.507533791474705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  05:00:00,13.3,8.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,76.1667258246148,0.0,0.0,0.0,25.9164491122193,0.0,0.0,25.0727745726541,0.0,0.0,25.1775021397413,18.0895287187086,17.5927590893376,17.8411439040231,153.280885399117,721148.795644789,0.0,0.507451846634138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  06:00:00,13.3,7.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,72.5493846839121,0.0,0.0,0.0,24.6278782674371,0.0,0.0,24.0472934468368,0.0,0.0,23.8742129696381,18.0511897456956,17.5601724803848,17.8056811130402,152.363465340473,696550.979052165,0.0,0.507402221058503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  07:00:00,13.3,6.075,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,91.6649426615587,0.0,0.0,0.0,31.2152194589663,0.0,0.0,30.6278659302121,0.0,0.0,29.8218572723802,18.9600399437635,21.9483426103146,20.454191277039,-1210.61210651193,1268969.52688621,0.0,0.515162330411251,7614323.89646162,0.0,3.0909739824675,453069.545472,13424945.9110981,0.0,13424945.9110981,0.0,26756.07552,107024.30208 
 01/20  08:00:00,12.9875,4.075,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.634007255253,15541.34302736,0.0,0.0,34.4784878610037,0.0,0.0,34.4093229377362,0.0,0.0,32.7461964565133,19.5710101327901,21.9999986840964,20.7855044084432,-1056.39760405354,1299317.42617163,0.0,0.515738435287948,7795875.78729839,0.0,3.09443061172769,453069.545472,12480306.2432209,0.0,12480306.2432209,0.0,26756.07552,107024.30208 
 01/20  09:00:00,13.1125,3.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,69.6271049509791,83180.9137253124,0.0,0.0,23.1284905487341,0.0,0.0,25.2503714648083,0.0,0.0,21.2482429374367,19.8227653261033,21.9999999977328,20.911382661918,-911.316143109751,1268752.05252477,0.0,0.51551808813584,38062519.0114196,0.0,15.4655426440752,2265347.72736,41263736.6992813,0.0,41263736.6992813,0.0,133780.3776,133780.3776 
 01/20  10:00:00,13.3,5.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,41.1337763400244,152975.883479884,0.0,0.0,12.9900816532089,0.0,0.0,17.3282422772877,0.0,0.0,10.8154524095279,19.9695779367343,21.9999999999867,20.9847889683605,-826.340385107236,1232165.536599,0.0,0.515184030339114,36964958.2560616,0.0,15.4555209101734,2265347.72736,40129302.928926,0.0,40129302.928926,0.0,133780.3776,133780.3776 
 01/20  11:00:00,13.675,5.3875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,11.5638508390218,214860.34515745,0.0,0.136848558973603,2.71482665899852,0.0,0.0,8.78077823733895,0.0,0.990035095149241,1.19512959680719,20.08919894009,22.0000000000005,21.0445994700452,-760.597126401051,1190046.85284677,0.0,0.514506292324904,35701349.6910979,0.0,15.4351887697471,2265347.72736,38207767.0425325,0.0,38207767.0425325,0.0,133780.3776,133780.3776 
 01/20  12:00:00,13.2125,6.7625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,7.36015560812356,247902.464307799,0.0,1.272777653844902E-002,0.927933286862112,0.0,0.0,8.13574258298415,0.0,1.69079248518425,0.0,20.1794752164001,22.0000000000002,21.0897376082002,-711.826564704541,1278535.0263308,0.0,0.515330054065981,38355794.6911965,0.0,15.4599016219794,2265347.72736,40109602.7717756,0.0,40109602.7717756,0.0,133780.3776,133780.3776 
 01/20  13:00:00,13.1125,7.075,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,5.55063562697742,257689.832159087,0.0,5.430730018063407E-002,0.286018577566527,0.0,0.0,7.72696969296076,0.0,2.40804534336923,0.0,20.2597494424009,22.0000000000001,21.1298747212005,-669.244999452927,1283965.78081691,0.0,0.51551222478924,38518803.8558252,0.0,15.4653667436772,2265347.72736,40354636.9781953,0.0,40354636.9781953,0.0,133780.3776,133780.3776 
 01/20  14:00:00,12.6125,9.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,21.0321377039174,243299.157156439,0.0,0.0,5.54699356699557,0.0,0.0,12.6901053130169,0.0,0.0,2.79503882390488,20.3141600817224,22.0000000000002,21.1570800408613,-640.43732776222,1329757.29524944,0.0,0.516423684183847,39892707.1774733,0.0,15.4927105255154,2265347.72736,42451023.6476885,0.0,42451023.6476885,0.0,133780.3776,133780.3776 
 01/20  15:00:00,12.2,10.9875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,21.6539159721667,266142.850551809,0.0,0.0,5.17125942659276,0.0,0.0,12.9818859365704,0.0,2.521120573822468E-002,3.52598181474179,20.3048626120462,22.0000000000001,21.1524313060231,-642.365466440108,1370596.01479752,0.0,0.517176642544507,8223570.15645109,0.0,3.10305985526704,453069.545472,11784543.9328915,0.0,11784543.9328915,0.0,40134.11328,93646.2643200001 
 01/20  16:00:00,12.8875,8.2375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,2.37701646966084,15.3885628472467,259338.496896251,0.0,1.94616375491763,4.546076805973,0.0,0.0,10.0561894267698,0.0,2.99587420550591,3.35131810526666,20.3386215403541,22.,21.1693107701771,-625.661466156064,1270019.72231875,0.0,0.515934854993332,7620111.31884247,0.0,3.09560912995999,453069.545472,11033352.3715312,0.0,11033352.3715312,0.0,40134.11328,93646.2643200001 
 01/20  17:00:00,13.3,6.075,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,106.956918830472,20758.704024881,0.0,0.0,36.2723807315822,0.0,0.0,36.106382874824,0.0,0.0,34.5781552240661,20.2907845843721,22.,21.145392292186,-649.411020369054,1253105.34777967,0.0,0.515176139295603,7518603.29910667,0.0,3.09105683577362,453069.545472,10702304.8071952,0.0,10702304.8071952,0.0,40134.11328,93646.2643200001 
 01/20  18:00:00,12.9875,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.724294897729,0.0,0.0,0.0,38.7078840528748,0.0,0.0,37.556789938881,0.0,0.0,37.4596209059735,19.8226252814269,19.5492493381728,19.6859373097998,49.2439193171418,966240.516518689,0.0,0.511675586868475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  19:00:00,12.8,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.751606441655,0.0,0.0,0.0,35.6887259434783,0.0,0.0,34.377174662062,0.0,0.0,34.6857058361142,19.2377423009602,18.5613842377467,18.8995632693534,197.487932772166,891312.254363372,0.0,0.510046870931223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  20:00:00,12.8,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.560353345475,0.0,0.0,0.0,34.2762478143231,0.0,0.0,32.9454481192171,0.0,0.0,33.3386574119346,18.9487707098922,18.3042037691514,18.6264872395218,193.873588691774,942865.614048823,0.0,0.509566623993694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  21:00:00,12.425,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.4477803892,0.0,0.0,0.0,34.5433438491032,0.0,0.0,33.3431696856921,0.0,0.0,33.5612668544049,18.726560806464,18.0786353297206,18.4025980680923,199.179918672386,903042.100461476,0.0,0.509862891869669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  22:00:00,12.2,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.001239225083,0.0,0.0,0.0,35.1108941998899,0.0,0.0,33.7483851684432,0.0,0.0,34.1419598567494,18.5320831055308,17.8850554127301,18.2085692591305,204.182773847641,892193.368406946,0.0,0.50993143886633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  23:00:00,12.2,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.0686630558738,0.0,0.0,0.0,33.7289275942619,0.0,0.0,32.5577923590751,0.0,0.0,32.7819431025367,18.3808090108128,17.7532623659088,18.0670356883608,200.800517799426,862344.586732425,0.0,0.509704529478383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/20  24:00:00,12.2,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.4515753573613,0.0,0.0,0.0,33.1917609747028,0.0,0.0,31.9954604599862,0.0,0.0,32.2643539226723,18.2526674387005,17.6426326728177,17.9476500557591,197.044150804101,818251.639509147,0.0,0.509520802706536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  01:00:00,11.8875,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.3542410074452,0.0,0.0,0.0,32.3565522553847,0.0,0.0,31.6309011389808,0.0,0.0,31.3667876130797,18.1392112596737,17.516061896165,17.8276365779194,203.208851962379,823106.32039832,0.0,0.509865438878781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  02:00:00,11.7,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.0049381114475,0.0,0.0,0.0,33.3026005525858,0.0,0.0,32.3958029481812,0.0,0.0,32.3065346106806,18.0299909572198,17.3989747441847,17.7144828507022,208.179335454067,823713.382732374,0.0,0.509999090151588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  03:00:00,11.7,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.3991139928371,0.0,0.0,0.0,33.1304026977929,0.0,0.0,32.1062274248079,0.0,0.0,32.1624838702363,17.942697775843,17.3199588485634,17.6313283122032,206.514500747642,809711.353612835,0.0,0.50986163538646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  04:00:00,11.325,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.658154255888,0.0,0.0,0.0,34.9428666360434,0.0,0.0,33.8330216064868,0.0,0.0,33.8822660133577,17.8573256905515,17.2116842120212,17.5345049512864,214.302528994162,849001.123770392,0.0,0.510343432407918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  05:00:00,11.1,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.893646109054,0.0,0.0,0.0,36.4600135204151,0.0,0.0,34.9970942710753,0.0,0.0,35.4365383175636,17.7631166076853,17.1035107636065,17.4333136856459,221.671852842161,865792.199331485,0.0,0.510557244187957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  06:00:00,10.7875,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.415361145303,0.0,0.0,0.0,36.5525961624022,0.0,0.0,35.3189180054455,0.0,0.0,35.5438469774557,17.6777516121343,17.0014783647491,17.3396149884417,228.794455164697,894266.269503309,0.0,0.510940771403123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  07:00:00,10.225,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.296938442314,0.0,0.0,0.0,38.8985572695768,0.0,0.0,37.5280961521805,0.0,0.0,37.870285020557,17.5716802429437,16.8572869005218,17.2144835717327,244.655804040421,1042572.93605032,0.0,0.511670872295024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  08:00:00,10.,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,227.548617327711,29.4418555984786,763533.616446571,40.7769687632776,63.6495420047576,10.0309662113777,43.5412199720901,69.7776664478638,9.63383295009535,64.2541364226729,94.1214088750894,9.77705643700557,17.7114710416712,16.9366055018367,17.3240382717539,280.577596185979,1094111.30702091,0.0,0.512215050410521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  09:00:00,10.6875,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1075.67125462896,0.0,2927545.53300503,206.851396233908,390.923199574075,0.0,206.851396233909,387.059473713781,0.0,170.730950102802,297.688581341105,0.0,18.6297840115817,17.8689830520916,18.2493835318366,323.518998867268,1045963.8769414,0.0,0.512696086903325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  10:00:00,11.7875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1021.90000683188,0.0,2794404.10288543,190.929594340396,422.111043542383,0.0,180.893277616917,391.16458000307,0.0,87.1944892983651,208.624383286425,0.0,19.0346113861553,18.4103125443897,18.7224619652725,258.01641594105,982173.784382288,0.0,0.511609742862086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  11:00:00,12.575,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,587.90518161178,0.0,1674395.89137086,92.6272942680966,274.632110280474,0.0,70.9640841700996,209.661116596109,0.0,15.7594928424892,103.611954735197,0.0,18.8347830067127,18.2216086804459,18.5281958435793,210.510572955379,809664.89005625,0.0,0.509880003153311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  12:00:00,12.8,3.4375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1194.00054918397,0.0,3223466.82577618,260.695378050132,631.225999193838,0.0,182.034039005354,450.803843347238,0.0,9.83758689518574,111.970706642898,0.0,19.5846654031088,18.9433226189625,19.2639940110357,261.543459114992,887273.778569417,0.0,0.510738131026111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  13:00:00,13.1125,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,920.586037183116,0.0,2552274.0964768,192.310895718536,501.861309625264,0.0,132.296343710452,352.849739120896,0.0,2.703774889268608E-003,65.8749884369558,0.0,19.7500949310435,19.0815591414828,19.4158270362632,235.34693309018,914718.300704235,0.0,0.510403429703229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  14:00:00,13.3,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1385.21939673535,0.0,3737827.50483372,370.018025302792,764.071500533737,0.0,272.203830584313,569.316097059294,0.0,0.0,51.8317991423157,0.0,20.5416397047064,19.8687207837496,20.205180244228,280.030200091552,1042408.88255281,0.0,0.511476888012278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  15:00:00,13.3,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,436.854787017009,0.0,1360464.01514525,72.9647249981442,216.469035040322,0.0,61.3207105435547,177.590176703568,0.0,0.0,42.7955752731191,0.0,20.1129824452558,19.432846709986,19.7729145776209,193.632146917889,880077.124589147,0.0,0.510702215463093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  16:00:00,12.9875,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,58.4486158058612,0.0,405195.352735004,1.43510145996478,23.8721360188315,0.0,1.43510145996478,15.026331036032,0.0,0.0,19.5501487509977,0.0,19.633738792235,18.8873626898178,19.2605507410264,201.773452221271,760457.921191911,0.0,0.510337276890735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  17:00:00,12.8,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.58018641559022,25.3025428442011,197304.970167438,0.0,0.96610180611313,7.82954506810898,0.0,0.0,11.2581931092961,0.0,1.33177323765407,6.93249329497292,19.3711426271393,18.6257432402704,18.9984429337049,208.13726084135,761884.703257598,0.0,0.510210444544457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  18:00:00,12.1125,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.452603377769,0.0,0.0,0.0,38.000251865874,0.0,0.0,36.5111219581745,0.0,0.0,36.9412295537204,19.0913732640653,18.3243301929828,18.707851728524,218.425166305287,837767.084888097,0.0,0.51090547087803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  19:00:00,11.325,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.722010205142,0.0,0.0,0.0,40.4406194344646,0.0,0.0,38.9604779041046,0.0,0.0,39.3209128665732,18.8314052392265,18.0237895880152,18.4275974136208,241.808956787708,930700.560125632,0.0,0.51178398018022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  20:00:00,11.1,1.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.516933597909,0.0,0.0,0.0,40.0441041143869,0.0,0.0,38.4101472988185,0.0,0.0,39.0626821847039,18.5848382443869,17.793084410616,18.1889613275014,245.087301355939,986275.964438273,0.0,0.511763916322274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  21:00:00,10.7875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.252953752172,0.0,0.0,0.0,38.8517203987648,0.0,0.0,37.5871818439704,0.0,0.0,37.8140515094368,18.3552733737113,17.5755673231325,17.9654203484219,247.760846575901,1061145.56149722,0.0,0.511923280833058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  22:00:00,10.6,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.766576039813,0.0,0.0,0.0,38.3088867862814,0.0,0.0,37.1118765934527,0.0,0.0,37.3458126600791,18.1339679034843,17.3719789174939,17.7529734104891,249.610420438873,954888.143078688,0.0,0.511939101179063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  23:00:00,10.6,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.113599371233,0.0,0.0,0.0,37.7850841304344,0.0,0.0,36.6137761379566,0.0,0.0,36.7147391028421,17.9456800501509,17.2138822114294,17.5797811307901,244.683885741118,810381.756308314,0.0,0.511702799994043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/21  24:00:00,10.225,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.987801042222,0.0,0.0,0.0,38.748906579868,0.0,0.0,37.5255657416322,0.0,0.0,37.7133287207213,17.7769868930447,17.0394642451128,17.4082255690788,250.8766363551,943380.75884634,0.0,0.51203655233064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/22  01:00:00,10.375,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.831405080358,0.0,0.0,0.0,37.3520987098194,0.0,0.0,36.0889416735353,0.0,0.0,36.3903646970034,17.6366093955847,16.936402813224,17.2865061044044,243.729447632037,957651.804832348,0.0,0.511566255019593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/22  02:00:00,10.6,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.14590199903,0.0,0.0,0.0,36.0919852995798,0.0,0.0,34.9070644173823,0.0,0.0,35.1468522820674,17.539083881327,16.8793854546643,17.2092346679956,230.425926631178,945826.129757769,0.0,0.511049549689842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/22  03:00:00,10.6,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.874584654464,0.0,0.0,0.0,34.2432702092955,0.0,0.0,33.3828372375846,0.0,0.0,33.2484772075837,17.4533682299289,16.8069717651057,17.1301699975173,227.881924783548,896317.891428567,0.0,0.510935398689414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/22  04:00:00,10.6,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.38644363884,0.0,0.0,0.0,34.4794253947083,0.0,0.0,33.3551634082556,0.0,0.0,33.5518548358766,17.3791853379359,16.7423021877081,17.060743762822,225.30844259975,958463.485064346,0.0,0.51079667413699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/22  05:00:00,10.225,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.642830831061,0.0,0.0,0.0,36.621595195715,0.0,0.0,35.2504334730206,0.0,0.0,35.7708021623257,17.3048034510881,16.6425329631152,16.9736682071016,233.86313872778,964448.215469933,0.0,0.511308593628736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/22  06:00:00,10.,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,133.605184394886,0.0,0.0,0.0,45.5999906802859,0.0,0.0,44.2917610685254,0.0,0.0,43.7134326460744,18.4214412675084,21.9431734658533,20.1823073666808,-1527.13411731507,1675255.42628847,0.0,0.521170992951425,0.0,0.0,0.0,0.0,8244267.136837,0.0,8244267.136837,0.0,26756.07552,107024.30208 
 01/22  07:00:00,10.,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,149.510528452418,0.0,0.0,0.0,50.9623609870605,0.0,0.0,49.7596471345858,0.0,0.0,48.7885203307716,19.1825526031374,21.9999997520012,20.5912761775693,-1297.42691383447,1735415.20421684,0.0,0.521186131093165,10412475.778706,0.0,3.12711678655899,453069.545472,16521318.4508328,0.0,16521318.4508328,0.0,26756.07552,107024.30208 
 01/22  08:00:00,10.375,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,42.368626442701,42.3806258030743,348931.303633879,13.6438422190285,10.6796847615548,16.5139568337175,14.3146924680799,12.0688796220148,15.9499352611794,22.8746956258158,21.7696569218399,12.0663285708859,19.5007226071346,21.9999999992777,20.7503613032062,-1108.60130082053,1685590.97716185,0.0,0.520494979763383,20227070.1381125,0.0,6.24593975716059,906139.090944001,25290891.6348754,0.0,25290891.6348754,0.0,80268.2265600001,107024.30208 
 01/22  09:00:00,10.6,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,237.149727731599,0.0,909832.209486785,35.9270758319885,88.0993480910234,0.0,35.9270758319886,82.0491586362651,0.0,29.3630023828997,67.0012210043104,0.0,19.9322927726736,21.9999999999944,20.966146386334,-869.21379612197,1629013.94185168,0.0,0.520090217912746,92853778.664078,0.0,29.6451424210265,4304160.681984,96298864.0546053,0.0,96298864.0546053,0.0,240804.67968,240804.67968 
 01/22  10:00:00,10.9125,2.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,405.234168992066,0.0,1325252.17954367,50.9193227220589,167.330726838304,0.0,48.0282558754512,146.985700480659,0.0,22.8519604722185,90.9177416731031,0.0,20.2396982334431,21.9999999999999,21.1198491167215,-699.054563128846,1601727.39895256,0.0,0.519511422878062,91298394.3684489,0.0,29.6121511040496,4304160.681984,92991093.6893245,0.0,92991093.6893245,0.0,240804.67968,240804.67968 
 01/22  11:00:00,11.7875,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,232.2151638414,0.0,872062.982022787,16.4293129650362,102.28785840873,0.0,13.0308553327811,73.4614337133683,0.0,3.45432740493067,56.4658717193018,0.0,20.2876014851029,21.9999999999998,21.1438007425513,-661.241088864516,1486610.44603954,0.0,0.517911352595004,84736542.9821199,0.0,29.5209470979152,4304160.681984,85326359.0995189,0.0,85326359.0995189,0.0,240804.67968,240804.67968 
 01/22  12:00:00,13.2625,4.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,179.50855736779,0.0,700292.666272937,3.29716525373379,78.0062219626667,0.0,2.29386136702659,51.6516247171299,0.0,0.106407033691997,49.8507106879937,0.0,20.3949923654504,22.0000000000003,21.1974961827254,-605.613845602557,1301939.63092055,0.0,0.51523311612831,74209388.1215376,0.0,29.3682876193137,4304160.681984,72488725.7537853,0.0,72488725.7537853,0.0,240804.67968,240804.67968 
 01/22  13:00:00,13.9,7.2625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,234.808520618779,0.0,836258.026937381,8.88641273973444,108.075038936273,0.0,6.08463596506285,73.226150322988,0.0,1.488316452808408E-004,53.5073313595186,0.0,20.5352685994831,22.0000000000003,21.2676342997417,-531.245488992679,1175540.83051601,0.0,0.514098683614163,35266075.8876906,0.0,15.4229605084249,2265347.72736,36487594.7598103,0.0,36487594.7598103,0.0,240804.67968,214048.60416 
 01/22  14:00:00,13.2125,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,187.576085193854,0.0,739438.228990577,10.2864366743592,88.2640722171668,0.0,7.83343600745496,61.0483430629621,0.0,0.0,38.2636699137249,0.0,20.6661412912513,22.,21.3330706456256,-470.89789080968,1229361.15046407,0.0,0.515349666693236,70073501.6909474,0.0,29.3749310015144,4304160.681984,72279429.6561545,0.0,72279429.6561545,0.0,240804.67968,240804.67968 
 01/22  15:00:00,11.7375,7.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,220.16368971528,0.0,875088.005686388,20.409801078787,106.139712951484,0.0,17.3215912992169,81.5712368689652,0.0,0.0,32.4527398948314,0.0,20.8108690550064,22.0000000000003,21.4054345275034,-400.088352520101,1442727.15399616,0.0,0.518019717148206,82235341.990712,0.0,29.5271238774477,4304160.681984,84568716.9901373,0.0,84568716.9901373,0.0,240804.67968,240804.67968 
 01/22  16:00:00,11.475,8.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,8.92062293794492,11.5700081711943,327658.898720711,0.279911430271769,4.72877287832797,3.003048239497,0.279911430271769,1.20561283720135,8.71649991625159,0.0,4.77091621859304,1.63513901162316,20.7073250377134,22.,21.3536625188567,-444.566637438671,1510027.12952665,0.0,0.518485762310439,86071498.810465,0.0,29.553688451695,4304160.681984,86923045.1751589,0.0,86923045.1751589,0.0,240804.67968,240804.67968 
 01/22  17:00:00,11.7,6.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,73.5820298193773,139405.207833686,0.0,0.0,24.0063831984013,0.0,0.0,27.8806702144044,0.0,0.0,21.6949764065716,20.661525860158,22.0000000000002,21.3307629300791,-467.16653254477,1481319.75696127,0.0,0.518073921130371,84435134.3200436,0.0,29.5302135044311,4304160.681984,84994571.179039,0.0,84994571.179039,0.0,240804.67968,240804.67968 
 01/22  18:00:00,12.0125,5.5125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,125.157214862517,9598.80886885382,0.0,0.0,42.4318724627152,0.0,0.0,42.0504389028879,0.0,0.0,40.6749034969141,20.5696084371819,22.0000000000002,21.284804218591,-510.01246350238,1399687.68901536,0.0,0.517518819023923,58786798.9277652,0.0,21.7357903990047,3171486.818304,61596012.8014613,0.0,61596012.8014613,0.0,187292.52864,214048.60416 
 01/22  19:00:00,12.2,6.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,130.111324620736,0.0,0.0,0.0,44.2091141161635,0.0,0.0,43.4165682704626,0.0,0.0,42.4856422341099,20.4774494019694,22.,21.2387247009847,-555.115108937024,1389579.03703952,0.0,0.517172219708224,33349893.5906006,0.0,12.4121332729974,1812278.181888,36019054.8300228,0.0,36019054.8300228,0.0,133780.3776,160536.45312 
 01/22  20:00:00,12.2,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,98.7193559871557,0.0,0.0,0.0,33.4176764277045,0.0,0.0,32.5770894060748,0.0,0.0,32.7245901533764,18.9538398070772,15.10557531937,17.0297075632236,1743.05849592358,421095.265811986,0.0,0.505170803907291,10106682.0244771,0.0,12.124099293775,1812278.181888,2317538.93127352,0.0,2317538.93127352,0.0,133780.3776,160536.45312 
 01/22  21:00:00,12.575,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,76.2807471084218,0.0,0.0,0.0,25.8122035334485,0.0,0.0,25.1982514915303,0.0,0.0,25.2702920834431,18.1570581804415,16.0235724452519,17.0903153128467,921.780534655399,476905.922898638,0.0,0.506121491825387,2861333.7833313,0.0,3.03672895095232,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/22  22:00:00,13.1125,6.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.7918095173372,0.0,0.0,0.0,22.5833810308782,0.0,0.0,22.1459379795583,0.0,0.0,22.0624905069007,18.0116605759463,16.1569570174656,17.084308796706,757.595066185196,433922.768775833,0.0,0.505316553339709,2603535.64447883,0.0,3.03189932003825,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/22  23:00:00,13.3,8.1375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,65.7669370163572,0.0,0.0,0.0,22.2504993637844,0.0,0.0,21.8729677010728,0.0,0.0,21.6434699515,17.9526633069759,16.6359541189617,17.2943087129688,501.488511799661,451082.217883719,0.0,0.505894149616787,1353202.76641532,0.0,1.51768244885036,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/22  24:00:00,13.3,10.55,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.1071494070147,0.0,0.0,0.0,22.3593712424607,0.0,0.0,22.030785377154,0.0,0.0,21.7169927873999,17.8954463502372,16.6143869418047,17.254916646021,474.909025934527,463276.266631771,0.0,0.505786923621003,1389827.92093294,0.0,1.51736077086301,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/23  01:00:00,11.925,9.05,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.7605382358235,0.0,0.0,0.0,33.0475549071572,0.0,0.0,33.069838066125,0.0,0.0,31.6431452625413,17.9032409701076,17.2371240469992,17.5701825085534,229.677450978469,902419.936502076,0.0,0.509333737071887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/23  02:00:00,11.1,5.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.09463156287,0.0,0.0,0.0,38.2447033717619,0.0,0.0,38.2671505804186,0.0,0.0,36.5827776106896,17.9043024093528,17.2238351722126,17.5640687907827,222.851335999694,1088334.22353602,0.0,0.5106958951434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/23  03:00:00,10.7875,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.223452437591,0.0,0.0,0.0,38.9506890290471,0.0,0.0,38.8794721744577,0.0,0.0,37.393291234086,17.8470721960533,17.1449475894122,17.4960098927327,230.629432146663,1119566.63122369,0.0,0.511120229082568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/23  04:00:00,10.225,5.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.076980269933,0.0,0.0,0.0,42.9757472636424,0.0,0.0,42.9981077671022,0.0,0.0,41.1031252391886,17.7551629661361,17.0141594967611,17.3846612314486,245.765815827553,1160745.66938037,0.0,0.511911941663057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/23  05:00:00,10.,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.875282808467,0.0,0.0,0.0,42.5728437632671,0.0,0.0,42.4752993980809,0.0,0.0,40.8271396471187,17.6596731075423,16.9063865989676,17.283029853255,254.177557611831,1170688.63799249,0.0,0.512130936584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/23  06:00:00,9.3125,4.5125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,142.947820056865,0.0,0.0,0.0,48.4457159397842,0.0,0.0,48.0308272683987,0.0,0.0,46.4712768486824,18.6865820672756,21.9482309143586,20.3174064908171,-1396.13260466393,1985657.38301477,0.0,0.522379022886238,0.0,0.0,0.0,0.0,7793453.9038894,0.0,7793453.9038894,0.0,26756.07552,107024.30208 
 01/23  07:00:00,9.2125,3.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,158.079262754995,0.0,0.0,0.0,53.5640033126156,0.0,0.0,53.1150694018208,0.0,0.0,51.4001900405588,19.3786612251432,21.9999998044559,20.6893305147996,-1174.38053868736,1891735.71992578,0.0,0.522621819364417,11350264.0430142,0.0,3.1357309161865,453069.545472,16817611.0377615,0.0,16817611.0377615,0.0,26756.07552,107024.30208 
 01/23  08:00:00,9.0875,3.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,2.08253116572749,54.8212718058362,262864.561463258,12.0765072987268,0.0,22.7756294056763,12.496562162638,0.0,22.1112190633864,21.1875443540085,8.44600340348789,16.2978955745339,19.6475745412482,21.9999999993579,20.8237872703031,-1016.53849975713,1868527.54733812,0.0,0.522868409044779,22422302.9310663,0.0,6.27442090853735,906139.090944001,27305234.183185,0.0,27305234.183185,0.0,80268.2265600001,107024.30208 
 01/23  09:00:00,9.2125,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,103.181863224644,125097.87740712,2.06028641549045,0.0,34.2333825951862,2.06028641549046,0.0,36.9497415450784,2.1528170642142,0.0,31.9987390843798,19.8377282897294,21.999999999994,20.9188641448617,-907.918856705757,1863470.8485635,0.0,0.522632465666338,106217505.2797,0.0,29.7900505429813,4304160.681984,107820752.153774,0.0,107820752.153774,0.0,240804.67968,240804.67968 
 01/23  10:00:00,9.4,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,66.2804332202336,216025.971491445,0.0,0.0,20.7798736292078,0.0,0.0,26.9394156217799,0.0,0.0,18.5611439692458,19.9667353815992,22.0000000000002,20.9833676907997,-834.11997118884,1846361.41160723,0.0,0.52228180310977,105242030.933083,0.0,29.7700627772569,4304160.681984,105957607.926556,0.0,105957607.926556,0.0,240804.67968,240804.67968 
 01/23  11:00:00,9.4,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,6.61970115199913,6.08926273544425,390997.434234462,0.0,5.99718890449393,0.976693592659064,0.0,0.0,6.91507217542919,0.0,3.51542140828536,1.09040612813616,20.1022821826621,22.0000000000003,21.0511410913312,-760.752454908317,1804183.25453505,0.0,0.522297179365263,102838421.323447,0.0,29.77093922382,4304160.681984,105760326.466262,0.0,105760326.466262,0.0,240804.67968,240804.67968 
 01/23  12:00:00,9.775,4.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,27.549640119758,0.0,447360.494934951,0.0,15.9244262825673,0.0,0.0,2.78150958615568,1.37611347011984,0.0,10.2198177211548,0.0,20.2169433731952,22.0000000000004,21.1084716865978,-697.928065727385,1793285.92955748,0.0,0.521588894536143,102216638.331961,0.0,29.7305669885601,4304160.681984,102256180.270111,0.0,102256180.270111,0.0,240804.67968,240804.67968 
 01/23  13:00:00,10.375,3.2875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,308.202544551884,13.0107137468953,1104498.48464674,83.4261171868388,177.279428130252,3.01219377144719,57.7687407930867,122.224267305255,7.47051547720211,0.0,8.69884911637658,2.52800449824595,20.4355983123955,22.,21.2177991561978,-604.330761515143,1657341.37375318,0.0,0.520501057661709,49720224.3112245,0.0,15.6150317298513,2265347.72736,52592988.5999819,0.0,52592988.5999819,0.0,240804.67968,214048.60416 
 01/23  14:00:00,10.6,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1284.93267866925,0.0,3586865.92049386,336.958909787726,712.780158390412,0.0,248.19361753126,528.70220071479,0.0,0.0,43.4503195640506,0.0,21.4260753633445,22.0000000000004,21.7130376816725,-160.630375927059,1647419.62854604,0.0,0.520079592230517,93902721.3802007,0.0,29.6445367571395,4304160.681984,93080399.1600165,0.0,93080399.1600165,0.0,240804.67968,240804.67968 
 01/23  15:00:00,10.9125,4.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,475.644324866992,0.0,1557963.28958675,94.5602032214961,242.672594959898,0.0,80.9162722405655,200.968577265011,0.0,0.0,32.0031526420833,0.0,21.0711410155645,21.9999999999999,21.5355705077822,-287.530891777722,1596872.62828943,0.0,0.519508740863909,91021597.0452122,0.0,29.6119982292428,4304160.681984,90798891.2156757,0.0,90798891.2156757,0.0,240804.67968,240804.67968 
 01/23  16:00:00,10.4125,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,69.2917313573283,0.0,560399.916013996,6.43796289625069,32.5072204042624,0.0,6.43796289625069,24.7496431839174,0.420026211236645,0.0,12.4548939803852,0.0,20.8142225057661,22.0000000000002,21.4071112528832,-395.20142383062,1676848.81044901,0.0,0.520423280149365,95580157.64156,0.0,29.6641269685138,4304160.681984,95498634.0191423,0.0,95498634.0191423,0.0,240804.67968,240804.67968 
 01/23  17:00:00,9.3125,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,73.2198369115079,249337.81310919,0.0,0.0,23.1174696743466,0.0,0.0,27.6017706821588,0.0,0.0,22.5005965550024,20.7142318818228,22.0000000000004,21.3571159409116,-444.995909909216,1857795.19524971,0.0,0.522444049857121,105893744.634891,0.0,29.7793108418559,4304160.681984,105197988.504908,0.0,105197988.504908,0.0,240804.67968,240804.67968 
 01/23  18:00:00,8.525,5.95,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,179.483602579638,16658.9306457364,0.0,0.0,60.8409053014973,0.0,0.0,60.0617673703506,0.0,0.0,58.5809299077901,20.5651528578032,22.0000000000001,21.2825764289017,-515.977325332075,1962109.1634309,0.0,0.523909099908553,82408377.1187752,0.0,22.0041821961592,3171486.818304,83712699.1333726,0.0,83712699.1333726,0.0,187292.52864,214048.60416 
 01/23  19:00:00,8.3,6.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,191.230968266414,0.0,0.0,0.0,64.9518124694415,0.0,0.0,63.7223598561849,0.0,0.0,62.5567959407872,20.4338554912895,22.0000000000002,21.2169277456449,-581.324371554915,2018950.00764236,0.0,0.524319481796419,48454435.2814734,0.0,12.5836675631141,1812278.181888,50505430.3514119,0.0,50505430.3514119,0.0,133780.3776,160536.45312 
 01/23  20:00:00,7.6125,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,169.527862874658,0.0,0.0,0.0,57.4883367378233,0.0,0.0,56.0314229016783,0.0,0.0,56.0081032351568,18.8610778703844,15.0287159764596,16.944896923422,1728.42738589561,1081476.140259,0.0,0.513248102918338,25955930.1333479,0.0,12.3179544700401,1812278.181888,18815269.6779474,0.0,18815269.6779474,0.0,133780.3776,160536.45312 
 01/23  21:00:00,7.2,5.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,157.800233623469,0.0,0.0,0.0,53.6178147805239,0.0,0.0,51.8617881980021,0.0,0.0,52.320630644943,17.7404276609125,15.000000026103,16.3702138435078,1263.6866127654,1140705.64823372,0.0,0.51390540517979,6844224.00607236,0.0,3.08343243107874,453069.545472,3021345.85327463,0.0,3021345.85327463,0.0,80268.2265600001,133780.3776 
 01/23  22:00:00,6.8875,3.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,158.270795576878,0.0,0.0,0.0,53.8620568634412,0.0,0.0,51.8371074993073,0.0,0.0,52.5716312141293,17.3295766994339,15.0000000000001,16.164788349717,1041.3669145504,1169772.02025283,0.0,0.514485263568336,7018631.37695306,0.0,3.08691158141001,453069.545472,4151037.1168424,0.0,4151037.1168424,0.0,80268.2265600001,133780.3776 
 01/23  23:00:00,6.7,2.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,158.194845682734,0.0,0.0,0.0,53.8446997643687,0.0,0.0,51.7043754837992,0.0,0.0,52.6457704345662,17.0356045460263,15.0000000000001,16.0178022730132,890.054504397226,1200979.86750504,0.0,0.514828830730974,3602939.29859484,0.0,1.54448649219292,226534.772736,1429383.42394899,0.0,1429383.42394899,0.0,26756.07552,107024.30208 
 01/23  24:00:00,6.7,2.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,155.957770675574,0.0,0.0,0.0,53.0931135177315,0.0,0.0,50.9833004077356,0.0,0.0,51.8813567501069,16.8136464241724,15.,15.9068232120862,779.638150771805,1231531.74332386,0.0,0.514818214505392,3694577.21191345,0.0,1.54445464351618,226534.772736,1832016.09746356,0.0,1832016.09746356,0.0,13378.03776,107024.30208 
 01/24  01:00:00,6.0125,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,166.945535498779,0.0,0.0,0.0,56.8779599600011,0.0,0.0,54.6409808990383,0.0,0.0,55.4265946397394,16.7844867777828,15.7466634442773,16.2655751110301,422.464699608884,1442466.28023767,0.0,0.517465962890816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/24  02:00:00,4.5375,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,186.62621362865,0.0,0.0,0.0,63.4961102516945,0.0,0.0,61.2972283753226,0.0,0.0,61.8328750016326,16.7070493124871,15.6357403150087,16.1713948137479,420.811933670361,1661465.02268693,0.0,0.519969346177308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/24  03:00:00,3.525,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,194.219248897354,0.0,0.0,0.0,65.9538814816095,0.0,0.0,64.0608162014167,0.0,0.0,64.2045512143276,16.5054193415534,15.3700307448837,15.9377250432185,455.716952512913,1807305.23170188,0.0,0.521380256190477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/24  04:00:00,2.9875,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,197.099497597981,0.0,0.0,0.0,66.8811492217571,0.0,0.0,65.1435913012525,0.0,0.0,65.074757074971,16.3102003395638,15.1549612071365,15.7325807733502,470.441193176585,1842545.85247955,0.0,0.522011026268756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/24  05:00:00,3.4875,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,183.302147977877,0.0,0.0,0.0,62.2675995378779,0.0,0.0,60.6981829863652,0.0,0.0,60.3363654536339,16.1546980501183,15.0604254491991,15.6075617496587,453.198599572422,1753401.50328774,0.0,0.520896842442677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/24  06:00:00,2.8375,1.625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,227.058083650315,0.0,0.0,0.0,77.257143398727,0.0,0.0,75.7647053707568,0.0,0.0,74.0362348808312,17.6457600882343,21.9099505426366,19.7778553154354,-2014.82434018653,2822092.88728568,0.0,0.534584184358514,0.0,0.0,0.0,0.0,11307231.8886326,0.0,11307231.8886326,0.0,26756.07552,107024.30208 
 01/24  07:00:00,2.8875,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,249.358048971806,0.0,0.0,0.0,84.8978144331496,0.0,0.0,82.978113237749,0.0,0.0,81.4821213009076,18.6363958097093,21.9999973227213,20.3181965662153,-1658.38913854562,2812591.22162078,0.0,0.534616053860988,16875541.951332,0.0,3.20769632316593,453069.545472,25362137.8608203,0.0,25362137.8608203,0.0,26756.07552,107024.30208 
 01/24  08:00:00,3.675,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,236.189220980793,62.4349573444605,986856.90608141,58.6997516803959,65.0036397226479,25.4376824807655,62.5570754284309,72.6906909977856,24.5035957786991,93.1558721536938,105.872440344774,19.8712291694097,19.1868577771556,21.999999972875,20.5934288750153,-1332.9958876381,2679401.01797091,0.0,0.533098919700317,32152810.0021798,0.0,6.3971870364038,906139.090944001,39247515.1983948,0.0,39247515.1983948,0.0,80268.2265600001,107024.30208 
 01/24  09:00:00,5.275,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1356.94252349229,0.0,3869320.27847785,308.08536460758,495.292183458996,0.0,308.085364607581,492.532145007625,0.0,250.727715512219,369.11819502567,0.0,20.4133847294581,21.9999999993639,21.206692364411,-700.526130917582,2445595.13310279,0.0,0.530033181784094,139398857.222368,0.0,30.2118913616933,4304160.681984,141980666.57396,0.0,141980666.57396,0.0,240804.67968,240804.67968 
 01/24  10:00:00,6.7875,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1901.19278791995,0.0,5239030.94893885,490.768797073714,811.349794267999,0.0,457.988481799906,751.457590197695,0.0,212.09964464486,338.385403454252,0.0,21.1755035986894,21.999999999978,21.5877517993337,-315.870343141582,2219133.10288728,0.0,0.527165462476526,126490475.437151,0.0,30.048431361162,4304160.681984,127136469.641077,0.0,127136469.641077,0.0,240804.67968,240804.67968 
 01/24  11:00:00,7.575,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2025.26419135624,0.0,5511226.43849426,593.654725374526,1014.84991647924,0.0,461.940886886228,788.531053474929,0.0,112.159217293777,221.883221402072,0.0,21.6205403516394,21.9999999999995,21.8102701758194,-91.0772297342672,2078603.38636448,0.0,0.525693571294979,118480381.057273,0.0,29.9645335638138,4304160.681984,119385852.022334,0.0,119385852.022334,0.0,240804.67968,240804.67968 
 01/24  12:00:00,7.8,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1848.11951403947,0.0,5144073.63008567,590.854035302317,1048.21335301221,0.0,411.907129160109,735.748646637043,0.0,20.8005683740079,64.1575143902209,0.0,21.8153915124288,22.0000000000004,21.9076957562146,2.30678260928893,2058312.73620727,0.0,0.525267051878445,117323765.887823,0.0,29.9402219570714,4304160.681984,117002651.687154,0.0,117002651.687154,0.0,240804.67968,240804.67968 
 01/24  13:00:00,8.4875,0.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2093.7703522721,0.0,5736466.2150224,733.646315938829,1239.11850029035,0.0,503.205667682207,857.620154617936,0.0,1.181144473798228E-002,0.563016571280642,3.53131920747245,22.2834718773082,21.9999999999999,22.1417359386541,200.174494946249,1956991.84194445,0.0,0.523983485715788,58709698.5721489,0.0,15.7195045714737,2265347.72736,58432934.058039,0.0,58432934.058039,0.0,240804.67968,214048.60416 
 01/24  14:00:00,9.2125,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1861.37671885049,0.0,5120076.92600884,619.252853136225,1068.13911711642,0.0,456.021537368301,792.078739332841,0.0,0.0,1.56485574796026,0.405993346735516,22.5645424736741,22.0000000000002,22.2822712368372,272.24203604816,1845278.98617096,0.0,0.522637734569357,105180799.562333,0.0,29.7903508704533,4304160.681984,103384363.726878,0.0,103384363.726878,0.0,240804.67968,240804.67968 
 01/24  15:00:00,10.4625,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,807.767702045318,0.0,2432848.22539883,229.283273985474,432.25911202861,0.0,195.123183691352,366.118994866186,0.0,0.0,9.38959515052233,0.0,22.065551847124,21.9999999999998,22.0327759235619,34.3702800351533,1657184.84294699,0.0,0.520335799282618,94459440.9430473,0.0,29.6591405591092,4304160.681984,93373490.9575056,0.0,93373490.9575056,0.0,240804.67968,240804.67968 
