Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/24  16:00:00,10.4125,5.0625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,60.0931297057102,3.03583472603991,557692.682285865,9.25040631469561,29.9876755349696,0.218045405143072,9.25040631469561,25.5236185858775,1.77557320443342,0.0,4.58183558486316,1.04221611646342,21.4163529150675,22.0000000000001,21.7081764575338,-168.357531915614,1656472.22273512,0.0,0.520429365353192,94418882.4119631,0.0,29.6644738251319,4304160.681984,94494361.9484489,0.0,94494361.9484489,0.0,240804.67968,240804.67968 
 01/24  17:00:00,9.625,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,78.5912952013876,242459.624239409,0.0,0.0,25.0643578182839,0.0,0.0,29.4739936263387,0.0,0.0,24.0529437567651,21.151397962289,22.0000000000006,21.5756989811448,-258.582536734543,1788039.62510216,0.0,0.521872995482387,101918068.34285,0.0,29.7467607424961,4304160.681984,101590128.493315,0.0,101590128.493315,0.0,240804.67968,240804.67968 
 01/24  18:00:00,8.7125,6.2625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,181.515006544305,16863.1517237835,0.0,0.0,61.5422950034154,0.0,0.0,60.6752557404453,0.0,0.0,59.2974558004439,20.8825289792941,22.0000000000004,21.4412644896473,-369.281123534069,1900443.08665764,0.0,0.52357106974722,79818601.1007887,0.0,21.9899849293832,3171486.818304,81749130.0320707,0.0,81749130.0320707,0.0,187292.52864,214048.60416 
 01/24  19:00:00,8.3,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,193.612920540256,0.0,0.0,0.0,65.756686291199,0.0,0.0,64.4198179788801,0.0,0.0,63.4364162701765,20.6612621633491,22.0000000000003,21.3306310816747,-470.662707638413,1998180.2235603,0.0,0.524324227143716,47956113.476629,0.0,12.5837814514492,1812278.181888,49925937.1080716,0.0,49925937.1080716,0.0,133780.3776,160536.45312 
 01/24  20:00:00,7.9875,4.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,165.753399148542,0.0,0.0,0.0,56.2252290748416,0.0,0.0,54.6530923147721,0.0,0.0,54.8750777589279,19.0235804360623,15.0264849695503,17.0250327028063,1794.12649346447,1008310.11878581,0.0,0.512560474489278,24199620.3590625,0.0,12.3014513877427,1812278.181888,17062671.4909021,0.0,17062671.4909021,0.0,133780.3776,160536.45312 
 01/24  21:00:00,8.1125,3.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,144.581709003326,0.0,0.0,0.0,49.166954720771,0.0,0.0,47.3279872737179,0.0,0.0,48.0867670088374,17.8720352190103,15.0000000101035,16.4360176145569,1337.03770606474,980249.115051069,0.0,0.512245576535871,5881493.99611206,0.0,3.07347345921523,453069.545472,1781665.91365636,0.0,1781665.91365636,0.0,80268.2265600001,133780.3776 
 01/24  22:00:00,8.3,1.1625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,135.673561806249,0.0,0.0,0.0,46.1724811405032,0.0,0.0,44.2386661764305,0.0,0.0,45.2624144893151,17.444416520007,15.,16.2222082600035,1099.60570703871,960962.377415017,0.0,0.511901357876201,5765773.27832415,0.0,3.07140814725721,453069.545472,2444498.40709562,0.0,2444498.40709562,0.0,80268.2265600001,133780.3776 
 01/24  23:00:00,7.9875,0.0,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,133.50800342611,0.0,0.0,0.0,45.3571365248971,0.0,0.0,43.7279988458185,0.0,0.0,44.4228680553941,17.134874734283,15.,16.0674373671415,937.099125288096,1020673.3250873,0.0,0.512465384426947,3062013.88922646,0.0,1.53739615328084,226534.772736,471836.654470066,0.0,471836.654470066,0.0,26756.07552,107024.30208 
 01/24  24:00:00,7.8,1.3125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.554362478467,0.0,0.0,0.0,45.0375006022554,0.0,0.0,43.5427194424069,0.0,0.0,43.974142433805,16.9000839982362,15.,15.9500419991181,819.467971662388,1010341.18779621,0.0,0.512820350359335,3031016.22810448,0.0,1.53846105107801,226534.772736,1009123.09290697,0.0,1009123.09290697,0.0,13378.03776,107024.30208 
 01/25  01:00:00,8.4875,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.599474762555,0.0,0.0,0.0,41.6067417576259,0.0,0.0,40.6002698326356,0.0,0.0,40.3924631722935,16.9552470969693,16.0907010963824,16.5229740966758,356.022563925865,1139637.79877043,0.0,0.513526863899729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/25  02:00:00,7.8375,2.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.119076261046,0.0,0.0,0.0,45.8574153150537,0.0,0.0,44.7869253812835,0.0,0.0,44.4747355647087,17.0159261352797,16.2042887301103,16.610107432695,306.819882699915,1187685.56256375,0.0,0.514892241720533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/25  03:00:00,7.2,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.417134504221,0.0,0.0,0.0,48.0002560054377,0.0,0.0,46.8772331552045,0.0,0.0,46.5396453435788,16.9092697880769,16.04154324778,16.4754065179284,331.320522285952,1181077.87904715,0.0,0.515798782783101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/25  04:00:00,7.2,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.913000122743,0.0,0.0,0.0,46.6685238856589,0.0,0.0,45.9082763223856,0.0,0.0,45.3361999146984,16.8278461030603,15.9665981363713,16.3972221197158,329.240184102982,1181141.63604984,0.0,0.515661079681155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/25  05:00:00,7.2,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.130208159419,0.0,0.0,0.0,45.7276412118492,0.0,0.0,44.9659993488129,0.0,0.0,44.4365675987572,16.7521342749383,15.8984971298897,16.325315702414,326.538517888498,1200061.07110379,0.0,0.515529418420102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/25  06:00:00,7.8875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,153.38812114663,0.0,0.0,0.0,52.2242103879612,0.0,0.0,51.3155407182046,0.0,0.0,49.8483700404645,18.0744501464531,21.9285651373331,20.0015076418931,-1739.34375661018,2144969.2030727,0.0,0.524982399573095,0.0,0.0,0.0,0.0,9392353.6927314,0.0,9392353.6927314,0.0,26756.07552,107024.30208 
 01/25  07:00:00,8.3,2.25,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,170.101766412477,0.0,0.0,0.0,57.8914469924781,0.0,0.0,56.9790655772376,0.0,0.0,55.2312538427609,18.9607899742834,21.9999993063842,20.4803946403338,-1439.84824136632,1992490.54034554,0.0,0.524324377768974,11954809.1708458,0.0,3.14594626661385,453069.545472,18642989.3092522,0.0,18642989.3092522,0.0,26756.07552,107024.30208 
 01/25  08:00:00,7.9875,3.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,35.9151184331109,49.1669227379223,400956.668242174,16.418987343275,7.89483062928903,19.2024827684936,17.2389396904316,9.2778128967643,18.7949394985448,27.4588916984684,21.8188036017274,14.2458291655538,19.3168924893703,21.9999999969538,20.658446243162,-1222.54291523709,2008253.57954449,0.0,0.524919207362036,24099037.5492619,0.0,6.29903048834444,906139.090944001,30045394.9046496,0.0,30045394.9046496,0.0,80268.2265600001,107024.30208 
 01/25  09:00:00,8.1125,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,182.08084128073,0.0,878305.519085396,35.2019267228873,68.2893055998035,0.0,35.2019267228874,62.621810191297,0.0,29.9806967213714,51.1697254896296,0.0,19.7410764169642,21.9999999999617,20.870538208463,-976.456696270549,2032905.50763506,0.0,0.524670599519157,115874867.331562,0.0,29.9062241725919,4304160.681984,116954314.205773,0.0,116954314.205773,0.0,240804.67968,240804.67968 
 01/25  10:00:00,8.9875,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,334.778490836612,0.0,1235984.49791869,50.8878887731256,145.364441603431,0.0,45.8653095147564,121.808861955961,0.0,19.3254089896647,67.6051872772207,0.0,20.0168366739174,21.9999999999998,21.0084183369586,-827.921593601266,1877749.65724831,0.0,0.523052972739589,107031545.623078,0.0,29.8140194461566,4304160.681984,108898804.588175,0.0,108898804.588175,0.0,240804.67968,240804.67968 
 01/25  11:00:00,9.4,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,912.644163376263,0.0,2665538.22174548,169.1663085515,434.912092618917,0.0,132.218117865554,334.783360526066,0.0,32.895841528087,142.948710231279,0.0,20.6710495561492,22.0000000000003,21.3355247780748,-502.961913366687,1744370.41514421,0.0,0.522314819779513,99428337.5761529,0.0,29.7719447274322,4304160.681984,104225237.910857,0.0,104225237.910857,0.0,240804.67968,240804.67968 
 01/25  12:00:00,10.8375,2.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,232.411957583782,0.0,927211.356352016,25.7078006383521,112.451577616333,0.0,18.2003280950728,74.1092660393684,0.0,1.57806688543244,45.8511139280806,0.0,20.3810058727269,22.0000000000001,21.1905029363635,-606.895149917643,1622522.33044211,0.0,0.519641291320323,92483132.1822658,0.0,29.6195536052584,4304160.681984,92277916.4093193,0.0,92277916.4093193,0.0,240804.67968,240804.67968 
 01/25  13:00:00,11.7,3.0375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,492.592907869649,0.0,1550673.48428303,92.8724393677194,265.835556845642,0.0,64.2320901776901,183.64175170416,0.0,1.984421937077877E-004,43.1155993198457,0.0,20.6173390264305,22.,21.3086695132153,-514.766804591014,1458447.21111621,0.0,0.518078179677669,43753397.3573596,0.0,15.5423453903301,2265347.72736,45971289.8102995,0.0,45971289.8102995,0.0,240804.67968,214048.60416 
 01/25  14:00:00,11.7,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1181.35257446884,0.0,3300327.46331333,310.13267113553,655.236620332294,0.0,227.637848115214,484.405810604642,0.0,0.0,41.7101435319082,0.0,21.4461380363869,21.9999999999998,21.7230690181934,-148.395853575528,1442733.78428643,0.0,0.518083683279103,82235788.8443436,0.0,29.5307699469089,4304160.681984,83199789.8939299,0.0,83199789.8939299,0.0,240804.67968,240804.67968 
 01/25  15:00:00,11.7,3.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,138.099730469016,13.0452859113753,657522.914729208,34.8621020502854,74.9670015151466,4.09887739999495,30.0900731034713,60.6058130062376,5.46572223044782,0.0,3.02683533922663,3.98060567252779,20.8365351830419,22.0000000000002,21.4182675915211,-382.122857413132,1466788.41809174,0.0,0.518075096641295,83606874.836354,0.0,29.5302805085538,4304160.681984,84045730.1828782,0.0,84045730.1828782,0.0,240804.67968,240804.67968 
 01/25  16:00:00,11.325,5.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,66.806789609326,0.0,525337.357878555,4.98508928198294,30.2659848608496,0.0,4.98508928198294,22.8270256436755,0.49872273141939,0.0,14.2125018362203,0.0,20.7994700554493,22.0000000000004,21.3997350277249,-403.735138357261,1524529.84611878,0.0,0.518757208731456,86898115.0927757,0.0,29.569160897693,4304160.681984,87308421.2720274,0.0,87308421.2720274,0.0,240804.67968,240804.67968 
 01/25  17:00:00,10.7875,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,64.4535654727844,219054.012593524,0.0,0.0,20.5169048177706,0.0,0.0,25.3173954792221,0.0,0.0,18.6192651757917,20.6938689143216,22.0000000000005,21.346934457161,-452.600186503758,1616652.51919923,0.0,0.519734442936417,92148920.9813034,0.0,29.6248632473757,4304160.681984,92058547.5537739,0.0,92058547.5537739,0.0,240804.67968,240804.67968 
 01/25  18:00:00,10.225,5.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,153.085094956022,15409.0413638521,0.0,0.0,51.8906433378842,0.0,0.0,51.2963126724962,0.0,0.0,49.898138945642,20.5408065538515,22.0000000000005,21.270403276926,-525.476137279956,1679148.545517,0.0,0.520773885914018,70524217.2235102,0.0,21.8725032083888,3171486.818304,72530420.7117604,0.0,72530420.7117604,0.0,187292.52864,214048.60416 
 01/25  19:00:00,10.,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,162.059585067739,0.0,0.0,0.0,55.0115204016067,0.0,0.0,54.0551866673293,0.0,0.0,52.9928779988031,20.4117583915696,22.0000000000003,21.205879195785,-589.955045978322,1720045.78137224,0.0,0.521185042747884,41281067.1095007,0.0,12.5084410259492,1812278.181888,44023253.5940276,0.0,44023253.5940276,0.0,133780.3776,160536.45312 
 01/25  20:00:00,10.,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,130.221714077558,0.0,0.0,0.0,44.0997601589412,0.0,0.0,43.0814770372236,0.0,0.0,43.0404768813928,18.8616755209549,15.0002010892231,16.930938305089,1737.89846524489,717327.346739002,0.0,0.508885546530902,17216096.4672005,0.0,12.2132531167417,1812278.181888,9818315.52165155,0.0,9818315.52165155,0.0,133780.3776,160536.45312 
 01/25  21:00:00,10.,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.889740156727,0.0,0.0,0.0,37.1998252808107,0.0,0.0,36.290271895571,0.0,0.0,36.3996429803448,17.7796716282475,15.026248251988,16.4029599401177,1260.20741332633,742498.690189311,0.0,0.508865806657456,4454964.89726448,0.0,3.05319483994474,453069.545472,166638.012918785,0.0,166638.012918785,0.0,80268.2265600001,133780.3776 
 01/25  22:00:00,9.625,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.363283235354,0.0,0.0,0.0,37.744880439806,0.0,0.0,36.7748674962922,0.0,0.0,36.8435352992559,17.3840539158418,15.000000000253,16.1920269580474,1056.73300064614,774573.603099257,0.0,0.509500748971591,4647437.26992094,0.0,3.05700449382955,453069.545472,1250771.41219476,0.0,1250771.41219476,0.0,80268.2265600001,133780.3776 
 01/25  23:00:00,9.0875,4.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.322075321792,0.0,0.0,0.0,39.7872596177556,0.0,0.0,38.7037877857596,0.0,0.0,38.8310279182766,17.1335363521843,15.0626994097065,16.0981178809454,890.196890703688,834984.43911139,0.0,0.510591289217012,2504948.72739495,0.0,1.53177386765104,226534.772736,37560.3234218657,0.0,37560.3234218657,0.0,26756.07552,107024.30208 
 01/25  24:00:00,9.2125,4.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.059974563033,0.0,0.0,0.0,38.3628443905147,0.0,0.0,37.2844915998946,0.0,0.0,37.4126385726235,16.9265412106586,15.0000000225932,15.9632706166259,817.603295504348,841868.005638256,0.0,0.51024242423044,2525596.79143567,0.0,1.53072727269132,226534.772736,196048.89973304,0.0,196048.89973304,0.0,13378.03776,107024.30208 
 01/26  01:00:00,8.4,4.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,154.513174306988,0.0,0.0,0.0,52.2410110389017,0.0,0.0,52.2614184901747,0.0,0.0,50.0107447779113,16.9557101550903,16.0500296583927,16.5028699067415,353.565464960752,1072546.86747259,0.0,0.513650453190409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/26  02:00:00,8.1125,1.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,149.839975972116,0.0,0.0,0.0,50.7093638544996,0.0,0.0,50.5151337484678,0.0,0.0,48.6154783691483,17.0205006058256,16.1884082328603,16.6044544193429,305.598533219105,1124149.10036745,0.0,0.514367111161404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/26  03:00:00,8.3,3.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.908248687905,0.0,0.0,0.0,43.0287015546507,0.0,0.0,42.2602369703322,0.0,0.0,41.6193101629226,17.0152910584961,16.2057455880684,16.6105183232822,296.092268992794,1193871.39760348,0.0,0.514022021040335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/26  04:00:00,8.3,3.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.920735579198,0.0,0.0,0.0,43.7770883793555,0.0,0.0,42.6491515517248,0.0,0.0,42.4944956481175,16.9596106905509,16.1582971285028,16.5589539095268,292.926249794983,1201067.87545921,0.0,0.513932712889181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/26  05:00:00,8.3,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.92481443183,0.0,0.0,0.0,43.7764422026456,0.0,0.0,42.6204921981868,0.0,0.0,42.5278800309972,16.8934638799845,16.1014728741034,16.4974683770439,290.275437653032,1160009.02253419,0.0,0.513843153020681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/26  06:00:00,7.9875,3.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,157.165214733589,0.0,0.0,0.0,53.4114603479412,0.0,0.0,52.6682684625735,0.0,0.0,51.0854859230745,18.1476929688421,21.9327125645224,20.0402027666823,-1692.25272792781,2016590.36669593,0.0,0.524847773196156,0.0,0.0,0.0,0.0,9180875.78805743,0.0,9180875.78805743,0.0,26756.07552,107024.30208 
 01/26  07:00:00,7.425,3.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,183.584726732586,0.0,0.0,0.0,62.3656296199209,0.0,0.0,61.5957870190069,0.0,0.0,59.623310093658,18.9808566992892,21.9999993980532,20.4904280486712,-1424.46697337728,2059457.65622168,0.0,0.525983228273608,12356720.3290534,0.0,3.15589936964165,453069.545472,19515392.1272909,0.0,19515392.1272909,0.0,26756.07552,107024.30208 
 01/26  08:00:00,7.2,5.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,119.75661910948,166281.014080737,7.35912163516164,0.0,43.4698752841471,7.61509256785752,0.0,43.5361645890523,12.9111598407239,0.0,32.7505792362807,19.261618597585,21.9999999968776,20.6308092972313,-1248.39490648027,2140434.43911283,0.0,0.526388359479134,25685173.8015904,0.0,6.31666031374961,906139.090944001,31666694.5273043,0.0,31666694.5273043,0.0,80268.2265600001,107024.30208 
 01/26  09:00:00,7.575,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,124.153138690234,134521.766867514,1.25548703443949,0.0,41.2739157699126,1.2554870344395,0.0,44.6834641070579,1.31187289850553,0.0,38.1957588132639,19.5093631277067,21.9999999999549,20.7546815638308,-1101.68903555066,2085961.04715474,0.0,0.525684644696338,118899614.029522,0.0,29.9640247476912,4304160.681984,122000451.872488,0.0,122000451.872488,0.0,240804.67968,240804.67968 
 01/26  10:00:00,8.1125,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,69.7442740778803,256587.470842332,0.924101859141385,0.788210102645417,21.8308368373037,0.815056807378888,0.0,28.3983440536296,0.320126423204793,0.0,20.3033032895925,19.6789601304015,21.9999999999989,20.8394800652002,-1000.41953328193,1978177.60525485,0.0,0.524690570665333,112756096.30127,0.0,29.907362527924,4304160.681984,117105982.135166,0.0,117105982.135166,0.0,240804.67968,240804.67968 
 01/26  11:00:00,7.9875,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,76.8646120674013,0.0,627590.092027308,4.05239153663929,38.2209119307132,0.0,3.1682197485247,17.7417782225229,0.0,0.789553531899826,20.9019219141652,0.0,19.9011583499791,22.0000000000004,20.9505791749898,-875.130772828323,2029824.45527282,0.0,0.524913125132822,115699810.062445,0.0,29.9200481325709,4304160.681984,117902826.432719,0.0,117902826.432719,0.0,240804.67968,240804.67968 
 01/26  12:00:00,7.8,7.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,100.280370731407,0.0,695313.653167128,4.79861398646498,51.0801207454276,0.0,3.30098108733685,24.7747628065174,0.0,6.520473479268941E-002,24.4254871794621,0.0,20.0413392447941,22.0000000000001,21.0206696223971,-796.316283553992,2056916.80807599,0.0,0.525264414212878,117244127.004575,0.0,29.9400716101341,4304160.681984,119368116.820639,0.0,119368116.820639,0.0,240804.67968,240804.67968 
 01/26  13:00:00,8.4875,7.3875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,508.471000634255,0.0,1711476.56579202,110.019325100158,283.861606501344,0.0,76.0457210008956,191.607359405137,0.0,2.976632905616816E-004,33.0020347277735,0.0,20.4001497829993,22.,21.2000748914996,-629.889513144242,1952243.14082281,0.0,0.523983981144412,58567245.2391429,0.0,15.7195194343324,2265347.72736,61316686.4745033,0.0,61316686.4745033,0.0,240804.67968,214048.60416 
 01/26  14:00:00,8.9,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1487.77025927975,0.0,4188281.93207736,438.889715639595,838.798958219235,0.0,325.110478891916,622.666973002298,0.0,0.0,26.3043280582141,0.0,21.4184009561511,22.0000000000002,21.7092004780757,-176.213663142391,1904089.59433919,0.0,0.523212784517569,108532848.191376,0.0,29.8231287175015,4304160.681984,107771710.315614,0.0,107771710.315614,0.0,240804.67968,240804.67968 
 01/26  15:00:00,9.2125,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,840.894598647482,0.0,2561129.29806515,250.176109232559,452.885379316605,0.0,213.560735389162,383.474664217053,0.0,0.0,4.53455511382326,0.0,21.2517051816763,22.,21.6258525908381,-221.427739113525,1863112.69508607,0.0,0.522632396818336,106197090.386053,0.0,29.7900466186452,4304160.681984,105321281.579315,0.0,105321281.579315,0.0,240804.67968,240804.67968 
 01/26  16:00:00,9.4,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,48.6004852908284,8.81855750959987,527234.211335693,11.0853812464772,26.0445833542946,1.20163011008746,11.0853812464772,24.016513075494,3.24973536099048,0.0,0.0,5.82780317748217,20.6836073236388,21.9999999999998,21.3418036618193,-453.954042507564,1824373.3638537,0.0,0.522289865476483,103989147.032716,0.0,29.7705223321596,4304160.681984,104632612.24242,0.0,104632612.24242,0.0,240804.67968,240804.67968 
 01/26  17:00:00,9.4,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,77.6757636536859,233507.125695259,0.0,0.0,24.8035375559367,0.0,0.0,29.1475869844146,0.0,0.0,23.7246391133346,20.5462953016191,22.0000000000002,21.2731476508096,-526.118597837695,1811055.57979639,0.0,0.522294854525516,103230148.490623,0.0,29.7708067079544,4304160.681984,104934286.772423,0.0,104934286.772423,0.0,240804.67968,240804.67968 
 01/26  18:00:00,9.4,5.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,165.204982454985,16786.9815363853,0.0,0.0,56.075858237747,0.0,0.0,55.1686293239215,0.0,0.0,53.9604948933162,20.3964681411091,22.0000000000002,21.1982340705547,-600.043741622109,1832405.34300271,0.0,0.522287664444786,76960857.6499848,0.0,21.936081906681,3171486.818304,78583659.3224473,0.0,78583659.3224473,0.0,187292.52864,214048.60416 
 01/26  19:00:00,9.0875,2.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,177.377337909172,0.0,0.0,0.0,60.3633996631446,0.0,0.0,58.8397914273933,0.0,0.0,58.1741468186338,20.2730126155105,22.0000000000003,21.1365063077554,-664.483825694086,1875742.88023776,0.0,0.522867971970993,45017767.8143879,0.0,12.5488313273038,1812278.181888,48021968.6777153,0.0,48021968.6777153,0.0,133780.3776,160536.45312 
 01/26  20:00:00,8.525,2.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,153.255779439262,0.0,0.0,0.0,52.0198858941952,0.0,0.0,50.5048736130495,0.0,0.0,50.7310199320175,18.7240667374143,15.0185220329867,16.8712943852005,1673.39178941761,945640.808914469,0.0,0.511576066356824,22695710.6125601,0.0,12.2778255925638,1812278.181888,15710142.9294566,0.0,15710142.9294566,0.0,133780.3776,160536.45312 
 01/26  21:00:00,7.6125,2.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,145.63201489317,0.0,0.0,0.0,49.4234305625257,0.0,0.0,47.89801723942,0.0,0.0,48.3105670912244,17.6108386782554,15.0000000062603,16.3054193422579,1190.0591269161,1073978.73832914,0.0,0.513154906967506,6443870.93969477,0.0,3.07892944180504,453069.545472,2898301.93753151,0.0,2898301.93753151,0.0,80268.2265600001,133780.3776 
 01/26  22:00:00,7.2,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,150.076098068855,0.0,0.0,0.0,51.0304316934962,0.0,0.0,48.9589993489314,0.0,0.0,50.0866670264275,17.2037244852762,15.0000000000001,16.1018622426382,973.084380108883,1143510.7345407,0.0,0.513906706515677,6861058.11227141,0.0,3.08344023909406,453069.545472,4112688.15861363,0.0,4112688.15861363,0.0,80268.2265600001,133780.3776 
 01/26  23:00:00,6.8875,0.0,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,154.550248313462,0.0,0.0,0.0,52.7073193385042,0.0,0.0,50.1557153954385,0.0,0.0,51.6872135795194,16.9109587358968,15.,15.9554793679484,825.358213666023,1206587.49016356,0.0,0.514474765484171,3619748.21769347,0.0,1.54342429645251,226534.772736,1574573.34214445,0.0,1574573.34214445,0.0,26756.07552,107024.30208 
 01/26  24:00:00,6.325,1.625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,159.393843151577,0.0,0.0,0.0,54.3157555531507,0.0,0.0,51.9612421927861,0.0,0.0,53.1168454056399,16.6811574040627,15.0000000000001,15.8405787020314,713.755379672308,1310295.05041632,0.0,0.515503544750481,3930846.7583447,0.0,1.54651063425144,226534.772736,2317797.82458335,0.0,2317797.82458335,0.0,13378.03776,107024.30208 
 01/27  01:00:00,5.7875,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,167.561911480614,0.0,0.0,0.0,57.0985769706504,0.0,0.0,54.785286114805,0.0,0.0,55.6780483951589,16.6058225406131,15.5831058754035,16.0944642080083,416.430278396977,1462760.82955116,0.0,0.517581572650915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  02:00:00,5.6,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,169.556372204844,0.0,0.0,0.0,57.7689921016619,0.0,0.0,55.4873946025645,0.0,0.0,56.2999855006177,16.5260567817233,15.5550270083091,16.0405418950162,385.820277598126,1442914.08356528,0.0,0.517859741004761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  03:00:00,6.6,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,154.620412544924,0.0,0.0,0.0,52.7543709458901,0.0,0.0,50.3091230986348,0.0,0.0,51.5569185003986,16.4125598279668,15.5450839180314,15.9788218729991,351.409108286652,1188821.33201171,0.0,0.51602759895293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  04:00:00,5.1375,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,172.394752307577,0.0,0.0,0.0,58.7151547581229,0.0,0.0,56.4293840274768,0.0,0.0,57.2502135219768,16.2713112629125,15.3129477915572,15.7921295272349,381.122686039978,1431535.26140426,0.0,0.518306516895016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  05:00:00,3.9,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,184.357397321171,0.0,0.0,0.0,62.7319635274249,0.0,0.0,60.4151417300169,0.0,0.0,61.2102920637297,16.0434556104544,15.014313634675,15.5288846225647,422.536371962828,1659358.97430531,0.0,0.520049192599926,0.0,0.0,0.0,0.0,48135.5037146163,0.0,48135.5037146163,0.0,13378.03776,80268.2265600001 
 01/27  06:00:00,4.5875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,173.712485507637,0.0,0.0,0.0,59.1615821926038,0.0,0.0,56.7259606361349,0.0,0.0,57.8249426788984,15.9215445591773,15.0000000000031,15.4607722795902,383.759918454372,1491219.21479981,0.0,0.518758012668011,0.0,0.0,0.0,0.0,98746.8412654012,0.0,98746.8412654012,0.0,13378.03776,80268.2265600001 
 01/27  07:00:00,4.625,1.3125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,203.00559005105,0.0,0.0,0.0,69.2036028205904,0.0,0.0,67.3366560977926,0.0,0.0,66.4653311326669,17.4810204880399,21.8670370340811,19.6740287610605,-2056.78699502598,2513658.2353984,0.0,0.531092958571271,15081699.5696026,0.0,3.18655775142763,453069.545472,25950282.0983338,0.0,25950282.0983338,0.0,26756.07552,107024.30208 
 01/27  08:00:00,4.4,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,255.52603831329,56.3226896920986,1021045.14741685,59.6286452808097,67.5260472898566,19.8998323204669,63.3885941721618,74.7711111446106,19.1983192814864,95.4876701857103,114.38274314825,18.378401359572,18.7829453365334,21.9999173999904,20.3914313682619,-1597.35972753404,2633693.69563282,0.0,0.531688354670697,15802078.5761952,0.0,3.19013012802418,453069.545472,23620566.9611887,0.0,23620566.9611887,0.0,26756.07552,107024.30208 
 01/27  09:00:00,6.525,1.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1348.21151023328,0.0,3806164.17691916,300.907189395719,492.217361160754,0.0,300.90718939572,489.499464241325,0.0,243.433449264784,366.494684831199,0.0,20.0357949429993,21.9999991262264,21.0178970346129,-907.431056415561,2236705.19899214,0.0,0.527679184346472,67101052.882967,0.0,15.8303755303942,2265347.72736,72344623.6058177,0.0,72344623.6058177,0.0,133780.3776,133780.3776 
 01/27  10:00:00,8.8,2.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2083.6779914341,0.0,5619643.81947146,543.452890979455,888.641800142652,0.0,506.724819852071,824.589408680482,0.0,234.064868310156,370.446782610962,0.0,20.9850232304794,21.9999999818114,21.4925116061454,-411.605888552767,1966627.02976045,0.0,0.523390138031292,58998258.2973528,0.0,15.7017041409388,2265347.72736,59842408.2173777,0.0,59842408.2173777,0.0,133780.3776,133780.3776 
 01/27  11:00:00,10.4625,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2289.32857630829,0.0,6078564.36452283,705.650826395148,1150.676228988,0.0,547.985376808204,896.198314993469,0.0,131.674937219148,242.454032326817,0.0,21.5445201440742,21.99999999973,21.7722600719021,-120.52332910385,1677340.54276559,0.0,0.520336017988223,50320153.7298981,0.0,15.6100805396467,2265347.72736,51050179.0563842,0.0,51050179.0563842,0.0,133780.3776,133780.3776 
 01/27  12:00:00,11.1,3.225,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2272.2415171308,0.0,6126393.88347531,794.527340040423,1299.37633887013,0.0,554.262246092183,916.185300174663,0.0,28.8153018331392,56.6798780860041,0.0,21.9125415392909,21.9999999999977,21.9562707696443,69.7342693925817,1573926.40516404,0.0,0.519170424369189,47217777.6284805,0.0,15.5751127310757,2265347.72736,47410776.9707383,0.0,47410776.9707383,0.0,133780.3776,133780.3776 
 01/27  13:00:00,12.1625,2.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2184.40304752114,0.0,5865449.35991453,760.131818356126,1281.69006489477,0.0,521.009722405569,891.425210947496,0.0,1.361396133082802E-002,11.2877716788713,0.0,22.2586303846415,22.,22.1293151923208,200.034411216552,1427731.6327655,0.0,0.517233791441353,42831869.1799225,0.0,15.5170137432406,2265347.72736,42000908.302986,0.0,42000908.302986,0.0,133780.3776,133780.3776 
 01/27  14:00:00,13.1125,2.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1633.69129527431,0.0,4443501.0891846,488.391214513872,918.860363659032,0.0,359.592538651219,684.694777448358,0.0,0.0,30.1361541669241,0.0,22.2562948222505,22.0000000000002,22.1281474111253,142.549232993744,1297877.35936185,0.0,0.515511943891151,38936142.9029045,0.0,15.4653583167345,2265347.72736,37833467.684747,0.0,37833467.684747,0.0,133780.3776,133780.3776 
 01/27  15:00:00,12.9875,4.4125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,779.355005162634,0.0,2313562.40826781,202.586372263409,408.956667442614,0.0,172.700234666751,347.304451024378,0.0,0.0,23.0938866956417,0.0,21.7729213844118,22.0000000000001,21.8864606922059,-59.5676111952945,1268964.46644624,0.0,0.515753917247512,7613776.73287343,0.0,3.09452350348507,453069.545472,8985407.65991,0.0,8985407.65991,0.0,40134.11328,93646.2643200001 
 01/27  16:00:00,12.425,6.45,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,78.3088468848137,0.0,565089.145114794,8.76611510993969,36.7466395829691,0.0,8.76611510993969,30.9965373988781,0.0,0.0,10.5656699029665,0.0,21.1427976128746,22.0000000000001,21.5713988064374,-261.113726737612,1402529.97058325,0.0,0.516751843579548,8415130.63975481,0.0,3.10051106147729,453069.545472,10290082.0988675,0.0,10290082.0988675,0.0,40134.11328,93646.2643200001 
 01/27  17:00:00,11.5125,6.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,57.7704782787451,251548.428800691,0.0,0.0,18.0762410973869,0.0,0.0,21.8244777061626,0.0,0.0,17.8697594751955,20.8762239310749,22.0000000000002,21.4381119655375,-369.563087082153,1517355.78731189,0.0,0.518415914396654,9104123.76510303,0.0,3.11049548637993,453069.545472,11625120.1306728,0.0,11625120.1306728,0.0,40134.11328,93646.2643200001 
 01/27  18:00:00,10.7875,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.850164009098,18162.0115397009,0.0,0.0,51.3099218031903,0.0,0.0,49.8342331386905,0.0,0.0,49.7060090672172,20.2471892753147,19.6582857280203,19.9527375016675,150.741314784351,1180142.78780476,0.0,0.515778747271878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  19:00:00,9.85,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,155.475183990732,0.0,0.0,0.0,52.955217626133,0.0,0.0,51.0758007321758,0.0,0.0,51.4441656324234,19.4999106113998,18.5096891270046,19.0047998692022,307.719369816769,1033393.22121779,0.0,0.515374883573989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  20:00:00,9.0875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,157.860358716132,0.0,0.0,0.0,53.7422323597118,0.0,0.0,51.9068525243865,0.0,0.0,52.2112738320337,18.994388333909,17.9960663819644,18.4952273579367,326.461745126522,1066638.92896474,0.0,0.515858910228112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  21:00:00,8.9,1.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,154.575928914919,0.0,0.0,0.0,52.6950496294198,0.0,0.0,50.4084877407088,0.0,0.0,51.47239154479,18.5855642331022,17.6234987631479,18.1045314981251,324.365318613169,1146430.1177293,0.0,0.515504625591063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  22:00:00,7.8375,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,164.274446677129,0.0,0.0,0.0,55.9329080699362,0.0,0.0,53.5286265244378,0.0,0.0,54.8129120827549,18.2146500679931,17.2163855840401,17.7155178260166,346.246866914113,1462351.12003873,0.0,0.516655512022562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  23:00:00,7.575,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,162.785306383567,0.0,0.0,0.0,55.5352097760205,0.0,0.0,52.9386603187476,0.0,0.0,54.3114362887988,17.8607216688067,16.8808217697415,17.3707717192741,353.741113347125,1575048.45968673,0.0,0.516498209207642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/27  24:00:00,7.425,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.457788331716,0.0,0.0,0.0,55.1064667302202,0.0,0.0,52.5554750331551,0.0,0.0,53.7958465683411,17.5678901288318,16.6223617026625,17.0951259157472,346.551863826492,1512321.02371699,0.0,0.516329988994722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  01:00:00,6.5125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,167.499224707338,0.0,0.0,0.0,57.0430533242478,0.0,0.0,54.8618287637308,0.0,0.0,55.5943426193592,17.2674520105324,16.2877792999307,16.7776156552316,368.726193477576,1500666.8840883,0.0,0.517451570336119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  02:00:00,5.7875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,173.190721630584,0.0,0.0,0.0,58.9681323346249,0.0,0.0,56.7345520891842,0.0,0.0,57.4880372067747,16.9773651649796,15.9711931803188,16.4742791726492,389.21207985963,1547348.68914288,0.0,0.518234506878867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  03:00:00,4.85,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,182.788920094963,0.0,0.0,0.0,62.1939914430963,0.0,0.0,60.0465791911615,0.0,0.0,60.5483494607053,16.7119158239056,15.6595129158689,16.1857143698872,414.160245707762,1629581.86693089,0.0,0.519427184464591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  04:00:00,4.0875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,188.966331766477,0.0,0.0,0.0,64.2446160754216,0.0,0.0,62.1491735705753,0.0,0.0,62.5725421204803,16.4575962908337,15.3675389407883,15.912567615811,437.830218377379,1683864.90716141,0.0,0.520335401291731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  05:00:00,3.9,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,185.326903983217,0.0,0.0,0.0,63.0194873570997,0.0,0.0,60.9405323996413,0.0,0.0,61.3668842264758,16.247633014984,15.1659871601297,15.7068100875568,441.140891739621,1672732.49795837,0.0,0.520327241115029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  06:00:00,3.525,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,187.789242554129,0.0,0.0,0.0,63.8298033502919,0.0,0.0,61.8944807234737,0.0,0.0,62.0649584803632,16.0631012972309,15.0137644477036,15.5384328724673,432.528335705622,1741485.99399047,0.0,0.520746014637959,0.0,0.0,0.0,0.0,74774.2250948054,0.0,74774.2250948054,0.0,13378.03776,80268.2265600001 
 01/28  07:00:00,5.7375,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,154.630731692066,0.0,0.0,0.0,52.6001753232945,0.0,0.0,50.8371539355788,0.0,0.0,51.1934024331932,15.9688876064967,15.0923470334719,15.5306173199843,372.400529501398,1234782.16478837,0.0,0.516825465144633,0.0,0.0,0.0,0.0,15773.61993458,0.0,15773.61993458,0.0,13378.03776,80268.2265600001 
 01/28  08:00:00,6.8875,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,198.959059308826,35.4852285515556,740254.867582989,36.527195129786,56.7309956361269,14.2459414095926,39.1296073342797,62.1865816112512,13.4597774813937,56.8740540587485,83.6813301863968,11.4193577855183,16.183464454092,15.3740556443286,15.7787600492103,346.805461201875,1057666.21316579,0.0,0.515214718680137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  09:00:00,8.075,3.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1163.13177431778,0.0,3204460.16504078,232.37926715887,423.695263860741,0.0,232.379267158871,419.200415807614,0.0,187.971074267528,320.236094649423,0.0,17.2202769843008,16.3871814420037,16.8037292131522,397.722301036495,1011916.78087388,0.0,0.514996648097412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  10:00:00,9.9625,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1702.82053768108,0.0,4549391.75903057,400.865929984158,718.903459348002,0.0,374.179256446021,665.541808116325,0.0,173.348185736656,318.375270216753,0.0,18.2686740292791,17.6410632896771,17.9548686594781,352.504771659609,995083.000649758,0.0,0.513678668282879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  11:00:00,10.9125,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1821.14546576303,0.0,4831013.62475783,481.093467712421,895.402821070863,0.0,373.99715422182,699.624059415345,0.0,90.352151843659,226.118585276822,0.0,19.0138180984005,18.502503322599,18.7581607104997,318.49942233259,1005175.5303728,0.0,0.513389930019538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  12:00:00,11.475,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1770.15938781156,0.0,4766813.05297611,516.531115364581,979.324632864766,0.0,360.214420807626,694.953895452683,0.0,18.4607728054488,95.8808594941136,0.0,19.5423738555397,19.0155678777566,19.2789708666482,309.223488874153,1009719.12862009,0.0,0.513271657978777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  13:00:00,11.7,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1916.35191469016,0.0,5141904.3784648,613.301140467159,1109.02190594256,0.0,420.876289661075,774.641603793394,0.0,9.521091085604899E-003,32.6884049541994,0.0,20.1970859474047,19.5995924196474,19.898339183526,331.150897514655,1016920.75207949,0.0,0.513906263909199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  14:00:00,12.0125,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2029.71228452345,0.0,5441400.59677589,668.865335164621,1153.97977864213,0.0,493.67724807227,860.737274287214,0.0,0.0,14.9952315941065,0.0,20.9198216893764,20.2935337893004,20.6066777393384,337.928896207089,1118440.16670145,0.0,0.514542914089542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  15:00:00,12.2,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,994.553780311888,0.0,2836945.86970343,303.022364883987,533.420105192545,0.0,258.038666747394,455.654439789385,0.0,0.0,5.47923532995771,0.0,20.5629581358598,19.8874222866311,20.2251902112455,252.33285595142,1107686.92883731,0.0,0.513466695576124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  16:00:00,11.8875,7.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,75.5623870208039,0.0,512786.304276098,11.8007104571717,37.1298465619032,0.0,11.8007104571717,34.5046407825455,0.0,0.0,3.92789967635513,0.0,19.6042551849622,18.8330524975445,19.2186538412533,214.973807760818,1058670.75738498,0.0,0.512203472250433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  17:00:00,11.0125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,54.5716034980873,196007.217189939,0.0,0.0,17.3795981163424,0.0,0.0,20.9461600311049,0.0,0.0,16.2458453506399,19.0969270893626,18.236343036106,18.6666350627343,253.473592349669,1011774.47833731,0.0,0.512719400802794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  18:00:00,10.225,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.850717659796,14294.9054243453,0.0,0.0,43.7437537421206,0.0,0.0,42.7569535691808,0.0,0.0,42.3500103484943,18.6806696813969,17.7951307714229,18.2379002264099,272.605812523132,994236.013609984,0.0,0.513389880655631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  19:00:00,9.625,4.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.004135670581,0.0,0.0,0.0,46.244465357973,0.0,0.0,44.8242086228126,0.0,0.0,44.9354616897957,18.3410868944996,17.4459200579856,17.8935034762426,286.274635798252,1054480.61593666,0.0,0.513854046284106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  20:00:00,9.0875,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.031987367538,0.0,0.0,0.0,47.6428373301164,0.0,0.0,46.0554487534072,0.0,0.0,46.333701284014,18.0337153047624,17.134526420706,17.5841208627342,297.457110508577,1119518.20387943,0.0,0.514270605931569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  21:00:00,8.9,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.880471269557,0.0,0.0,0.0,47.6551789046655,0.0,0.0,45.8793618791427,0.0,0.0,46.3459304857488,17.7590741301804,16.88253005598,17.3208020930802,298.349842872398,1126214.48435289,0.0,0.514160306947331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  22:00:00,8.525,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.491650420449,0.0,0.0,0.0,48.9554028865249,0.0,0.0,46.8721349277273,0.0,0.0,47.6641126061969,17.5128250138326,16.6425851560976,17.0777050849651,302.39509893483,1151616.88228608,0.0,0.514417333209923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  23:00:00,7.9875,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.826255357311,0.0,0.0,0.0,50.4196132451292,0.0,0.0,48.3163646077306,0.0,0.0,49.0902775044515,17.2736383579619,16.3900490483039,16.8318437031329,315.345852587259,1204397.56717491,0.0,0.514948690722755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/28  24:00:00,8.1125,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.290207981095,0.0,0.0,0.0,47.8248823065469,0.0,0.0,45.7697527415507,0.0,0.0,46.6955729329975,17.0704103986401,16.2257160988426,16.6480632487414,309.323260972576,1167499.17900726,0.0,0.514426018768646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 01/29  01:00:00,7.6125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.208614932228,0.0,0.0,0.0,49.8266220045656,0.0,0.0,47.5962136304704,0.0,0.0,48.7857792971917,16.8886278326074,16.0419107439283,16.4652692882679,312.76372218855,1261667.21327031,0.0,0.514999203869453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/29  02:00:00,6.5125,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,156.361988732248,0.0,0.0,0.0,53.2065201678829,0.0,0.0,51.189523992302,0.0,0.0,51.9659445720632,16.6738453708818,15.758913444249,16.2163794075654,345.951839857677,1466446.60043825,0.0,0.516491094162914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/29  03:00:00,5.7875,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,160.680387850203,0.0,0.0,0.0,54.6468766992619,0.0,0.0,52.7871043730603,0.0,0.0,53.2464067778806,16.4637928933866,15.5113932558063,15.9875930745964,368.836488124284,1529053.42759865,0.0,0.517392909335538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/29  04:00:00,5.225,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,165.533089468322,0.0,0.0,0.0,56.2660513777249,0.0,0.0,54.5109256913824,0.0,0.0,54.7561123992147,16.2709231212078,15.2958532050016,15.7833881631047,383.77897535395,1577516.19049235,0.0,0.518052959595682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/29  05:00:00,4.625,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,167.196376592374,0.0,0.0,0.0,56.7636216892641,0.0,0.0,55.3805643563095,0.0,0.0,55.0521905468008,16.0913338325978,15.0882360396436,15.5897849361207,400.983508285245,1613972.07513878,0.0,0.518806330123786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/29  06:00:00,4.4,1.875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,203.633366271212,0.0,0.0,0.0,69.309250942486,0.0,0.0,67.8966438871726,0.0,0.0,66.4274714415534,17.5641769911136,21.9091546094763,19.736665800295,-2057.03315532536,2645470.5393525,0.0,0.531570210700983,0.0,0.0,0.0,0.0,11250266.5892909,0.0,11250266.5892909,0.0,26756.07552,107024.30208 
 01/29  07:00:00,4.775,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,221.18937131132,0.0,0.0,0.0,75.2565135788124,0.0,0.0,73.7774864478424,0.0,0.0,72.1553712846651,18.5649016710723,21.9999976429645,20.2824496570184,-1702.46986616674,2544795.28185991,0.0,0.530980310568907,15268743.2981426,0.0,3.18588186341344,453069.545472,23557100.9972547,0.0,23557100.9972547,0.0,26756.07552,107024.30208 
 01/29  08:00:00,5.,2.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,294.532700150692,54.849250773019,1103681.1089758,65.2056173598329,77.9992074296852,18.6563447436263,69.2752134667199,85.6979411091965,18.3033001238408,104.645946480058,130.83555161181,17.8896059055519,19.1482099862848,21.9999999808449,20.5741049835649,-1358.08399331728,2498919.47404054,0.0,0.530554454171707,29987020.2056159,0.0,6.36665345006049,906139.090944001,36814621.1906591,0.0,36814621.1906591,0.0,80268.2265600001,107024.30208 
 01/29  09:00:00,6.0625,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1400.03100000598,0.0,3939874.26696833,313.251196985137,510.329344441589,0.0,313.251196985138,507.105213896752,0.0,254.452398747633,382.596441667636,0.0,20.3731311865912,21.9999999996159,21.1865655931036,-722.442535449711,2326077.37328174,0.0,0.528540633569284,132586398.937193,0.0,30.1268161134492,4304160.681984,135688476.019491,0.0,135688476.019491,0.0,240804.67968,240804.67968 
