Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/29  10:00:00,7.0125,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1980.01769906496,0.0,5390290.08674656,506.191421361827,842.111523805811,0.0,473.248792152872,781.610510823482,0.0,220.179354630353,356.295664435669,0.0,21.1822532961451,21.9999999999881,21.5911266480666,-311.025104769071,2177264.89776785,0.0,0.526748350260556,124104093.209541,0.0,30.0246559648517,4304160.681984,125796910.024994,0.0,125796910.024994,0.0,240804.67968,240804.67968 
 01/29  11:00:00,7.575,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1930.99496694625,0.0,5245855.45927531,545.541483099327,961.943924997296,0.0,424.43600352459,748.185905516644,0.0,102.935701183433,220.865136432312,0.0,21.5093759141484,22.,21.7546879570742,-141.303134229406,2105582.8531409,0.0,0.525687491701948,120018144.967643,0.0,29.964187027011,4304160.681984,120131716.792539,0.0,120131716.792539,0.0,240804.67968,240804.67968 
 01/29  12:00:00,8.4875,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1762.76993610152,0.0,4888691.21041587,541.600081286977,990.580367850362,0.0,378.000311400216,697.639083574563,0.0,20.0717427874291,74.5504846765999,0.0,21.7086459091114,22.0000000000003,21.8543229545558,-46.1107303886476,1944220.48556988,0.0,0.523992115594551,110820546.574247,0.0,29.8675505888894,4304160.681984,111650978.802358,0.0,111650978.802358,0.0,240804.67968,240804.67968 
 01/29  13:00:00,9.5875,2.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1767.56740572576,0.0,4885013.58350696,559.949731375341,1029.13324345944,0.0,384.316160060325,714.986799406135,0.0,8.810006558151992E-003,23.447362860184,0.0,21.9772958647311,22.0000000000003,21.9886479323657,55.2418976886383,1805708.54223906,0.0,0.521943287974757,54171163.1889973,0.0,15.6582986392427,2265347.72736,54121615.0412201,0.0,54121615.0412201,0.0,240804.67968,214048.60416 
 01/29  14:00:00,10.375,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1969.43816332827,0.0,5363711.18797867,653.382834931925,1125.77145660433,0.0,482.332875918211,837.638654175066,0.0,0.0,6.02805254887032,0.0,22.5288414641171,22.0000000000003,22.2644207320587,262.029159598917,1672627.03507342,0.0,0.520498319908941,95339711.4660765,0.0,29.6684042348096,4304160.681984,93966216.1349956,0.0,93966216.1349956,0.0,240804.67968,240804.67968 
 01/29  15:00:00,10.6,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,952.839398223456,0.0,2812574.43352265,297.28343286081,516.541132430478,0.0,253.248776559691,440.03666356196,0.0,0.0,0.0,3.73839776898236,22.0956254401257,22.0000000000003,22.047812720063,48.1640162144054,1638003.14979864,0.0,0.520085468940961,93366154.6595913,0.0,29.6448717296348,4304160.681984,92738598.3244217,0.0,92738598.3244217,0.0,240804.67968,240804.67968 
 01/29  16:00:00,10.9125,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,52.8663885832261,0.999608328539678,528216.016900744,11.9695459230499,29.4549503075315,0.0,11.9695459230499,27.3633693774435,0.340017299247539,0.0,0.0,4.611522131041,21.3212069672391,22.,21.6606034836195,-204.425095518185,1607987.069554,0.0,0.519507416044212,91655065.0601726,0.0,29.6119227145201,4304160.681984,90921234.7146175,0.0,90921234.7146175,0.0,240804.67968,240804.67968 
 01/29  17:00:00,10.7875,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,56.8935890094636,255665.546204056,0.0,0.0,17.7678983056178,0.0,0.0,20.9758418245887,0.0,0.0,18.1498488792571,21.0473628133982,22.0000000000003,21.5236814066993,-300.464509790107,1650013.97573329,0.0,0.519727368677893,94050041.8088001,0.0,29.6244600146399,4304160.681984,92274556.0191908,0.0,92274556.0191908,0.0,240804.67968,240804.67968 
 01/29  18:00:00,10.6,0.0,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,156.686967074891,19356.5865545166,0.0,0.0,53.4166063936257,0.0,0.0,51.3109944825738,0.0,0.0,51.9593661986911,20.7761145775696,22.0000000000003,21.388057288785,-416.007006892445,1661438.74378432,0.0,0.520076228037546,69780162.6453883,0.0,21.8432015775769,3171486.818304,70255520.9754428,0.0,70255520.9754428,0.0,187292.52864,214048.60416 
 01/29  19:00:00,9.85,0.9375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,175.303732112086,0.0,0.0,0.0,59.7630565152803,0.0,0.0,57.4194391163007,0.0,0.0,58.1212364805046,20.5540884806083,22.0000000000003,21.2770442403043,-521.532070120318,1745202.35528819,0.0,0.521465222938569,41884847.669829,0.0,12.5151653505256,1812278.181888,44628778.1546674,0.0,44628778.1546674,0.0,133780.3776,160536.45312 
 01/29  20:00:00,9.775,0.5625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,142.006853297073,0.0,0.0,0.0,48.3358628257801,0.0,0.0,46.1146610522053,0.0,0.0,47.5563294190874,18.9279902798643,15.0068293742621,16.9674098270632,1760.1925847824,748951.65284375,0.0,0.509303000127961,17974777.9651468,0.0,12.2232720030711,1812278.181888,10708121.5478577,0.0,10708121.5478577,0.0,133780.3776,160536.45312 
 01/29  21:00:00,9.625,1.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,123.095942269415,0.0,0.0,0.0,41.8256287327863,0.0,0.0,39.9881381160206,0.0,0.0,41.2821754206084,17.7770519052484,15.0145057381017,16.3957788216751,1272.33772120689,765902.55250398,0.0,0.509532101330919,4595414.05082995,0.0,3.05719260798552,453069.545472,529042.056506079,0.0,529042.056506079,0.0,80268.2265600001,133780.3776 
 01/29  22:00:00,9.4,2.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,120.374216402252,0.0,0.0,0.0,40.9725158303643,0.0,0.0,39.1720474344681,0.0,0.0,40.2296531374192,17.3344569759223,15.0000000000755,16.1672284879989,1038.94470378093,806282.816492415,0.0,0.50990859838123,4837696.02221067,0.0,3.05945159028738,453069.545472,1582656.59968502,0.0,1582656.59968502,0.0,80268.2265600001,133780.3776 
 01/29  23:00:00,9.0875,2.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,121.489200635923,0.0,0.0,0.0,41.3719396370491,0.0,0.0,39.5616872713893,0.0,0.0,40.5555737274846,17.0383931649916,15.0292691852016,16.0338311750966,869.571191916499,857366.469088393,0.0,0.51052472285241,2572098.84146413,0.0,1.53157416855723,226534.772736,116793.872139667,0.0,116793.872139667,0.0,26756.07552,107024.30208 
 01/29  24:00:00,7.525,1.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.676904622015,0.0,0.0,0.0,47.8729761180286,0.0,0.0,45.9743782624546,0.0,0.0,46.8295502415319,16.7884916122535,15.0000000004419,15.8942458063477,763.16699788511,1141446.32606669,0.0,0.513296922520797,3424272.48591465,0.0,1.53989076756239,226534.772736,1408984.25292611,0.0,1408984.25292611,0.0,13378.03776,107024.30208 
 01/30  01:00:00,7.0125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.600467516595,0.0,0.0,0.0,50.6117140142296,0.0,0.0,48.4999676414537,0.0,0.0,49.4887858609122,16.7776052813224,15.8141714927957,16.295888387059,389.743572636559,1294914.46460306,0.0,0.515759779246799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/30  02:00:00,6.8875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,150.700814269051,0.0,0.0,0.0,51.2513892566336,0.0,0.0,49.292286873727,0.0,0.0,50.1571381386904,16.78141865077,15.8954895892682,16.3384541200191,340.208534694462,1331048.96204802,0.0,0.516073299873438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/30  03:00:00,6.0125,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,161.045148186555,0.0,0.0,0.0,54.7559330868888,0.0,0.0,52.927283983277,0.0,0.0,53.3619311163895,16.6346467261499,15.6956749871139,16.1651608566319,363.115022254483,1480148.87422306,0.0,0.517317038997534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/30  04:00:00,5.225,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,167.637746157506,0.0,0.0,0.0,56.9220388763212,0.0,0.0,55.3172634970374,0.0,0.0,55.3984437841474,16.4506549008144,15.4651390344367,15.9578969676256,387.908266364253,1591625.00593031,0.0,0.518356564976841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/30  05:00:00,5.375,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,159.072583108797,0.0,0.0,0.0,53.993768121971,0.0,0.0,52.6432012543576,0.0,0.0,52.4356137324684,16.3006349235764,15.3453677194608,15.8230013215186,382.868942635226,1488885.53242008,0.0,0.517884020726325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/30  06:00:00,5.6,1.5,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,181.919757737443,0.0,0.0,0.0,61.8526909853664,0.0,0.0,60.9875331098066,0.0,0.0,59.0795336422697,17.7403598705466,21.9166462589305,19.8285030647386,-1940.20929594953,2368096.54325435,0.0,0.5293227362893,0.0,0.0,0.0,0.0,10571504.09542,0.0,10571504.09542,0.0,26756.07552,107024.30208 
 01/30  07:00:00,5.9125,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,201.706473095404,0.0,0.0,0.0,68.6713947293138,0.0,0.0,67.3128195026714,0.0,0.0,65.7222588634186,18.7020759348655,21.9999984408467,20.3510371878561,-1611.60108302181,2314957.89702853,0.0,0.528828484819675,13889742.5177844,0.0,3.17297090891805,453069.545472,21871608.1606695,0.0,21871608.1606695,0.0,26756.07552,107024.30208 
 01/30  08:00:00,6.475,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,26.4805399858838,111.922728096302,272624.470666687,11.1278249487519,6.56590718668986,39.5142781760136,12.0581544050501,8.21777590259959,38.6679973719809,16.5818756946583,11.6968568965944,33.7404525483079,19.0450848584855,21.999999989634,20.5225424240597,-1393.83201406763,2249007.282968,0.0,0.52775771092703,26988079.1411591,0.0,6.33309253112436,906139.090944001,33759240.0312446,0.0,33759240.0312446,0.0,80268.2265600001,107024.30208 
 01/30  09:00:00,7.3875,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,555.465909429953,0.0,1810728.34856814,106.3434583395,204.532954477185,0.0,106.343458339501,199.030819138522,0.0,84.4827505387309,151.902135814247,0.0,19.7951444778058,21.9999999998353,20.8975722388206,-980.163748947495,2108269.74709604,0.0,0.526042331210385,120171356.324879,0.0,29.984412878992,4304160.681984,123811245.796137,0.0,123811245.796137,0.0,240804.67968,240804.67968 
 01/30  10:00:00,7.8,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1040.46186070155,0.0,3021904.26642251,212.447067620279,436.361830482222,0.0,199.340595432966,399.541686836508,0.0,93.5363388801729,204.558343382821,0.0,20.4313086003292,21.999999999996,21.2156543001626,-643.560110781603,2054721.54683223,0.0,0.525266219385625,117119051.002016,0.0,29.9401745049806,4304160.681984,118983606.399463,0.0,118983606.399463,0.0,240804.67968,240804.67968 
 01/30  11:00:00,7.8,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,862.664494228679,0.0,2579422.72340351,146.35311180289,409.064533816192,0.0,114.454815404772,313.935051362925,0.0,28.459316405231,139.664909049563,0.0,20.5570037505921,22.0000000000004,21.2785018752963,-556.039940126805,2068065.85807474,0.0,0.525261456391998,117879500.276897,0.0,29.9399030143439,4304160.681984,118665058.181534,0.0,118665058.181534,0.0,240804.67968,240804.67968 
 01/30  12:00:00,8.4875,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,609.921840736215,0.0,1955574.67261224,92.3944969366493,312.155351437306,0.0,64.7122898259783,216.303741066644,0.0,3.96192179252174,81.4627482322651,0.0,20.5970908971602,22.0000000000004,21.2985454485803,-520.042796219564,1942348.28971322,0.0,0.523987362115881,110713824.453954,0.0,29.8672796406052,4304160.681984,112470806.778975,0.0,112470806.778975,0.0,240804.67968,240804.67968 
 01/30  13:00:00,9.5875,4.0375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,337.401388829022,0.0,1250941.45682598,30.1003568606172,172.173256638747,0.0,20.6252864922263,114.298412935659,0.0,7.400240140352917E-004,50.9297192546156,0.0,20.5298728232314,22.0000000000003,21.2649364116158,-536.653630864691,1772025.52607263,0.0,0.521950271906297,53160761.4456699,0.0,15.6585081571889,2265347.72736,55821375.900061,0.0,55821375.900061,0.0,240804.67968,214048.60416 
 01/30  14:00:00,12.75,7.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,334.662424206456,0.0,1138668.75704817,23.5317323311662,160.072795998222,0.0,17.265727230387,114.50032108609,0.0,0.0,60.0893071221436,0.0,20.7241113223259,22.0000000000005,21.3620556611632,-447.112896838488,1335416.7995206,0.0,0.516175177560734,76118402.5004598,0.0,29.4219851209618,4304160.681984,75563983.9875527,0.0,75563983.9875527,0.0,240804.67968,240804.67968 
 01/30  15:00:00,14.0875,7.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,158.570098652706,0.0,654132.796515055,4.99724952375979,67.877241750376,0.0,4.32238295392289,49.7197079648586,0.0,0.0,40.9731489374715,0.0,20.720589212492,22.0000000000002,21.3602946062461,-440.118449419707,1141234.65590478,0.0,0.513761956482046,65050034.9104937,0.0,29.2844315194767,4304160.681984,64239815.4288864,0.0,64239815.4288864,0.0,240804.67968,240804.67968 
 01/30  16:00:00,13.525,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,61.4072346822425,0.0,431387.630675972,0.559822860543538,24.4699873603178,0.0,0.559822860543538,14.7532413817151,0.0,0.0,22.1840059402096,0.0,20.6975831751915,22.0000000000004,21.348791587596,-450.62848039135,1201141.69209719,0.0,0.514777447521674,68465021.8775048,0.0,29.3423145087354,4304160.681984,68938451.1155182,0.0,68938451.1155182,0.0,240804.67968,240804.67968 
 01/30  17:00:00,13.3,8.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,9.5759245674953,17.3398051129004,265175.471746798,0.0,4.34746698717689,5.27306781603157,0.0,1.07890946968612,7.24311339736468,0.0,4.23807823222601,4.91215402109783,20.6635268001379,22.0000000000004,21.3317634000692,-466.145429662539,1243295.44371779,0.0,0.515177713723021,70867665.944879,0.0,29.3651296822122,4304160.681984,70808623.5929047,0.0,70808623.5929047,0.0,240804.67968,240804.67968 
 01/30  18:00:00,12.3,4.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,122.558287724129,19470.145474836,0.0,0.0,41.6240317416168,0.0,0.0,40.8266972705257,0.0,0.0,40.1075587119861,20.5237831080977,21.9999999999998,21.2618915540487,-532.004798055928,1376110.87098356,0.0,0.516988027087059,57796622.0088579,0.0,21.7134971376565,3171486.818304,59368692.0739934,0.0,59368692.0739934,0.0,187292.52864,214048.60416 
 01/30  19:00:00,11.7,3.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,140.868756071234,0.0,0.0,0.0,47.9758272845082,0.0,0.0,46.558353598348,0.0,0.0,46.3345751883775,20.4073132847334,21.9999999999998,21.2036566423666,-590.675039349331,1455522.42710704,0.0,0.518078281045751,34932533.6014305,0.0,12.433878745098,1812278.181888,37674573.9626913,0.0,37674573.9626913,0.0,133780.3776,160536.45312 
 01/30  20:00:00,11.7,3.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,110.02851956227,0.0,0.0,0.0,37.3904363726637,0.0,0.0,35.9040694061406,0.0,0.0,36.7340137834658,18.8713327751105,15.0821203802844,16.9767265776974,1709.05504701793,485500.571913551,0.0,0.505991103178057,11652286.6982948,0.0,12.1437864762734,1812278.181888,4064215.77033196,0.0,4064215.77033196,0.0,133780.3776,160536.45312 
 01/30  21:00:00,11.7,4.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.577166207714,0.0,0.0,0.0,30.0367749153088,0.0,0.0,29.0515834825872,0.0,0.0,29.488807809818,17.9567030715538,15.6166830512211,16.7866930613874,1024.75637472406,535469.500765662,0.0,0.506938576719508,3212711.94458807,0.0,3.04163146031705,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/30  22:00:00,11.325,4.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.9850882419536,0.0,0.0,0.0,29.4135931089594,0.0,0.0,28.8433791480888,0.0,0.0,28.7281159849054,17.5929618050513,15.2821050640772,16.4375334345643,993.995206468117,559331.931973165,0.0,0.506954829189368,3355990.92902492,0.0,3.04172897513621,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 01/30  23:00:00,11.1,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.1710101113584,0.0,0.0,0.0,29.8329723180654,0.0,0.0,29.2593808233933,0.0,0.0,29.0786569698997,17.3727694347028,15.6743711240534,16.5235702793781,698.670766669911,649649.97202458,0.0,0.508091055235514,1948959.56721393,0.0,1.52427316570654,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 01/30  24:00:00,9.725,4.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.647317097437,0.0,0.0,0.0,45.1328162988715,0.0,0.0,45.1550910868273,0.0,0.0,43.359409711738,17.1288493033435,15.2231600058056,16.1760046545745,784.356639829135,763313.438647712,0.0,0.509725734985926,2289936.25999629,0.0,1.52917720495778,226534.772736,66990.828365828,0.0,66990.828365828,0.0,13378.03776,107024.30208 
 01/31  01:00:00,8.9,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.675721556873,0.0,0.0,0.0,45.860177435667,0.0,0.0,45.8821691068367,0.0,0.0,43.9333750143692,17.0980260715742,16.2001243082028,16.6490751898885,348.79306721892,974728.739881483,0.0,0.513027177549481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/31  02:00:00,9.2125,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.955652485109,0.0,0.0,0.0,43.2537639753918,0.0,0.0,43.166420017529,0.0,0.0,41.5354684921884,17.2051605378285,16.4432727534568,16.8242166456427,271.099364281366,923414.33594125,0.0,0.51284007309608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/31  03:00:00,9.0875,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.030032195102,0.0,0.0,0.0,38.8914576868571,0.0,0.0,38.3147886421698,0.0,0.0,37.8237858660747,17.1948802131349,16.4313254139525,16.8131028135437,269.623765309329,962119.876113277,0.0,0.51303807134196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/31  04:00:00,8.9,4.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.824528837322,0.0,0.0,0.0,47.6161094043569,0.0,0.0,47.6382107487412,0.0,0.0,45.5702086842235,17.0995213426816,16.3282977183946,16.7139095305381,272.260003699327,1130565.97512626,0.0,0.513141820121258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/31  05:00:00,8.9,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.616477337813,0.0,0.0,0.0,46.870779134411,0.0,0.0,46.8930584675344,0.0,0.0,44.8526397358677,17.0227822903406,16.2586828382412,16.6407325642909,271.505017806649,1067161.76913415,0.0,0.513037345319004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 01/31  06:00:00,9.2125,8.8875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,160.257839909208,0.0,0.0,0.0,54.4080538568244,0.0,0.0,54.3323204111682,0.0,0.0,51.5174656412156,18.2414510052686,21.9360645929895,20.0887577991291,-1638.3768524103,1823859.41281627,0.0,0.522591276593371,0.0,0.0,0.0,0.0,8769590.63840994,0.0,8769590.63840994,0.0,26756.07552,107024.30208 
 01/31  07:00:00,9.0875,7.6125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,164.37286866786,0.0,0.0,0.0,55.8480868107104,0.0,0.0,55.1644305389933,0.0,0.0,53.3603513181564,19.073426992449,21.9999995751877,20.5367132838184,-1364.17020444367,1880607.53688675,0.0,0.522859352287522,11283578.8064485,0.0,3.13715611372513,453069.545472,17544838.3566827,0.0,17544838.3566827,0.0,26756.07552,107024.30208 
 01/31  08:00:00,9.2125,6.6375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,154.544572629327,41.4205524588563,670073.636704193,22.6377198313608,36.2688756830348,14.0800688408724,22.6377198313609,35.1180600625976,13.8720267120434,57.4872680036939,83.1576368836946,13.4684569059405,19.502175047213,21.9999999984376,20.7510875228253,-1115.07935175353,1831002.78295791,0.0,0.52264050497737,21972022.579576,0.0,6.27168605972844,906139.090944001,27303730.2633341,0.0,27303730.2633341,0.0,80268.2265600001,107024.30208 
 01/31  09:00:00,10.15,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,433.977054969187,0.0,1427104.89686942,66.541994381219,157.458789559509,0.0,51.4479256450088,113.82200973272,0.0,86.6521770588033,162.696255676958,0.0,20.0446721179024,21.999999999986,21.0223360589442,-812.206603073416,1709832.35142044,0.0,0.520906384119132,97460247.9253632,0.0,29.6916638947905,4304160.681984,99039037.4887693,0.0,99039037.4887693,0.0,240804.67968,240804.67968 
 01/31  10:00:00,10.225,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,107.366720888461,0.0,641614.361937575,14.8168498105883,52.4836621648643,0.0,7.82433255629689,18.9080556597633,0.265066877455009,10.5368349839941,36.2400699412881,0.0,19.9881590108746,22.,20.9940795054373,-818.365690005393,1708906.56391169,0.0,0.520765496689728,97407365.1549655,0.0,29.6836333113145,4304160.681984,98602647.9843411,0.0,98602647.9843411,0.0,240804.67968,240804.67968 
 01/31  11:00:00,10.6875,10.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,26.1438716470969,1.65342254850568,419881.625634884,1.66110870209114,15.7843744951255,0.0,0.572814593559078,1.95071526154555,4.50330719573606,0.468040499986406,11.2586665376562,0.0,20.0233276031027,22.0000000000001,21.0116638015514,-801.847334847552,1640618.26265075,0.0,0.519918021418074,93514967.1145469,0.0,29.6353272208302,4304160.681984,94692259.6682194,0.0,94692259.6682194,0.0,240804.67968,240804.67968 
 01/31  12:00:00,10.7875,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,282.312085862207,0.0,1068251.91359896,60.1571906688465,179.482569609783,0.0,15.7350648358357,59.195985345703,0.0,1.13895680407742,43.6335309067211,0.0,20.3015207016826,22.0000000000005,21.1507603508416,-667.965168220235,1617238.72698566,0.0,0.519737660896246,92182471.8500015,0.0,29.625046671086,4304160.681984,93382176.8941474,0.0,93382176.8941474,0.0,240804.67968,240804.67968 
 01/31  13:00:00,11.2875,11.3625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,973.203650785544,0.0,2815523.89524444,310.47067355794,697.260556326454,0.0,80.3066279829363,223.051876539901,0.0,3.558064035537904E-002,52.8912179191895,0.0,20.9263144200435,22.0000000000003,21.4631572100219,-374.840429806317,1541399.96328634,0.0,0.518825546309239,46241945.867069,0.0,15.5647663892772,2265347.72736,47638997.5101481,0.0,47638997.5101481,0.0,240804.67968,214048.60416 
 01/31  14:00:00,11.325,13.2125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1037.70835512945,0.0,2991830.56828312,372.55553660774,747.361310174769,0.0,109.754928349241,256.367015615513,0.0,0.0,33.9800293391643,0.0,21.27334292952,22.0000000000004,21.6366714647602,-217.132458111849,1545802.99157825,0.0,0.518753367524704,88110540.3338933,0.0,29.5689419489082,4304160.681984,87237573.4745622,0.0,87237573.4745622,0.0,240804.67968,240804.67968 
 01/31  15:00:00,11.1,13.7125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,393.888585525923,0.0,1373271.02868723,113.079716548213,254.475036894918,0.0,42.341271723967,116.020476824674,0.0,0.0,23.3930718063314,0.0,20.9775845392345,22.0000000000006,21.4887922696175,-327.175379374008,1572154.84823561,0.0,0.519166589989885,89612706.2415667,0.0,29.5924956294234,4304160.681984,89613677.2831367,0.0,89613677.2831367,0.0,240804.67968,240804.67968 
 01/31  16:00:00,10.7875,13.275,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,25.8237981666944,0.0,450526.657749221,0.0,12.9046910540169,0.0,0.0,9.18833235866779,8.752222478913017E-002,0.0,3.96749464433638,0.149197665537538,20.7043322374244,22.0000000000002,21.3521661187123,-447.907646032663,1630196.57826746,0.0,0.519734483826476,92920932.7001368,0.0,29.6248655781091,4304160.681984,92820092.0542589,0.0,92820092.0542589,0.0,240804.67968,240804.67968 
 01/31  17:00:00,9.85,11.9,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,55.4919651545038,278253.282708484,0.0,0.0,16.9549467978536,0.0,0.0,21.2239078470905,0.0,0.0,17.3131105095597,20.6093888014746,21.9999999999999,21.3046944007372,-494.709911582164,1777840.4627057,0.0,0.521454586232318,101336508.578294,0.0,29.7229114152421,4304160.681984,101177392.58411,0.0,101177392.58411,0.0,240804.67968,240804.67968 
 01/31  18:00:00,9.0875,11.6125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,170.191969327253,22712.4530778031,0.0,0.0,57.6773968094346,0.0,0.0,57.1819255890323,0.0,0.0,55.3326469287859,20.4320676122078,22.0000000000002,21.216033806104,-581.823288744069,1887219.89137275,0.0,0.522865132399434,79263038.0131439,0.0,21.9603355607762,3171486.818304,80755934.2850609,0.0,80755934.2850609,0.0,187292.52864,214048.60416 
 01/31  19:00:00,8.9,10.2375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,182.850959823326,0.0,0.0,0.0,62.1152715564423,0.0,0.0,61.0657364643206,0.0,0.0,59.6699518025633,20.2997948642477,22.0000000000003,21.149897432124,-650.458892268398,1899499.12853916,0.0,0.523218900358607,45587957.9424756,0.0,12.5572536086066,1812278.181888,48808849.3217103,0.0,48808849.3217103,0.0,133780.3776,160536.45312 
 01/31  20:00:00,8.9,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,150.162459724388,0.0,0.0,0.0,50.894950168467,0.0,0.0,49.7037467453822,0.0,0.0,49.5637628105388,18.7566380167303,15.0163984126483,16.8865182146893,1687.35318074251,892011.838295902,0.0,0.510888514725188,21408535.968541,0.0,12.2613243534045,1812278.181888,14326059.9258393,0.0,14326059.9258393,0.0,133780.3776,160536.45312 
 01/31  21:00:00,8.525,6.8625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,135.506061010383,0.0,0.0,0.0,45.9797043672962,0.0,0.0,44.6280369404952,0.0,0.0,44.8983197025921,17.6588017769249,15.0000000023908,16.3294008896578,1212.51530709396,941330.466318754,0.0,0.511492201244792,5647981.47619603,0.0,3.06895320746875,453069.545472,1891394.15907788,0.0,1891394.15907788,0.0,80268.2265600001,133780.3776 
 01/31  22:00:00,8.175,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,135.642071543244,0.0,0.0,0.0,46.0618146897146,0.0,0.0,44.620183380503,0.0,0.0,44.9600734730262,17.2698431701244,15.,16.1349215850622,1001.0954135446,989728.639500887,0.0,0.512129566336791,5938371.36089747,0.0,3.07277739802074,453069.545472,3015041.16604177,0.0,3015041.16604177,0.0,80268.2265600001,133780.3776 
 01/31  23:00:00,8.0375,4.4,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,137.828979369497,0.0,0.0,0.0,46.9202139808266,0.0,0.0,45.0976229523193,0.0,0.0,45.8111424363508,16.9944360971121,15.,15.9972180485561,860.023859342051,1010057.40393119,0.0,0.512380216135234,3030172.02063766,0.0,1.5371406484057,226534.772736,776370.499302034,0.0,776370.499302034,0.0,26756.07552,107024.30208 
 01/31  24:00:00,7.875,3.6,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,139.149792714447,0.0,0.0,0.0,47.4603197884214,0.0,0.0,45.3770422324324,0.0,0.0,46.3124306935934,16.7880687374012,15.,15.8940343687006,757.922823351556,1032292.91048059,0.0,0.512677513591839,3096878.55462813,0.0,1.53803254077552,226534.772736,1249886.01904908,0.0,1249886.01904908,0.0,13378.03776,107024.30208 
 02/01  01:00:00,7.7375,2.7375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.576130243068,0.0,0.0,0.0,47.8661842936709,0.0,0.0,45.9901278271156,0.0,0.0,46.7198181222812,16.8083567685047,15.8858660991455,16.3471114338251,369.164725339337,1065255.28515028,0.0,0.514594688719134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/01  02:00:00,7.575,1.9,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,143.135272186327,0.0,0.0,0.0,48.699412338037,0.0,0.0,46.9485925158175,0.0,0.0,47.4872673324723,16.8301832428105,15.9904236634315,16.410303453121,318.281552140814,1116188.06367144,0.0,0.51502342201023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/01  03:00:00,7.4375,1.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.198775642657,0.0,0.0,0.0,49.0812098600069,0.0,0.0,47.1619726490906,0.0,0.0,47.9555931335599,16.7311948870732,15.8954625852961,16.3133287361846,318.905403236809,1192316.80732046,0.0,0.515082487616692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/01  04:00:00,7.275,0.3,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.133831112972,0.0,0.0,0.0,49.4578275360015,0.0,0.0,47.3354733907198,0.0,0.0,48.3405301862503,16.6168128177551,15.7844115977394,16.2006122077472,320.452234526309,1244615.85014533,0.0,0.515167659273461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/01  05:00:00,7.325,0.4375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.983039445003,0.0,0.0,0.0,47.9982698008084,0.0,0.0,46.0687933229148,0.0,0.0,46.9159763212795,16.505615605019,15.6944112735854,16.1000134393022,316.774056601014,1184854.60644131,0.0,0.514929012943584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/01  06:00:00,7.525,1.1375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,163.975483812632,0.0,0.0,0.0,55.8919891097767,0.0,0.0,54.3955512589811,0.0,0.0,53.6879434438745,17.8663475279587,21.924592944227,19.8954702360928,-1846.74806491625,1980005.78441516,0.0,0.525743033917648,0.0,0.0,0.0,0.0,9915023.28004206,0.0,9915023.28004206,0.0,26756.07552,107024.30208 
 02/01  07:00:00,7.725,1.8375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,174.110371915578,0.0,0.0,0.0,59.2009784383954,0.0,0.0,58.3379150401644,0.0,0.0,56.5714784370179,18.7850271281087,21.9999990915422,20.3925131098255,-1555.39181335139,2005648.64495439,0.0,0.525431029006881,12033790.0571515,0.0,3.15258617404129,453069.545472,19804895.2636935,0.0,19804895.2636935,0.0,26756.07552,107024.30208 
 02/01  08:00:00,8.1125,1.6625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,87.4077484743655,60.5255917524615,476325.130861695,14.2836292862275,21.7302480736821,21.9885629496097,14.2836292862276,20.9207706799163,21.9064559422997,33.5643426638783,44.7567297207672,16.6305728605521,19.1777987471955,21.9999999955284,20.588899371362,-1314.10691503095,2009185.48079765,0.0,0.524685022078914,24110214.0457722,0.0,6.29622026494697,906139.090944001,30353329.7966139,0.0,30353329.7966139,0.0,80268.2265600001,107024.30208 
 02/01  09:00:00,8.675,0.9625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,697.634980897816,0.0,2083828.33482709,134.672981637651,260.247976229147,0.0,96.8624916513242,182.400900545709,0.0,157.181975186784,254.98610412296,0.0,19.9798057902881,21.9999999999466,20.9899028951173,-887.493288309406,1938715.77766758,0.0,0.523632739519484,110506630.781634,0.0,29.8470661526106,4304160.681984,112668424.99404,0.0,112668424.99404,0.0,240804.67968,240804.67968 
 02/01  10:00:00,9.2125,0.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1462.15176647653,0.0,3997971.1875107,421.329828778856,717.207796726414,0.0,202.511450577081,350.179962520008,0.0,252.446766117101,394.76400723011,0.0,20.8652291917215,21.9999999999989,21.4326145958602,-447.906865638789,1857949.78530418,0.0,0.522635870423937,105902968.857713,0.0,29.7902446141644,4304160.681984,106399414.976224,0.0,106399414.976224,0.0,240804.67968,240804.67968 
 02/01  11:00:00,10.2125,0.4375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1611.95256250852,0.0,4334634.04535673,582.567920942281,975.781825565664,0.0,198.030540661983,354.883746352774,0.0,158.082784388252,281.286990590078,0.0,21.3302924268321,22.0000000000006,21.6651462134164,-219.78591482591,1716124.07417903,0.0,0.520789449281261,97818777.5579526,0.0,29.6849986090319,4304160.681984,96910533.594365,0.0,96910533.594365,0.0,240804.67968,240804.67968 
 02/01  12:00:00,11.5125,1.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1600.12704559434,0.0,4360966.11390746,697.810547089418,1167.01373238293,0.0,189.474326256804,355.004148832748,0.0,40.8010210279825,78.1091643786555,0.0,21.6717319999372,22.0000000000003,21.8358659999688,-62.3673973892644,1524001.97516136,0.0,0.518410792905646,86867805.5709229,0.0,29.5494151956218,4304160.681984,85163039.198105,0.0,85163039.198105,0.0,240804.67968,240804.67968 
 02/01  13:00:00,12.8125,1.8375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1578.07501906253,0.0,4287718.68662596,726.892171681093,1217.07574714843,0.0,187.625766880171,357.057933790965,0.0,0.113548066285632,3.94133812313243,0.0,21.97526560434,21.9999999999999,21.98763280217,48.5459007633805,1337291.72843189,0.0,0.516052163746422,40118533.5320945,0.0,15.4815649123927,2265347.72736,39201031.1361719,0.0,39201031.1361719,0.0,240804.67968,214048.60416 
 02/01  14:00:00,13.425,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1378.2789905437,0.0,3770895.38654067,615.049696099368,1033.83586537173,0.0,181.001292823773,341.327557567496,0.0,0.0,3.11556760447952,0.0,22.27126630739,22.,22.135633153695,125.483888127559,1224122.77201264,0.0,0.514956398104221,69774929.8344461,0.0,29.3525146919406,4304160.681984,68108061.8816204,0.0,68108061.8816204,0.0,240804.67968,240804.67968 
 02/01  15:00:00,13.625,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,478.06335515808,0.0,1513012.94934116,186.315229099642,333.056460414272,0.0,69.57003197098,145.844078975218,0.0,0.0,1.201319962081970E-002,0.849197431030843,21.8653583743622,22.0000000000003,21.9326791871812,-43.4639376547945,1195123.51163414,0.0,0.514597094935828,68121971.2050434,0.0,29.3320344113422,4304160.681984,67008146.8041337,0.0,67008146.8041337,0.0,240804.67968,240804.67968 
 02/01  16:00:00,13.825,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,9.5263993844837,6.15850941713605,315625.181297686,0.0,5.55943885467789,1.05127770481884,0.0,7.47021815963834,0.755183249517452,0.0,0.0,7.85530609263228,21.4366311922641,22.0000000000005,21.7183155961323,-180.437222805691,1162353.18190215,0.0,0.514239563257613,66254087.2950189,0.0,29.3116551056839,4304160.681984,65780918.8573666,0.0,65780918.8573666,0.0,240804.67968,240804.67968 
 02/01  17:00:00,13.3375,4.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,58.0400455010529,175655.83314984,0.0,0.0,18.6785343051072,0.0,0.0,18.0739088630427,0.0,0.0,21.287602332903,21.2363294962677,22.0000000000003,21.618164748134,-234.112643220128,1228608.4667534,0.0,0.515116463009944,70030662.1694356,0.0,29.3616383915668,4304160.681984,70054061.6593723,0.0,70054061.6593723,0.0,240804.67968,240804.67968 
 02/01  18:00:00,12.375,4.6125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,134.16715601182,19207.8065617369,0.0,0.0,45.7379590458379,0.0,0.0,44.0607929116163,0.0,0.0,44.3684040543653,20.9531544997064,22.0000000000003,21.4765772498534,-335.218890101746,1367190.94093954,0.0,0.51685364901099,57422009.4516577,0.0,21.7078532584616,3171486.818304,58538261.7337351,0.0,58538261.7337351,0.0,187292.52864,214048.60416 
 02/01  19:00:00,11.4375,4.25,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,154.94974462279,0.0,0.0,0.0,52.8588214058669,0.0,0.0,50.9446747261156,0.0,0.0,51.1462484908071,20.7047546328988,22.0000000000004,21.3523773164496,-445.851647372568,1507419.63287043,0.0,0.518555267809206,36178060.5143121,0.0,12.445326427421,1812278.181888,38359257.2698836,0.0,38359257.2698836,0.0,133780.3776,160536.45312 
 02/01  20:00:00,10.975,3.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,128.73284366478,0.0,0.0,0.0,43.9032453031093,0.0,0.0,41.8250953920843,0.0,0.0,43.0045029695867,19.0628341920555,15.0515783832247,17.0572062876401,1797.26468548007,587232.136674873,0.0,0.507231724859645,14093806.5313797,0.0,12.1735613966315,1812278.181888,6312831.343823,0.0,6312831.343823,0.0,133780.3776,160536.45312 
 02/01  21:00:00,10.8375,3.025,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.346366143072,0.0,0.0,0.0,38.7494878245662,0.0,0.0,36.6137028550638,0.0,0.0,37.9831754634423,18.0273431292827,15.3862576063143,16.7068003677985,1193.23731489545,646981.457857942,0.0,0.508055001146945,3881884.00911027,0.0,3.04833000688167,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/01  22:00:00,10.675,2.3625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.155366183608,0.0,0.0,0.0,37.6779722304648,0.0,0.0,35.5131665174123,0.0,0.0,36.9642274357305,17.5628461982788,15.0667381389834,16.3147921686311,1110.50233747797,622419.762028545,0.0,0.507737877640308,3734518.17467399,0.0,3.04642726584185,453069.545472,65305.7419454295,0.0,65305.7419454295,0.0,80268.2265600001,133780.3776 
 02/01  23:00:00,9.9125,2.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,116.284786458236,0.0,0.0,0.0,39.7390254929506,0.0,0.0,37.6966718165357,0.0,0.0,38.8490891487499,17.2881390706744,15.3359601285161,16.3120495995953,829.931588135947,810871.432651051,0.0,0.509615491794975,2432645.12941384,0.0,1.52884647538493,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/01  24:00:00,8.75,2.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.578882213072,0.0,0.0,0.0,43.1264638088397,0.0,0.0,41.2637478981781,0.0,0.0,42.1886705060544,16.9852824693736,15.0148489093062,16.0000656893399,842.032910939589,952607.668407003,0.0,0.511093719672856,2857775.37418752,0.0,1.53328115901857,226534.772736,383464.061470501,0.0,383464.061470501,0.0,13378.03776,107024.30208 
 02/02  01:00:00,7.6125,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.320433869926,0.0,0.0,0.0,48.049835506832,0.0,0.0,46.3742073963747,0.0,0.0,46.896390966719,16.9681708058006,16.0082708180611,16.4882208119308,383.450064167725,1309072.06466727,0.0,0.514975682926361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/02  02:00:00,6.8875,2.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,153.14175684883,0.0,0.0,0.0,52.0740087935011,0.0,0.0,50.3862979325828,0.0,0.0,50.681450122746,16.9636579541264,16.0488675143975,16.506262734262,345.019609847715,1419801.0822617,0.0,0.516323455353675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/02  03:00:00,6.325,2.3625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,160.157155645692,0.0,0.0,0.0,54.4623504442008,0.0,0.0,52.683455926143,0.0,0.0,53.0113492753479,16.8255247011209,15.8805783340338,16.3530515175773,359.730256914256,1460527.48327203,0.0,0.517068271497705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/02  04:00:00,5.7875,2.525,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,167.54185329991,0.0,0.0,0.0,56.9975501224223,0.0,0.0,55.0144215528257,0.0,0.0,55.5298816246625,16.6625229462672,15.6919403037919,16.1772316250296,374.286859508676,1500008.60267578,0.0,0.517731272662219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/02  05:00:00,5.85,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,165.720311375428,0.0,0.0,0.0,56.4331625388952,0.0,0.0,54.2496051135631,0.0,0.0,55.0375437229696,16.5111897915811,15.5644425396364,16.0378161656088,370.834972569995,1446315.76856959,0.0,0.517395795985385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/02  06:00:00,6.1875,2.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,191.275080665641,0.0,0.0,0.0,65.2319292108807,0.0,0.0,63.2503397499532,0.0,0.0,62.7928117048069,17.8724714234855,21.9210660524777,19.8967687379816,-1869.48800420156,2299796.33107579,0.0,0.52820710911934,0.0,0.0,0.0,0.0,10191240.278108,0.0,10191240.278108,0.0,26756.07552,107024.30208 
 02/02  07:00:00,6.55,2.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,205.377216037848,0.0,0.0,0.0,70.0139356167642,0.0,0.0,68.0656034368597,0.0,0.0,67.2976769842244,18.7845854608539,21.999998780142,20.3922921204979,-1556.95510171778,2246730.54294602,0.0,0.52761349921689,13480374.3622685,0.0,3.16568099530134,453069.545472,21007435.0571582,0.0,21007435.0571582,0.0,26756.07552,107024.30208 
 02/02  08:00:00,6.95,3.5375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,159.86678717476,50.7244457991754,745316.795330586,25.2598044306049,36.0641648643745,17.2892444507664,25.2598044306051,35.3986836439751,16.8328926709888,63.0522815220277,88.4257047586146,16.6240747696247,19.2403221667107,21.9999999927261,20.6201610797184,-1284.07862233207,2190679.04184268,0.0,0.526858793272169,26288123.0295764,0.0,6.32230551926603,906139.090944001,32465822.0413905,0.0,32465822.0413905,0.0,80268.2265600001,107024.30208 
 02/02  09:00:00,7.2875,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,692.778828095973,0.0,2153578.29860092,135.351075769758,255.837076623772,0.0,99.0272372743243,180.005309768123,0.0,162.184937353189,256.936441704077,0.0,19.9761205215464,21.999999999892,20.9880602607192,-885.010939677896,2144032.60807011,0.0,0.52622331964053,122209688.832806,0.0,29.9947292195102,4304160.681984,124561120.580927,0.0,124561120.580927,0.0,240804.67968,240804.67968 
 02/02  10:00:00,7.65,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1280.22205285118,0.0,3648063.8672533,356.022279621277,631.873636233495,0.0,170.579313099574,303.867296559833,0.0,212.009105052766,344.481120057849,0.0,20.6874112864854,21.9999999999968,21.3437056432411,-531.956610658209,2089504.26790156,0.0,0.525544314612767,119101585.031033,0.0,29.9560259329277,4304160.681984,120176347.213766,0.0,120176347.213766,0.0,240804.67968,240804.67968 
 02/02  11:00:00,8.2375,6.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1532.44582550971,0.0,4250094.38791844,548.364142697446,933.102200017043,0.0,186.516809254154,332.937845612044,0.0,149.109657710033,266.405779880627,0.0,21.1911339267122,22.0000000000001,21.5955669633562,-283.769438564114,1994280.88864177,0.0,0.524449327979722,113673922.253859,0.0,29.8936116948442,4304160.681984,114108436.646155,0.0,114108436.646155,0.0,240804.67968,240804.67968 
 02/02  12:00:00,9.,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1420.7746053901,0.0,4022600.8361126,610.358312600655,1043.15195842146,0.0,165.806139423486,309.211482166055,0.0,35.9991269292289,68.4111648025798,0.0,21.4139531799095,22.0000000000003,21.7069765899549,-170.414145375584,1880630.95001438,0.0,0.523031488834397,107195858.684583,0.0,29.8127948635606,4304160.681984,107012998.955928,0.0,107012998.955928,0.0,240804.67968,240804.67968 
 02/02  13:00:00,9.7375,5.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1370.37106993663,0.0,3884873.86975416,608.401756262757,1062.71625930038,0.0,156.961541078859,306.289317033258,0.0,9.821739264766090E-002,2.52069332274959,1.15519971975861,21.6191121043282,22.0000000000005,21.8095560521644,-85.3185177716383,1769458.77584695,0.0,0.521668156390997,53083713.0887426,0.0,15.6500446917299,2265347.72736,53682486.6063437,0.0,53682486.6063437,0.0,240804.67968,214048.60416 
 02/02  14:00:00,10.125,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1115.78749948965,0.0,3214570.47871613,449.35850595066,829.348831313972,0.0,132.138207112886,273.915368495427,0.0,0.0,12.5232996802476,0.0,21.7754249875262,22.0000000000004,21.8877124937633,-42.5271251777084,1711288.00844386,0.0,0.520954103912879,97543315.008435,0.0,29.6943839230341,4304160.681984,96751935.5437642,0.0,96751935.5437642,0.0,240804.67968,240804.67968 
 02/02  15:00:00,10.325,3.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,389.306111235095,0.0,1381615.63033764,135.162710774736,267.844444241165,0.0,50.4224901852739,115.497324843331,0.0,0.0,5.96434215059936,0.0,21.4143664348714,21.9999999999998,21.7071832174356,-165.407028639689,1681382.8064694,0.0,0.520586401745175,95838714.0104754,0.0,29.673424899475,4304160.681984,95436163.2567561,0.0,95436163.2567561,0.0,240804.67968,240804.67968 
 02/02  16:00:00,10.525,2.025,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,12.7940928349425,4.80658839612997,414786.786416369,0.0,7.28229222522574,1.00051924153157,0.0,5.30187155239161,1.69640511360256,0.0,1.07557079803348,2.97530578170419,21.0818426929303,21.9999999999998,21.5409213464651,-285.475657833669,1651842.44611159,0.0,0.520219327862706,94154912.2950027,0.0,29.6525016881742,4304160.681984,94148968.9604087,0.0,94148968.9604087,0.0,240804.67968,240804.67968 
 02/02  17:00:00,10.35,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,77.0458674740293,208274.24991567,0.0,0.0,24.9122406335359,0.0,0.0,26.9722788435668,0.0,0.0,25.1613479969266,20.9329611801236,22.,21.4664805900618,-346.803782293717,1675865.37877433,0.0,0.520541201069197,95524239.6467499,0.0,29.6708484609442,4304160.681984,95874411.9145522,0.0,95874411.9145522,0.0,240804.67968,240804.67968 
 02/02  18:00:00,9.95,1.5,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,160.003826894226,21494.550420645,0.0,0.0,54.3961135801706,0.0,0.0,52.9603866255918,0.0,0.0,52.6473266884636,20.7212102975341,21.9999999999999,21.360605148767,-440.272442141787,1738723.47566077,0.0,0.521275462602271,73026293.7511103,0.0,21.8935694292954,3171486.818304,74277340.9458227,0.0,74277340.9458227,0.0,187292.52864,214048.60416 
 02/02  19:00:00,9.55,1.5,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,175.642845850144,0.0,0.0,0.0,59.8545272819937,0.0,0.0,57.9530095041243,0.0,0.0,57.8353090640259,20.5318719683125,22.,21.2659359841563,-531.409479150588,1796518.45744808,0.0,0.522014065315531,43116403.7479798,0.0,12.5283375675728,1812278.181888,45674735.825721,0.0,45674735.825721,0.0,133780.3776,160536.45312 
 02/02  20:00:00,8.9625,1.625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,150.361963184396,0.0,0.0,0.0,51.0834400658495,0.0,0.0,49.2863287781043,0.0,0.0,49.9921943404418,18.9222170791873,15.0114298123364,16.9668234457618,1757.01712823351,874723.899042395,0.0,0.510768109374753,20993610.7333114,0.0,12.2584346249941,1812278.181888,13672749.3051434,0.0,13672749.3051434,0.0,133780.3776,160536.45312 
 02/02  21:00:00,8.2,1.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,138.360899711574,0.0,0.0,0.0,46.9612990947359,0.0,0.0,45.3897126873454,0.0,0.0,46.0098879294924,17.7746665075211,15.000000001257,16.3873332543891,1279.94777753827,982868.810280832,0.0,0.512083141008624,5897211.47764572,0.0,3.07249884605174,453069.545472,1938600.798696,0.0,1938600.798696,0.0,80268.2265600001,133780.3776 
