Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/02  22:00:00,7.4625,2.025,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,136.977059965721,0.0,0.0,0.0,46.4025141189571,0.0,0.0,45.4347737738128,0.0,0.0,45.1397720729514,17.3459726078848,15.0000000000001,16.1729863039424,1045.7402523173,1087363.50974589,0.0,0.513430413350892,6524180.64952536,0.0,3.08058248010535,453069.545472,3543367.79776586,0.0,3543367.79776586,0.0,80268.2265600001,133780.3776 
 02/02  23:00:00,7.325,1.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,133.268093136182,0.0,0.0,0.0,45.1153545205541,0.0,0.0,44.388020946847,0.0,0.0,43.7647176687804,17.048643614225,15.,16.0243218071125,891.598393014662,1109619.85974911,0.0,0.513681223718088,3328859.21862054,0.0,1.54104367115426,226534.772736,1053763.97477928,0.0,1053763.97477928,0.0,26756.07552,107024.30208 
 02/02  24:00:00,7.525,1.775,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.040322662791,0.0,0.0,0.0,43.3565612704075,0.0,0.0,42.6034965961634,0.0,0.0,42.0802647962202,16.8398142486245,15.,15.9199071243122,786.612591642356,1082291.54915627,0.0,0.513314635485591,3246874.08000076,0.0,1.53994390645677,226534.772736,1321341.63103025,0.0,1321341.63103025,0.0,13378.03776,107024.30208 
 02/03  01:00:00,7.725,1.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.281517939813,0.0,0.0,0.0,43.5441474666289,0.0,0.0,42.8004546313149,0.0,0.0,41.9369158418692,16.8799097749781,15.9448484860833,16.4123791305307,378.090983646509,1187418.79782306,0.0,0.514683140986528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  02:00:00,7.55,1.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.898038022375,0.0,0.0,0.0,45.1144992639331,0.0,0.0,44.3537078059912,0.0,0.0,43.4298309524511,16.9369140217678,16.0749201825204,16.5059171021441,326.117351549254,1244479.6008544,0.0,0.515180268109608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  03:00:00,7.2125,0.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.148567148558,0.0,0.0,0.0,46.2114265745225,0.0,0.0,45.3982223348218,0.0,0.0,44.5389182392133,16.8645136436327,15.9791039599846,16.4218088018086,334.848133347056,1288647.61611339,0.0,0.515626988738232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  04:00:00,6.85,0.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.134384418752,0.0,0.0,0.0,47.2033885749491,0.0,0.0,46.3604965907586,0.0,0.0,45.5704992530441,16.7713209952948,15.8633641562356,16.3173425757652,344.407090793262,1332963.52114422,0.0,0.516085477660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  05:00:00,6.7,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.101732330388,0.0,0.0,0.0,47.5408029905006,0.0,0.0,46.7240270158447,0.0,0.0,45.836902324043,16.6736995570585,15.7612776116971,16.2174885843778,348.297437595426,1326277.06650234,0.0,0.516184899691087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  06:00:00,6.7,1.4,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.301493490938,0.0,0.0,0.0,47.2374372386654,0.0,0.0,46.4877640636565,0.0,0.0,45.5762921886157,16.585544331803,15.6833868369722,16.1344655843876,345.750359709575,1294414.56496443,0.0,0.516053035700152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  07:00:00,6.7,2.2625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,168.122147591542,0.0,0.0,0.0,57.1241556698946,0.0,0.0,56.4595588236554,0.0,0.0,54.5384330979921,17.9568785826975,21.8900697023679,19.9234741425327,-1801.1371039458,2199933.90371228,0.0,0.527191946704327,13199550.3264214,0.0,3.16315168022596,453069.545472,22649143.4462985,0.0,22649143.4462985,0.0,26756.07552,107024.30208 
 02/03  08:00:00,6.825,2.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,58.9883552138105,66.8627114952625,442559.54889466,9.67499482867459,14.1999554972701,23.7780432317068,9.67499482867464,12.8361014652398,23.8553927873246,22.4502025047533,31.9522982513007,19.2292754762311,18.9817587454766,21.999962430011,20.4908605877438,-1437.85833840266,2215680.8554431,0.0,0.527094837219966,13294075.1060123,0.0,3.16256902331979,453069.545472,20355130.4147754,0.0,20355130.4147754,0.0,26756.07552,107024.30208 
 02/03  09:00:00,6.9625,3.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,526.682523496583,0.0,1746525.53448003,98.4882740152271,199.133941414842,0.0,70.7464876399269,134.506724398318,0.0,114.721784562214,193.041857683423,0.0,19.6993591043077,21.9999997180126,20.8496794111602,-1027.67273270607,2203656.07831264,0.0,0.526833724946426,66109590.2167355,0.0,15.8050117483928,2265347.72736,70414345.4562026,0.0,70414345.4562026,0.0,133780.3776,133780.3776 
 02/03  10:00:00,7.125,3.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1203.65962285595,0.0,3455458.39460817,324.80773445066,593.90470314704,0.0,155.499953490358,285.557510161517,0.0,193.134345257389,324.197409547392,0.0,20.4947709229019,21.9999999934554,21.2473854581787,-621.990148050346,2179641.08759303,0.0,0.526528741824288,65389149.8324383,0.0,15.7958622547286,2265347.72736,68249099.5971429,0.0,68249099.5971429,0.0,133780.3776,133780.3776 
 02/03  11:00:00,8.0125,3.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1471.78489745932,0.0,4083790.10846326,505.284589050963,890.61847890886,0.0,171.569921975584,321.123751012372,0.0,136.650217632182,260.042667538086,0.0,21.0174398716249,21.9999999998552,21.5087199357401,-355.962883756544,2033641.01520803,0.0,0.524871273626273,61009204.1433993,0.0,15.7461382087882,2265347.72736,63091590.5763649,0.0,63091590.5763649,0.0,133780.3776,133780.3776 
 02/03  12:00:00,9.3125,3.025,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1336.44474477099,0.0,3776413.13219303,558.48671408198,973.483524279455,0.0,152.219357911453,291.502382095648,0.0,34.9373514542721,71.4588383958851,0.0,21.2412171784137,21.9999999999976,21.6206085892057,-233.668641446807,1840516.38768631,0.0,0.522454219606321,55215448.6166264,0.0,15.6736265881896,2265347.72736,56545279.8933561,0.0,56545279.8933561,0.0,133780.3776,133780.3776 
 02/03  13:00:00,10.6125,2.3625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,975.276933786301,0.0,2832836.73563226,411.845845094843,756.667215020032,0.0,106.428501682552,218.630585944079,0.0,6.587135596095267E-002,2.39148060670444,2.41234778451507,21.237508611371,22.0000000000003,21.6187543056857,-232.32031204514,1645595.91254612,0.0,0.520060835143875,49367837.1460207,0.0,15.6018250543163,2265347.72736,50513168.6073708,0.0,50513168.6073708,0.0,133780.3776,133780.3776 
 02/03  14:00:00,11.5375,2.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1172.73596983105,0.0,3294900.13615739,464.417234997013,863.294011121435,0.0,136.614265837453,291.197379552363,0.0,0.0,18.2445791572495,0.0,21.6660646664709,22.0000000000002,21.8330323332355,-72.746507601413,1507143.90986655,0.0,0.518370846215658,45214282.5541919,0.0,15.5511253864698,2265347.72736,45682434.8939245,0.0,45682434.8939245,0.0,133780.3776,133780.3776 
 02/03  15:00:00,12.3,2.1,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,397.768569445743,0.0,1343895.42405583,122.441545437392,261.648265797131,0.0,45.6626671891145,118.931129555802,0.0,0.0,17.1891740928109,0.0,21.2301233773584,21.9999999999999,21.6150616886792,-225.430507004224,1388970.59786929,0.0,0.516988248156514,8333820.7772294,0.0,3.10192948893908,453069.545472,10263909.5290253,0.0,10263909.5290253,0.0,40134.11328,93646.2643200001 
 02/03  16:00:00,13.0375,2.1,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,40.6900665596833,0.0,425221.259222348,0.0,17.5323960011304,0.0,0.0,14.9799230031553,0.0,0.0,8.25817932083744,8.043176543980829E-002,20.9194694336048,22.,21.4597347168024,-348.759892799833,1280787.50379688,0.0,0.515655606474222,7684721.80877713,0.0,3.09393363884533,453069.545472,9945005.78144654,0.0,9945005.78144654,0.0,40134.11328,93646.2643200001 
 02/03  17:00:00,12.7375,2.1,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,56.5800773413668,194408.471368231,0.0,0.0,18.0363638828775,0.0,0.0,18.8205273930083,0.0,0.0,19.7231860654811,20.7745127352108,22.0000000000003,21.3872563676055,-412.143312023837,1332126.58406518,0.0,0.516194371549707,7992750.37251849,0.0,3.09716622929824,453069.545472,10483070.0348078,0.0,10483070.0348078,0.0,40134.11328,93646.2643200001 
 02/03  18:00:00,11.8375,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.961822453439,21492.2290921815,0.0,0.0,44.1517995549738,0.0,0.0,42.7570218785841,0.0,0.0,43.0530010198807,20.221582589417,19.7367036137825,19.9791431015997,115.19377720084,1147483.63745839,0.0,0.513996357223099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  19:00:00,10.9375,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.025763617787,0.0,0.0,0.0,46.6648050515836,0.0,0.0,44.7841113187146,0.0,0.0,45.5768472474887,19.531753698645,18.6322726613909,19.0820131800179,269.469511715389,1127023.04028961,0.0,0.513534027213381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  20:00:00,10.35,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.529653918465,0.0,0.0,0.0,47.1949025446084,0.0,0.0,45.2608995971693,0.0,0.0,46.0738517766876,19.0802393619002,18.1817010255635,18.6309701937319,282.756508961561,1141510.31910569,0.0,0.513806269134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  21:00:00,9.95,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.243757288356,0.0,0.0,0.0,47.4642288642119,0.0,0.0,45.4212832854152,0.0,0.0,46.3582451387287,18.7018714772495,17.8199540632977,18.2609127702736,287.052973867907,1124664.50862793,0.0,0.513901860161544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  22:00:00,9.55,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.149835062609,0.0,0.0,0.0,48.132304268154,0.0,0.0,45.9808952898098,0.0,0.0,47.0366355046455,18.3660574801991,17.4962071983248,17.9311323392619,292.066012478669,1131851.0810789,0.0,0.514058515081013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  23:00:00,9.0875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.420483017134,0.0,0.0,0.0,48.9524302433504,0.0,0.0,46.7590446097558,0.0,0.0,47.7090081640279,18.0643612754092,17.1963730604463,17.6303671679278,299.97645835524,1179399.78778771,0.0,0.514362170368224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/03  24:00:00,8.525,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.477740497888,0.0,0.0,0.0,50.6945260659244,0.0,0.0,48.4003574050997,0.0,0.0,49.3828570268637,17.7856823053316,16.907163298759,17.3464228020453,311.841317042589,1249026.5123513,0.0,0.514866369824159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  01:00:00,7.9875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.663972688748,0.0,0.0,0.0,52.0449751149666,0.0,0.0,49.832537950324,0.0,0.0,50.7864596234569,17.527535158266,16.6361279661106,17.0818315621883,324.37827862041,1303479.87870647,0.0,0.515363994197307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  02:00:00,7.675,1.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.456362348613,0.0,0.0,0.0,52.2975687825752,0.0,0.0,50.1024991730742,0.0,0.0,51.0562943929633,17.2956907457407,16.4076996491888,16.8516951974647,330.259882446588,1294003.66577629,0.0,0.515538724796178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  03:00:00,7.475,1.775,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,151.886367996913,0.0,0.0,0.0,51.7425510235572,0.0,0.0,49.6428037872277,0.0,0.0,50.5010131861282,17.0915303818394,16.2149762869217,16.6532533343806,331.746192920149,1268538.10516894,0.0,0.515572268339502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  04:00:00,7.275,1.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.995021911444,0.0,0.0,0.0,51.4227715904711,0.0,0.0,49.3906632046858,0.0,0.0,50.1815871162869,16.9075339168358,16.039552605439,16.4735432611374,333.566193386013,1257307.01073307,0.0,0.515632626268971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  05:00:00,6.8875,1.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.842301635706,0.0,0.0,0.0,52.3785451508645,0.0,0.0,50.3131274475814,0.0,0.0,51.1506290372601,16.7337617441159,15.8558517251232,16.2948067346195,341.282556048523,1308411.11629479,0.0,0.516011391745029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  06:00:00,6.325,0.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.047826617287,0.0,0.0,0.0,54.1562444284196,0.0,0.0,51.962413491715,0.0,0.0,52.9291686971524,16.561754088475,15.6557285776001,16.1087413330376,356.308040160745,1395681.42039294,0.0,0.516680984921465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  07:00:00,5.7875,0.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,163.601188709364,0.0,0.0,0.0,55.6985360376194,0.0,0.0,53.3944845207962,0.0,0.0,54.5081681509486,16.3936924809309,15.4603556445835,15.9270240627572,371.494478452722,1464030.27363754,0.0,0.517320930773973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  08:00:00,6.2875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,171.083786899364,40.0541913247573,682594.381837908,22.4827058713438,44.1465338536898,15.0203359314254,22.4827058713439,43.2234441071288,14.376041718013,53.7703079568064,86.3895558007392,13.3335605375125,16.4912219772229,15.5698089363532,16.0305154567881,380.788289148903,1349845.16003589,0.0,0.516610208060059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  09:00:00,7.3875,1.4,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,825.276302126597,0.0,2345002.96280986,137.307380870143,300.627853553032,0.0,102.079587569497,220.848461636875,0.0,168.56056199752,303.79998693669,0.0,17.2238053429165,16.3614259757241,16.7926156593203,383.680594897227,1237060.22504889,0.0,0.51601731889107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  10:00:00,8.4875,2.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1068.02638015324,0.0,2963745.73044165,238.859625681276,511.711723292499,0.0,115.583697231502,260.053532191284,0.0,144.951954945396,296.261124669457,0.0,17.7934221326845,17.0134692559673,17.4034456943259,353.481611263816,1128211.50734194,0.0,0.515173472318274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  11:00:00,9.8375,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1045.40591187066,0.0,2875819.39794744,270.05387251898,594.955220369303,0.0,92.7767003793627,235.480146426852,0.0,75.7418066191962,214.970545074502,0.0,18.1991572420318,17.4870725010892,17.8431148715605,310.677829659357,984216.213875114,0.0,0.513557627558226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  12:00:00,11.275,2.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,778.532847033831,0.0,2204238.22001943,180.571083293704,487.594295484828,0.0,49.2260944635677,176.662368008586,0.0,11.3476139851552,114.276183540417,0.0,18.3841109684306,17.7171620025217,18.0506364854761,253.315526474566,815373.366685985,0.0,0.511363258247677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  13:00:00,12.7375,3.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,686.566873009984,0.0,1933807.52211334,160.542488078918,451.216350026521,0.0,41.3952260565929,163.507360794969,0.0,2.695503057225685E-002,71.8431621884949,0.0,18.6677941570178,18.0629282893443,18.365361223181,216.771436279681,663245.696809293,0.0,0.509348139227788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  14:00:00,13.8,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,505.963448743336,0.0,1457075.15024049,88.221396148822,308.481029452884,0.0,25.6490353326404,128.708852262992,0.0,0.0,68.7735670274609,0.0,18.8940847886328,18.3544007292637,18.6242427589482,175.161352306548,592108.094905058,0.0,0.507955180195781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  15:00:00,14.5375,2.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,208.266596023643,0.0,691907.06963411,9.81179513906598,94.6917323937677,0.0,3.60418712593185,57.2182993859094,0.0,0.0,56.3565642439658,0.0,18.874802370206,18.3819171519574,18.6283597610817,138.611994444308,543055.967114177,0.0,0.506682223056467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  16:00:00,15.3,2.2125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,89.2729809928587,0.0,370912.161606931,0.0,32.6273011411719,0.0,0.0,23.9602977481217,0.0,0.0,32.6853821035651,0.0,18.8672133566899,18.4414165560383,18.6543149563641,114.51727091402,477726.192448776,0.0,0.505433558319667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  17:00:00,14.9125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,10.0136533004747,10.116619723165,163464.501307787,0.0,3.96922724184437,3.13105962574756,0.0,1.9304881670729,4.66268590240215,0.0,4.41024606317201,2.61918236662981,18.8128183901442,18.3753263784304,18.5940723842873,113.975050268508,532774.022137561,0.0,0.505995704119014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  18:00:00,13.75,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.8773519475608,26711.4293843723,0.0,0.0,22.6091679199779,0.0,0.0,22.3981299376641,0.0,0.0,21.8700540899188,18.6628764581167,18.1160561991286,18.3894663286226,145.384530234816,671623.855271079,0.0,0.50759111901458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  19:00:00,12.6125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.4839284536005,0.0,0.0,0.0,30.0547133672885,0.0,0.0,29.2197025670456,0.0,0.0,29.2095125192664,18.479112008337,17.8356561721315,18.1573840902343,181.113635022077,802906.721203469,0.0,0.509118579622027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  20:00:00,12.075,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.9709516892589,0.0,0.0,0.0,33.3976516146044,0.0,0.0,32.0840037891108,0.0,0.0,32.4892962855437,18.280295211747,17.6090014794003,17.9446483455737,197.782770785917,859941.815043322,0.0,0.509676303638485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  21:00:00,11.9375,3.4625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.424998705207,0.0,0.0,0.0,34.6607891666807,0.0,0.0,33.0398984878991,0.0,0.0,33.7243110506271,18.0931922169416,17.4387095042353,17.7659508605884,198.00160934578,845748.121720527,0.0,0.509626930468783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  22:00:00,11.775,4.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.291317432155,0.0,0.0,0.0,35.2737160293291,0.0,0.0,33.5799704217724,0.0,0.0,34.4376309810532,17.9146610424952,17.2765113700063,17.5955862062507,198.052671677312,851267.127960295,0.0,0.509631401654157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  23:00:00,10.8875,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.221798970689,0.0,0.0,0.0,38.6614945665623,0.0,0.0,36.8817707934592,0.0,0.0,37.6785336106671,17.7228521951098,17.0380977637615,17.3804749794356,219.04812994314,920075.552849794,0.0,0.510814020589556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/04  24:00:00,9.5875,3.2375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.181215212912,0.0,0.0,0.0,43.4009338461442,0.0,0.0,41.5547651624204,0.0,0.0,42.2255162043477,17.5028434555453,16.7288740831992,17.1158587693722,258.935019308483,1053484.16051988,0.0,0.512620343981175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/05  01:00:00,8.2875,2.4,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.235020943129,0.0,0.0,0.0,47.7547428298409,0.0,0.0,45.9672082086404,0.0,0.0,46.513069904648,17.2802784166464,16.4257100811064,16.8529942488764,297.260698615275,1198621.51627622,0.0,0.514450885086144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/05  02:00:00,7.675,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.595259234525,0.0,0.0,0.0,49.1956058994078,0.0,0.0,47.4415429148386,0.0,0.0,47.9581104202783,17.0702384157461,16.1863229781991,16.6282806969726,317.744110437155,1247875.20346807,0.0,0.515148590361406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/05  03:00:00,7.475,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.561058462847,0.0,0.0,0.0,49.5351320009402,0.0,0.0,47.706318687136,0.0,0.0,48.3196077747706,16.8918878264951,16.0174143457244,16.4546510861098,320.301529749399,1246925.47403405,0.0,0.515216983853399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/05  04:00:00,7.275,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.148046003952,0.0,0.0,0.0,49.7380012665189,0.0,0.0,47.8841502026179,0.0,0.0,48.5258945348152,16.7269196907549,15.8610006821904,16.2939601864726,322.740836231137,1250583.37923371,0.0,0.515306781091357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/05  05:00:00,7.075,1.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.55915405458,0.0,0.0,0.0,49.875152230666,0.0,0.0,48.0220614204722,0.0,0.0,48.6619404034419,16.5745658749229,15.7149093895015,16.1447376322122,325.540262849676,1268132.14989427,0.0,0.515410835534861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/05  06:00:00,6.9375,1.775,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,176.962285806732,0.0,0.0,0.0,60.3428745458091,0.0,0.0,58.5196622475422,0.0,0.0,58.0997490133812,17.8901272525254,21.9239653118531,19.9070462821893,-1848.94001259703,2206279.23380937,0.0,0.526791919028466,0.0,0.0,0.0,0.0,10010189.5625794,0.0,10010189.5625794,0.0,26756.07552,107024.30208 
 02/05  07:00:00,6.775,1.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,197.73658204196,0.0,0.0,0.0,67.3343913533833,0.0,0.0,65.5351402156419,0.0,0.0,64.867050472935,18.7788190572223,21.9999989787132,20.3894090179677,-1558.10535097666,2237918.24986557,0.0,0.527184882637062,13427482.7674046,0.0,3.16310929582237,453069.545472,20860935.0172275,0.0,20860935.0172275,0.0,26756.07552,107024.30208 
 02/05  08:00:00,7.5125,1.625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,148.685612008167,51.3025370203335,681865.185544123,20.3179859033729,38.9060905429347,20.0254793712721,20.317985903373,37.7708498885737,19.6770922491053,47.8875149976101,76.3205355704957,15.9118293937933,19.2182600022353,21.9999999940887,20.609129998162,-1294.09740368872,2086500.83063596,0.0,0.525814233150145,25037998.4103496,0.0,6.30977079780174,906139.090944001,31535688.0392174,0.0,31535688.0392174,0.0,80268.2265600001,107024.30208 
 02/05  09:00:00,8.8125,1.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,760.569051747551,0.0,2238906.4669125,131.414894554756,276.778322320549,0.0,97.9353576505237,201.128138588119,0.0,161.912810178494,282.662590838883,0.0,20.0229559198518,21.999999999925,21.0114779598884,-860.995805389654,1883878.19249886,0.0,0.523392444360347,107380963.914756,0.0,29.8333693285398,4304160.681984,111749885.725831,0.0,111749885.725831,0.0,240804.67968,240804.67968 
 02/05  10:00:00,10.1125,2.025,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1011.10954769635,0.0,2863276.41105196,227.488475178256,486.16296364202,0.0,109.41391297248,243.97050399143,0.0,136.451839466031,280.976080062897,0.0,20.4786843519542,21.9999999999984,21.2393421759763,-616.950844576429,1693994.36453326,0.0,0.520988813447228,96557625.929117,0.0,29.696362366492,4304160.681984,99595247.540534,0.0,99595247.540534,0.0,240804.67968,240804.67968 
 02/05  11:00:00,11.0375,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1203.06624081773,0.0,3307122.45295343,338.529714526571,697.912500360165,0.0,115.359287477288,268.683229263642,0.0,92.5936941685609,236.470511193923,0.0,20.9099226692472,22.0000000000002,21.4549613346237,-397.572471149625,1580170.10847486,0.0,0.519283955714759,90069648.5522371,0.0,29.5991854757412,4304160.681984,90808255.155483,0.0,90808255.155483,0.0,240804.67968,240804.67968 
 02/05  12:00:00,11.8,2.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1001.7457222094,0.0,2828966.09654031,308.907972114851,671.509638836914,0.0,84.3288532489577,223.658234966864,0.0,19.8610992602056,106.577848405619,0.0,21.068137224118,22.0000000000005,21.5340686120592,-305.771798197523,1465337.62392717,0.0,0.517894803220714,83524208.0776157,0.0,29.5200037835807,4304160.681984,83874205.8953757,0.0,83874205.8953757,0.0,240804.67968,240804.67968 
 02/05  13:00:00,12.5375,2.9875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,700.722125833333,0.0,2061723.78568527,169.114075044474,472.670397234992,0.0,43.5686586972468,163.519643982686,0.0,3.359270685067510E-002,64.5320846156546,0.0,21.0587374420386,21.9999999999998,21.5293687210192,-299.737485591705,1361311.01089827,0.0,0.516555954075014,40839290.0104696,0.0,15.4966786222504,2265347.72736,41859886.2892257,0.0,41859886.2892257,0.0,240804.67968,214048.60416 
 02/05  14:00:00,12.925,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,415.559656381431,0.0,1329298.13540358,82.4087827767008,263.000851235915,0.0,23.9925770766967,102.462292922412,0.0,0.0,50.0965122231033,0.0,21.0942114432868,21.9999999999997,21.5471057216432,-285.454190605713,1296309.37264721,0.0,0.51585892404152,73889613.9174476,0.0,29.4039586703666,4304160.681984,74173931.9596289,0.0,74173931.9596289,0.0,240804.67968,240804.67968 
 02/05  15:00:00,13.0625,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,172.174932320631,0.0,722067.043990209,12.9998051826756,86.7793379309477,0.0,4.84639314311252,44.933821680811,0.0,0.0,40.4617727088727,0.0,21.0368217985859,21.9999999999999,21.5184108992929,-303.556553815597,1276564.24393663,0.0,0.515610970009858,72764140.6842222,0.0,29.3898252905619,4304160.681984,73075238.8887229,0.0,73075238.8887229,0.0,240804.67968,240804.67968 
 02/05  16:00:00,13.225,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,27.2030744248175,0.0,355990.69416117,0.0,11.6797114024882,0.0,0.0,4.80978177599796,0.402208580544448,0.0,11.1157898268758,0.0,20.9580526289622,22.0000000000005,21.4790263144813,-335.483558772325,1250404.11811069,0.0,0.515319008317263,71273020.5744371,0.0,29.373183474084,4304160.681984,71771696.9125719,0.0,71771696.9125719,0.0,240804.67968,240804.67968 
 02/05  17:00:00,12.9875,5.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,37.3666612878652,207680.646267128,0.0,0.0,11.4305586520761,0.0,0.0,15.1362198970588,0.0,0.0,10.7998827387303,20.8807455142707,22.0000000000002,21.4403727571355,-367.655657946912,1303583.5960892,0.0,0.515740141675851,74304072.16585,0.0,29.3971880755235,4304160.681984,73875032.9360444,0.0,73875032.9360444,0.0,240804.67968,240804.67968 
 02/05  18:00:00,12.425,4.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,118.390340150757,34495.9942560616,0.0,0.0,40.1535573068156,0.0,0.0,39.6554836315838,0.0,0.0,38.5812992123578,20.7164291685362,22.0000000000002,21.3582145842682,-439.73185127296,1394212.46175428,0.0,0.51675315456836,58556676.8140698,0.0,21.7036324918711,3171486.818304,58898904.2044984,0.0,58898904.2044984,0.0,187292.52864,214048.60416 
 02/05  19:00:00,11.8875,3.9375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,142.759505637845,0.0,0.0,0.0,48.660295604625,0.0,0.0,47.091128223384,0.0,0.0,47.0080818098358,20.5545171869298,22.0000000000003,21.277258593465,-516.880463352413,1469052.27491503,0.0,0.51772905358393,35257146.8099197,0.0,12.4254972860143,1812278.181888,37141712.2386784,0.0,37141712.2386784,0.0,133780.3776,160536.45312 
 02/05  20:00:00,11.575,3.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.933828989535,0.0,0.0,0.0,38.7181842518174,0.0,0.0,37.2103740547901,0.0,0.0,38.0052706829276,18.9791378619365,15.0797803315786,17.0294590967575,1753.49551639464,506677.641557989,0.0,0.506216879898342,12160542.4331669,0.0,12.1492051175602,1812278.181888,4472181.76171127,0.0,4472181.76171127,0.0,133780.3776,160536.45312 
 02/05  21:00:00,11.375,4.15,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.8848003459009,0.0,0.0,0.0,33.2524256943536,0.0,0.0,31.9862332677998,0.0,0.0,32.6461413837475,18.0214321083342,15.5336354722773,16.7775337903058,1102.52534154536,577380.859922309,0.0,0.507380977684768,3464155.32675793,0.0,3.04428586610861,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/05  22:00:00,11.175,4.4875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,90.5899765289032,0.0,0.0,0.0,30.6628115241095,0.0,0.0,29.9234009824314,0.0,0.0,30.0037640223622,17.6258283909371,15.2377819478454,16.4318051693912,1040.45802636716,566694.317481474,0.0,0.507149524063479,3400160.00421641,0.0,3.04289714438088,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/05  23:00:00,11.225,4.4125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,86.1893077429844,0.0,0.0,0.0,29.160177499131,0.0,0.0,28.6493747190877,0.0,0.0,28.3797555247657,17.4338081283102,15.7330613236825,16.5834347259963,701.121824143899,635267.047887284,0.0,0.507984789272234,1905762.50859378,0.0,1.5239543678167,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/05  24:00:00,11.425,4.05,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.1744039544843,0.0,0.0,0.0,28.1543997354906,0.0,0.0,27.6297944435778,0.0,0.0,27.390209775416,17.3378515118021,15.7355449817276,16.5366982467649,639.769957566011,608785.635141321,0.0,0.507576323226794,1826356.07679735,0.0,1.52272896968038,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/06  01:00:00,11.625,3.7125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.7056235180222,0.0,0.0,0.0,28.0230594110515,0.0,0.0,27.4964882464911,0.0,0.0,27.1860758604796,17.4205278656764,16.7410285098854,17.0807781877809,255.552313291148,707816.449976937,0.0,0.509066108917135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/06  02:00:00,11.325,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.0804992391117,0.0,0.0,0.0,30.542743173722,0.0,0.0,30.0194877355864,0.0,0.0,29.5182683298033,17.5261850065966,16.9275582854114,17.226871646004,204.012980118352,801381.951230635,0.0,0.509847308125543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/06  03:00:00,10.7875,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.3506544893856,0.0,0.0,0.0,32.6541941759319,0.0,0.0,32.1071886098322,0.0,0.0,31.5892717036216,17.4909136065753,16.8430787456434,17.1669961761094,220.211387562448,893997.122817176,0.0,0.510654530033175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/06  04:00:00,10.225,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.918791860293,0.0,0.0,0.0,34.9374572035484,0.0,0.0,34.4038246444033,0.0,0.0,33.5775100123408,17.4237731445073,16.7295584089246,17.0766657767159,237.210760941575,979054.136499192,0.0,0.511461171586794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/06  05:00:00,10.125,2.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.531051776861,0.0,0.0,0.0,34.7720875543406,0.0,0.0,34.180698100157,0.0,0.0,33.578266122363,17.3534573031048,16.6540382593048,17.0037477812048,241.902027835589,971678.049578785,0.0,0.511512073824155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/06  06:00:00,10.325,2.3625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,124.262270968455,0.0,0.0,0.0,42.2613038538298,0.0,0.0,41.6829404096577,0.0,0.0,40.3180267049679,18.468768249214,21.9441377076017,20.2064529784079,-1501.14742359764,1681160.4930122,0.0,0.520564171457414,0.0,0.0,0.0,0.0,8090679.88923815,0.0,8090679.88923815,0.0,26756.07552,107024.30208 
 02/06  07:00:00,10.525,2.525,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,136.810870154094,0.0,0.0,0.0,46.4944706877184,0.0,0.0,45.964087772789,0.0,0.0,44.3523116935871,19.223222774951,21.9999997819722,20.6116112784616,-1270.02861979067,1655153.44610695,0.0,0.520221399675741,9930915.05682114,0.0,3.12132839805445,453069.545472,15857395.7285035,0.0,15857395.7285035,0.0,26756.07552,107024.30208 
 02/06  08:00:00,10.6,2.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,63.2964869970203,181014.453476853,0.510478323013917,0.0,22.5339893667055,0.51047832301392,0.0,24.7697908505166,1.2799325715755,0.0,15.9927067797982,19.4937490123574,21.9999999994386,20.746874505898,-1104.85787950592,1651751.25831771,0.0,0.52008112703896,19820987.3874748,0.0,6.24097352446752,906139.090944001,24803137.0535215,0.0,24803137.0535215,0.0,80268.2265600001,107024.30208 
 02/06  09:00:00,10.6,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,23.4665717811367,0.0,382592.554663881,3.11371204217857,11.4166763925264,0.0,2.30242263587813,1.04098645955965,1.50142107305388,3.79137964622804,12.5103300021045,0.0,19.8072944683167,21.9999999999962,20.9036472341565,-928.422817564136,1654644.14098763,0.0,0.520080450077992,94314560.3125032,0.0,29.6445856544455,4304160.681984,96393182.4954644,0.0,96393182.4954644,0.0,240804.67968,240804.67968 
 02/06  10:00:00,10.6,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,148.926279194767,0.0,695532.743190226,22.2009534497756,73.8990707487221,0.0,9.90347481208559,29.5662582683041,0.0,11.4647611030606,45.4609501777406,0.0,20.0452459022553,22.,21.0226229511276,-797.170543304302,1654937.47197182,0.0,0.520080548279043,94331283.8838254,0.0,29.6445912519055,4304160.681984,95953548.7281239,0.0,95953548.7281239,0.0,240804.67968,240804.67968 
 02/06  11:00:00,11.2875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,696.877807577172,0.0,2030746.13613011,167.213423883504,400.381342808504,0.0,54.8225486695806,154.230962523324,0.0,40.3081051507629,142.265502245344,0.0,20.6134271153997,22.0000000000002,21.3067135577,-529.354345897528,1557572.35971044,0.0,0.518822033820741,88781385.2611677,0.0,29.5728559277823,4304160.681984,89009489.064327,0.0,89009489.064327,0.0,240804.67968,240804.67968 
 02/06  12:00:00,12.3875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1322.86829747779,0.0,3615330.63040929,489.054308022588,927.231988511174,0.0,132.322646532637,297.264916156314,0.0,26.7133952147516,98.3713928102992,0.0,21.355377918892,22.0000000000005,21.6776889594462,-189.236103132242,1394357.82766323,0.0,0.516823371919295,79478161.5116461,0.0,29.4589321993998,4304160.681984,78335151.9615708,0.0,78335151.9615708,0.0,240804.67968,240804.67968 
 02/06  13:00:00,13.4875,2.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1416.50933397681,0.0,3842831.30397107,590.395009328319,1067.88928538682,0.0,152.466098741157,325.07670093914,0.0,8.810925618306457E-002,23.5433476508503,0.0,21.7119632560324,22.0000000000002,21.8559816280163,-43.6118021620619,1236940.95336664,0.0,0.514838373677517,37108062.2661669,0.0,15.4451512103255,2265347.72736,36568310.8182304,0.0,36568310.8182304,0.0,240804.67968,214048.60416 
 02/06  14:00:00,14.275,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1293.96821616306,0.0,3515189.57934583,546.344374544776,957.21627916947,0.0,160.68362782016,323.03732163493,0.0,0.0,13.7146153586565,0.0,22.03901969471,22.,22.019509847355,47.674697116662,1094684.10524718,0.0,0.513437066877237,62396980.3191369,0.0,29.2659128120025,4304160.681984,61433136.2584707,0.0,61433136.2584707,0.0,240804.67968,240804.67968 
 02/06  15:00:00,14.8125,4.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,453.059106863946,0.0,1394173.09240667,155.297230900268,303.221194098688,0.0,58.0273025843339,139.088806103045,0.0,0.0,10.7491066622127,0.0,21.680015000194,22.0000000000001,21.840007500097,-92.0887240196279,1015343.07376964,0.0,0.512479256007474,57874549.7031462,0.0,29.211317592426,4304160.681984,57433876.1637672,0.0,57433876.1637672,0.0,240804.67968,240804.67968 
 02/06  16:00:00,15.375,5.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,32.1546173393061,0.0,320118.591202885,0.0,14.3778108612014,0.0,0.0,16.3629634488478,0.0,0.0,1.579516515153,0.165673485896107,21.334630197472,22.,21.667315098736,-200.821248007266,932807.241047414,0.0,0.511480559767577,53170009.0385576,0.0,29.1543919067519,4304160.681984,53098507.3385857,0.0,53098507.3385857,0.0,240804.67968,240804.67968 
 02/06  17:00:00,14.7875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.957032260863986,23.1211953968998,202225.34154684,0.0,0.790626408423498,7.05715530301218,0.0,0.780377612969249,7.47603270037631,0.0,0.0,9.20197915404008,21.191291784967,21.9999999999999,21.5956458924834,-241.232813453986,1037875.45756077,0.0,0.512517442691473,59158738.2753709,0.0,29.213494233414,4304160.681984,58133259.9322357,0.0,58133259.9322357,0.0,240804.67968,240804.67968 
 02/06  18:00:00,13.4875,6.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,103.844076009273,41893.6741239847,0.0,0.0,35.1579486624137,0.0,0.0,34.607617442761,0.0,0.0,34.0785099040984,20.9579612379129,21.9999999999999,21.4789806189564,-330.618959413232,1227039.16761474,0.0,0.514841647472742,51535518.5630551,0.0,21.6233491938552,3171486.818304,51728985.0267441,0.0,51728985.0267441,0.0,187292.52864,214048.60416 
 02/06  19:00:00,12.1875,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,138.353177269787,0.0,0.0,0.0,47.0924251704,0.0,0.0,45.869322780951,0.0,0.0,45.3914293184363,20.7399145171193,21.9999999999999,21.3699572585596,-428.009539530436,1422733.90065789,0.0,0.517185315769464,34145503.37089,0.0,12.4124475784671,1812278.181888,35656764.8424129,0.0,35656764.8424129,0.0,133780.3776,160536.45312 
 02/06  20:00:00,11.45,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.417767054627,0.0,0.0,0.0,39.5083546644128,0.0,0.0,38.165293825968,0.0,0.0,38.7441185642465,19.1235426610146,15.0782005415238,17.1008716012692,1814.72323687155,530536.613885426,0.0,0.50644017159947,12733607.6057702,0.0,12.1545641183873,1812278.181888,4666817.53018531,0.0,4666817.53018531,0.0,133780.3776,160536.45312 
 02/06  21:00:00,11.1125,3.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,106.522893003651,0.0,0.0,0.0,36.2447079757401,0.0,0.0,34.6288978008073,0.0,0.0,35.649287227104,18.1510537605458,15.5341071651528,16.8425804628493,1174.18508979273,653707.836893437,0.0,0.507836687592001,3922393.55067,0.0,3.04702012555201,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/06  22:00:00,10.75,2.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.750037722033,0.0,0.0,0.0,37.0567017705488,0.0,0.0,35.1677700228663,0.0,0.0,36.5255659286184,17.7151247903413,15.1577037932802,16.4364142918107,1132.79938983334,655181.382453955,0.0,0.507753971009727,3931066.4183813,0.0,3.04652382605836,453069.545472,1984.27638170498,0.0,1984.27638170498,0.0,80268.2265600001,133780.3776 
 02/06  23:00:00,10.475,1.1875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.289807870453,0.0,0.0,0.0,37.9635543800129,0.0,0.0,35.965071561977,0.0,0.0,37.361181928463,17.4620646834139,15.5718484939185,16.5169565886662,797.739733351487,735278.568395466,0.0,0.509045030839568,2205882.66290933,0.0,1.5271350925187,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/06  24:00:00,10.275,0.6875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.332509018088,0.0,0.0,0.0,39.0052414318465,0.0,0.0,36.8467335790342,0.0,0.0,38.4805340072069,17.2635401093772,15.4145285413564,16.3390343253668,767.308624204665,733202.987237378,0.0,0.509067838751895,2199608.77623553,0.0,1.52720351625568,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/07  01:00:00,10.075,0.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.355399852607,0.0,0.0,0.0,40.8141123300441,0.0,0.0,38.478531953072,0.0,0.0,40.0627555694904,17.2674589019318,16.4699860167035,16.8687224593177,313.044474648844,901506.793178302,0.0,0.511357728396123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/07  02:00:00,9.4375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.358444509573,0.0,0.0,0.0,44.5418965681377,0.0,0.0,42.1175253290146,0.0,0.0,43.6990226124206,17.297746930693,16.5754879637533,16.9366174472231,261.764656711396,1073806.60553999,0.0,0.512613111000451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/07  03:00:00,8.475,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.299310620942,0.0,0.0,0.0,48.2711378182071,0.0,0.0,45.7399137351419,0.0,0.0,47.2882590675927,17.1534299092672,16.3678738679037,16.7606518885854,289.34559311323,1263423.67144788,0.0,0.513969427639418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/07  04:00:00,7.5375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,150.942466738414,0.0,0.0,0.0,51.5498528574175,0.0,0.0,48.9549376367461,0.0,0.0,50.4376762442506,16.9722954899441,16.1280049223219,16.550150206133,317.864806459177,1406454.75340416,0.0,0.515245353938282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/07  05:00:00,7.45,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.879490638323,0.0,0.0,0.0,49.7536514073011,0.0,0.0,47.4795504250488,0.0,0.0,48.6462888059733,16.808936488472,15.9765261148312,16.3927313016516,321.937345506026,1300687.48245781,0.0,0.515169529620229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/07  06:00:00,7.7875,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,163.066953970354,0.0,0.0,0.0,55.5628616858702,0.0,0.0,53.9613365196505,0.0,0.0,53.5427557648334,18.0676558109617,21.9302519067576,19.9989538588596,-1739.28297814948,1984028.56474411,0.0,0.525248674435536,0.0,0.0,0.0,0.0,9433557.60733734,0.0,9433557.60733734,0.0,26756.07552,107024.30208 
 02/07  07:00:00,8.15,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,168.345754170579,0.0,0.0,0.0,57.3101126752717,0.0,0.0,56.2847858952393,0.0,0.0,54.7508556000679,18.9281011629285,21.99999933519,20.4640502490593,-1464.64392238294,1944627.49984865,0.0,0.524635884093618,11667682.8253565,0.0,3.14781530456171,453069.545472,19023334.167784,0.0,19023334.167784,0.0,26756.07552,107024.30208 
 02/07  08:00:00,8.425,0.4375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,132.467999026542,75297.1559837656,0.359014214788524,0.0,45.0348623114706,0.359014214788525,0.0,46.255967620408,1.06995734779785,0.0,41.1771690946631,19.1908353717401,21.9999999970555,20.5954176843978,-1295.72520376143,1951761.26973625,0.0,0.524106271111021,23421130.1347455,0.0,6.28927525333225,906139.090944001,29675555.1879384,0.0,29675555.1879384,0.0,80268.2265600001,107024.30208 
 02/07  09:00:00,8.625,1.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2.9590799344159,32.6832912723078,309325.27351144,1.35773116202347,2.32402453251129,9.52637870964746,0.941460676999619,0.0,16.9513235763871,1.49769564481439,2.18801091453589,7.75854449890457,19.5257865371952,21.9999999999661,20.7628932685807,-1100.04747800766,1933973.20966598,0.0,0.523729912439684,110236431.924559,0.0,29.852605009062,4304160.681984,113882050.396625,0.0,113882050.396625,0.0,240804.67968,240804.67968 
 02/07  10:00:00,8.825,1.8375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,68.7791418277765,0.0,553387.815857464,5.72674477582579,34.9125928728556,0.0,2.7870538362807,8.04019237173939,0.0,3.51417144933054,25.8263565831816,0.0,19.7731204220694,21.9999999999999,20.8865602110347,-951.367796401171,1904885.81417968,0.0,0.523358093085362,108578444.023267,0.0,29.8314113058656,4304160.681984,111603376.734847,0.0,111603376.734847,0.0,240804.67968,240804.67968 
 02/07  11:00:00,10.025,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,150.31206753657,0.0,718365.486116749,3.64341471372915,71.1563492788174,0.0,1.26508813154983,29.2390516095204,0.0,1.0544915532504,49.9166666482318,0.0,20.0036365922807,22.0000000000002,21.0018182961405,-820.683897631651,1712152.39558923,0.0,0.521146577283435,97592680.4333256,0.0,29.7053549051558,4304160.681984,100723896.740652,0.0,100723896.740652,0.0,240804.67968,240804.67968 
 02/07  12:00:00,11.8875,3.4625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,260.448985007064,0.0,939164.566977954,1.52298221713233,122.91805809706,0.0,0.419867031324693,58.6006925697014,0.0,0.11436631189466,78.9302343403029,0.0,20.2738305740744,22.0000000000003,21.1369152870373,-673.014051399468,1436033.9131385,0.0,0.517741566526122,81853927.9574388,0.0,29.511269291989,4304160.681984,84196298.4015478,0.0,84196298.4015478,0.0,240804.67968,240804.67968 
 02/07  13:00:00,13.725,4.3,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,225.292262215355,0.0,803718.949099067,0.751063474480586,106.515316672276,0.0,0.196157476853786,54.1714842725578,0.0,6.738757643064212E-005,64.6054612705212,0.0,20.3920082451824,22.0000000000002,21.1960041225913,-603.877102594859,1172221.10005409,0.0,0.514423142717721,35166628.584718,0.0,15.4326942815316,2265347.72736,37454103.676533,0.0,37454103.676533,0.0,240804.67968,214048.60416 
 02/07  14:00:00,14.525,4.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,227.127069391804,0.0,778557.490133081,2.90045160246576,106.250699721628,0.0,0.861231297993519,56.8606912702268,0.0,0.0,64.0156783999492,0.0,20.6082267081995,22.0000000000004,21.3041133541,-498.945083581233,1071788.44929594,0.0,0.512985341558428,61091817.6821689,0.0,29.2401644688304,4304160.681984,61195959.789691,0.0,61195959.789691,0.0,240804.67968,240804.67968 
 02/07  15:00:00,14.725,4.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,173.404132115912,0.0,643216.532674003,1.12401865543859,72.3513847448074,0.0,0.418750581012554,44.6505442637191,0.0,0.0,56.4022031073853,0.0,20.7319088757697,22.0000000000001,21.3659544378849,-435.028688720925,1040457.97763635,0.0,0.512629589706702,59306002.9093132,0.0,29.219886613282,4304160.681984,59255350.6378937,0.0,59255350.6378937,0.0,240804.67968,240804.67968 
