Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/07  16:00:00,14.925,5.125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,76.1643392801804,0.0,397546.864195277,0.0,28.3772409883597,0.0,0.0,17.235711904797,0.0,0.0,30.5513863870237,0.0,20.7710968976614,21.9999999999999,21.3855484488306,-414.711079506705,1014380.03822086,0.0,0.512272575623606,57819523.1553816,0.0,29.1995368105455,4304160.681984,57489576.6457251,0.0,57489576.6457251,0.0,240804.67968,240804.67968 
 02/07  17:00:00,14.4375,4.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,6.20912368377389,16.1591904176967,207451.96679376,0.0,2.88947427380911,4.98576836526667,0.0,0.817166707155978,7.83002804090197,0.0,3.48152397305867,4.32243528177793,20.7703627325354,22.0000000000003,21.3851813662678,-414.426574711213,1088603.09806077,0.0,0.51313991216,62050181.1774342,0.0,29.24897499312,4304160.681984,61561517.4446587,0.0,61561517.4446587,0.0,240804.67968,240804.67968 
 02/07  18:00:00,13.475,3.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,94.7445565868393,37601.0162008176,0.0,0.0,31.9926415919358,0.0,0.0,32.1787973803043,0.0,0.0,30.5731176145992,20.685960574751,22.0000000000002,21.3429802873756,-452.087132309506,1234379.68328761,0.0,0.514860883642593,51843720.5519737,0.0,21.6241571129889,3171486.818304,52136512.7960058,0.0,52136512.7960058,0.0,187292.52864,214048.60416 
 02/07  19:00:00,12.5375,2.9375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,126.358507481345,0.0,0.0,0.0,43.0205308516289,0.0,0.0,42.0314642896953,0.0,0.0,41.3065123400208,20.5795135257599,21.9999999999999,21.2897567628799,-502.941304581429,1367573.99612185,0.0,0.516551574862607,32821672.750756,0.0,12.3972377967026,1812278.181888,34572389.6597268,0.0,34572389.6597268,0.0,133780.3776,160536.45312 
 02/07  20:00:00,12.325,2.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,100.479595224955,0.0,0.0,0.0,34.0840856182768,0.0,0.0,32.7454882922085,0.0,0.0,33.6500213144699,19.0403286218058,15.1083897894335,17.0743592056196,1771.69744238356,406640.604583589,0.0,0.504937159055156,9759991.13478892,0.0,12.1184918173237,1812278.181888,1767778.45359389,0.0,1767778.45359389,0.0,133780.3776,160536.45312 
 02/07  21:00:00,12.525,1.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.625799497503,0.0,0.0,0.0,29.4694881579222,0.0,0.0,27.8869372207447,0.0,0.0,29.2693741188361,18.2279531899811,16.0398502403623,17.1339017151717,941.467930456844,524727.333036287,0.0,0.50620575545193,3148510.35237839,0.0,3.03723453271158,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/07  22:00:00,12.725,0.3375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.8190981337843,0.0,0.0,0.0,28.931975459418,0.0,0.0,27.1771571439373,0.0,0.0,28.7099655304291,17.9976764444657,16.0081403340825,17.0029083892741,820.777336215036,489925.076108323,0.0,0.505733631064244,2939529.36901944,0.0,3.03440178638547,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/07  23:00:00,12.55,1.0625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,85.1191067423091,0.0,0.0,0.0,28.9863412064119,0.0,0.0,27.4147701234606,0.0,0.0,28.7179954124366,17.8366452081031,16.3645389502336,17.1005920791684,574.612952608395,501827.891305061,0.0,0.506732905232863,1505421.30545945,0.0,1.52019871569859,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/07  24:00:00,12.2125,2.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.6583123614275,0.0,0.0,0.0,28.8182397986489,0.0,0.0,27.5405758075495,0.0,0.0,28.2994967552292,17.6633932415533,16.1778392762474,16.9206162589003,575.035409799776,497271.350540289,0.0,0.50697071408831,1491747.39247059,0.0,1.52091214226493,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/08  01:00:00,11.85,4.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.7116725100878,0.0,0.0,0.0,29.0811344236707,0.0,0.0,28.3512525782959,0.0,0.0,28.2792855081212,17.6514767412041,16.9876754243379,17.319576082771,245.512428641716,592553.263165556,0.0,0.509128637502117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/08  02:00:00,11.7,4.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.6521739284543,0.0,0.0,0.0,30.407908715454,0.0,0.0,29.735910272454,0.0,0.0,29.5083549405463,17.6977222844437,17.1242511863802,17.4109867354119,196.679934354254,646107.57706762,0.0,0.509564833937266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/08  03:00:00,11.7,4.6125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.7662478810712,0.0,0.0,0.0,31.2020016110493,0.0,0.0,30.2271982376166,0.0,0.0,30.3370480324053,17.6612157420644,17.0906560029557,17.37593587251,194.605034208119,690828.400139271,0.0,0.509488569814981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/08  04:00:00,11.7,4.25,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.193051352974,0.0,0.0,0.0,31.7270570557225,0.0,0.0,30.6077064510456,0.0,0.0,30.8582878462059,17.6213200487677,17.0531864579046,17.3372532533361,193.090246261182,715251.610883958,0.0,0.509412411042513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/08  05:00:00,11.325,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.262414548968,0.0,0.0,0.0,33.8327614578153,0.0,0.0,32.487423614435,0.0,0.0,32.9422294767177,17.5677824174553,16.9711666331805,17.2694745253179,201.531351247841,838575.052881183,0.0,0.509911733349033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/08  06:00:00,10.7875,3.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,131.081099230107,0.0,0.0,0.0,44.7459300065881,0.0,0.0,43.221272465184,0.0,0.0,43.1138967583344,18.5966035237572,21.9492971831887,20.2729503534729,-1425.77107671392,1699561.17657536,0.0,0.519690108401711,0.0,0.0,0.0,0.0,7693375.32609515,0.0,7693375.32609515,0.0,26756.07552,107024.30208 
 02/08  07:00:00,10.225,2.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,154.556424043198,0.0,0.0,0.0,52.7184877644452,0.0,0.0,51.0900678027423,0.0,0.0,50.7478684760107,19.2953117200626,21.9999998438555,20.647655781959,-1226.12831972423,1755773.75851218,0.0,0.520749987892018,10534456.0260784,0.0,3.12449992735211,453069.545472,15963775.4263431,0.0,15963775.4263431,0.0,26756.07552,107024.30208 
 02/08  08:00:00,10.6875,3.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,54.6271590080742,19.1054512228227,443279.611005175,10.0110592158317,13.3042716247067,10.215105045384,10.0110592158318,12.1272352800994,10.3510995383255,25.6756168720013,30.6564054641548,0.0,19.6268783423328,21.9999999995738,20.8134391709533,-1033.4178307395,1618845.74979508,0.0,0.519926091007534,19426137.5498333,0.0,6.23911309209041,906139.090944001,24291133.4081684,0.0,24291133.4081684,0.0,80268.2265600001,107024.30208 
 02/08  09:00:00,11.7875,4.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,269.422280446712,0.0,963341.241327317,44.6064426930953,98.2088367781378,0.0,33.8619839639036,68.4655372440324,0.0,56.5098643486514,102.747906424541,0.0,20.0561575722961,21.9999999999976,21.0280787861469,-799.769607338392,1447544.54840558,0.0,0.517922449272192,82510033.067784,0.0,29.521579608515,4304160.681984,85381172.2494178,0.0,85381172.2494178,0.0,240804.67968,240804.67968 
 02/08  10:00:00,12.8875,6.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,306.53102629262,0.0,1031348.9223502,61.3391482528786,148.129678242113,0.0,28.761151149425,71.1129727391038,0.0,35.0134063054701,87.2883753114026,0.0,20.2414749059531,22.,21.1207374529766,-697.971250129323,1291700.68249698,0.0,0.515929017229809,73626933.9110712,0.0,29.4079539820991,4304160.681984,75700969.6815134,0.0,75700969.6815134,0.0,240804.67968,240804.67968 
 02/08  11:00:00,13.425,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,613.034327180465,0.0,1779940.44240604,136.364570442036,337.472056418965,0.0,47.0984392214726,138.874615050913,0.0,38.9108222170286,136.687655710586,0.0,20.6523018253557,22.,21.3261509126779,-498.103287301731,1223760.88600651,0.0,0.514957073060522,69754319.9003659,0.0,29.3525531644497,4304160.681984,70437980.3202356,0.0,70437980.3202356,0.0,240804.67968,240804.67968 
 02/08  12:00:00,13.625,7.8375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,138.55918041101,0.0,597595.748690593,17.5148323365115,71.6397749809305,0.0,4.91770285092183,28.9699666159226,0.0,1.67926994282506,37.9494388141564,0.0,20.4700591066771,22.0000000000002,21.2350295533387,-560.758218688784,1195988.71222461,0.0,0.514597479432332,68171296.4309656,0.0,29.3320563276429,4304160.681984,68978632.2849008,0.0,68978632.2849008,0.0,240804.67968,240804.67968 
 02/08  13:00:00,13.825,8.5375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,176.211197718984,0.0,692826.010290805,42.653009304017,117.142236048853,0.0,11.100831404292,38.3731692709739,0.0,2.695503057225685E-003,20.6957923991566,0.0,20.5379414515163,22.0000000000003,21.2689707257583,-533.837897763421,1166693.16113659,0.0,0.514238941185215,35000764.4194063,0.0,15.4271682355565,2265347.72736,36735296.9370243,0.0,36735296.9370243,0.0,240804.67968,214048.60416 
 02/08  14:00:00,13.525,8.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,444.881397152009,0.0,1383574.36597844,119.776798138196,297.198126035258,0.0,35.5795506952831,111.491101716141,0.0,0.0,36.1921694006092,0.0,20.9045851119454,22.0000000000002,21.4522925559728,-371.689028495195,1214421.51825925,0.0,0.514775779276489,69221929.7238098,0.0,29.3422194187599,4304160.681984,69143855.6799776,0.0,69143855.6799776,0.0,240804.67968,240804.67968 
 02/08  15:00:00,12.9875,6.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,233.709518891988,0.0,880771.706181767,51.5341963346334,140.843865361019,0.0,19.3455780327727,67.8487385849954,0.0,0.0,25.0169149459735,0.0,20.8773950086359,22.0000000000002,21.438697504318,-369.14667908375,1295302.24258729,0.0,0.515741807530222,73832101.4062121,0.0,29.3972830292227,4304160.681984,73674903.197058,0.0,73674903.197058,0.0,240804.67968,240804.67968 
 02/08  16:00:00,12.425,5.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,43.1724322159937,0.0,425767.196846662,0.0,17.9302195147658,0.0,0.0,12.0652179410051,0.374830853752177,0.0,13.5518256139749,0.0,20.768616232145,22.0000000000003,21.3843081160726,-416.766688958995,1376634.08612581,0.0,0.516758065786486,78468027.461603,0.0,29.4552097498297,4304160.681984,78616516.9507548,0.0,78616516.9507548,0.0,240804.67968,240804.67968 
 02/08  17:00:00,12.2,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,43.8059050387271,217113.37173678,0.0,0.0,13.5726555605184,0.0,0.0,17.8643983722025,0.0,0.0,12.3688511060063,20.7081703848833,22.0000000000003,21.3540851924418,-445.351409466649,1416610.1823468,0.0,0.517163171254128,80746581.3950471,0.0,29.4783007614853,4304160.681984,80679145.6604213,0.0,80679145.6604213,0.0,240804.67968,240804.67968 
 02/08  18:00:00,12.2,5.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,115.535841304034,41732.1655431866,0.0,0.0,39.0791050996981,0.0,0.0,38.9068432919218,0.0,0.0,37.5498929124143,20.5959063815036,22.0000000000006,21.2979531907521,-497.509958886083,1418828.4676683,0.0,0.517162853152982,59590638.8237544,0.0,21.7208398324253,3171486.818304,60457386.0455606,0.0,60457386.0455606,0.0,187292.52864,214048.60416 
 02/08  19:00:00,12.2,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.827258276054,0.0,0.0,0.0,45.2096259783561,0.0,0.0,44.0844430372994,0.0,0.0,43.5331892603983,20.4864266521598,22.0000000000004,21.2432133260801,-551.320664470234,1419050.62266536,0.0,0.517162935042354,34057126.8937131,0.0,12.4119104410165,1812278.181888,36086664.7950701,0.0,36086664.7950701,0.0,133780.3776,160536.45312 
 02/08  20:00:00,11.95,4.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,105.581235581483,0.0,0.0,0.0,35.8238012167782,0.0,0.0,34.6012231886319,0.0,0.0,35.1562111760729,18.9505270841875,15.1008283863027,17.0256777352451,1743.13037258627,459681.94721835,0.0,0.505592910127606,11032921.3860488,0.0,12.1342298430626,1812278.181888,3230358.28181575,0.0,3230358.28181575,0.0,133780.3776,160536.45312 
 02/08  21:00:00,11.6125,3.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.4756748187063,0.0,0.0,0.0,32.4602427701227,0.0,0.0,31.0978225246578,0.0,0.0,31.9176095239257,18.0472760903024,15.6314980087759,16.8393870495391,1067.99887276655,582896.119744754,0.0,0.507123153027118,3497440.17898214,0.0,3.04273891816271,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/08  22:00:00,11.25,2.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.2839512731615,0.0,0.0,0.0,33.1311365357125,0.0,0.0,31.6189553501211,0.0,0.0,32.5338593873279,17.6827733790801,15.3031500741192,16.4929617265996,1036.10303685704,590895.947132326,0.0,0.507121812581657,3545370.7184982,0.0,3.04273087548994,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/08  23:00:00,10.85,1.6625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.639489860062,0.0,0.0,0.0,34.9750258499125,0.0,0.0,33.2974629480211,0.0,0.0,34.3670010621282,17.4638553348056,15.6724271342669,16.5681412345362,745.80347346006,706591.372058925,0.0,0.508535732976751,2119810.63777249,0.0,1.52560719893025,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/08  24:00:00,10.5125,0.9625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.480660922582,0.0,0.0,0.0,36.6268989906471,0.0,0.0,34.8064121407582,0.0,0.0,36.0473497911771,17.2832091117368,15.4826335529391,16.3829213323379,740.316042060082,726169.136646597,0.0,0.508755786550095,2178503.80612847,0.0,1.52626735965028,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/09  01:00:00,10.15,0.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.158343028758,0.0,0.0,0.0,40.0132543137477,0.0,0.0,37.8271689390556,0.0,0.0,39.3179197759542,17.2990625822334,16.5009746614108,16.9000186218221,309.274870217157,937424.902704057,0.0,0.51126705532366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/09  02:00:00,9.625,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.251236312444,0.0,0.0,0.0,43.1018618431767,0.0,0.0,40.9422881211165,0.0,0.0,42.2070863481507,17.3470065455093,16.6252880903207,16.986147317915,258.510394428018,1061563.69007732,0.0,0.51235861772749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/09  03:00:00,9.0875,1.4,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.823202264892,0.0,0.0,0.0,44.2609492620546,0.0,0.0,42.3339120438063,0.0,0.0,43.2283409590316,17.239923900926,16.4888248055205,16.8643743532233,272.980736192256,1138471.39191092,0.0,0.513086590843296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/09  04:00:00,8.525,2.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.151843404282,0.0,0.0,0.0,45.6634707662967,0.0,0.0,43.990818291803,0.0,0.0,44.4975543461827,17.1023765833062,16.3225741787749,16.7124753810405,288.300317509664,1211098.28958191,0.0,0.513811565336613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/09  05:00:00,8.05,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.961704082542,0.0,0.0,0.0,46.9533461549287,0.0,0.0,45.2665865454528,0.0,0.0,45.74177138216,16.9617498140603,16.15736061855,16.5595552163051,302.299741878556,1267851.69244936,0.0,0.514382461397023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/09  06:00:00,7.7125,2.3375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,169.023055808609,0.0,0.0,0.0,57.5987208025282,0.0,0.0,55.9223173822232,0.0,0.0,55.5020176238581,18.1702968952488,21.9331059898439,20.0517014425463,-1685.67969613322,2154869.99233107,0.0,0.525345110223545,0.0,0.0,0.0,0.0,9233638.92460326,0.0,9233638.92460326,0.0,26756.07552,107024.30208 
 02/09  07:00:00,7.35,2.175,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,191.254245801594,0.0,0.0,0.0,65.0976568258369,0.0,0.0,63.4536515886264,0.0,0.0,62.7029373871304,18.9968555903475,21.9999994057346,20.498427498041,-1418.81980079425,2176424.44967394,0.0,0.526095166923765,13058449.6631613,0.0,3.15657100154259,453069.545472,19748633.1980734,0.0,19748633.1980734,0.0,26756.07552,107024.30208 
 02/09  08:00:00,8.2625,1.85,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,158.079218153177,1.98021484851586,802090.248572452,24.9986906275911,36.8161182444181,5.09509301829899,24.9986906275913,35.6289828740951,5.06935134603677,66.3498779732955,93.8183465504835,0.0,19.4722609582565,21.9999999970204,20.7361304776384,-1140.56580334676,1975118.9499044,0.0,0.524412811848448,23701414.7990988,0.0,6.29295374218138,906139.090944001,29509928.52323,0.0,29509928.52323,0.0,80268.2265600001,107024.30208 
 02/09  09:00:00,9.9,1.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,708.925116463175,0.0,2080298.88822681,126.60868775049,259.855575830906,0.0,92.8991002037474,186.821699082823,0.0,152.375552632482,262.247841549447,0.0,20.1916042132652,21.9999999999689,21.095802106617,-765.249599381547,1727367.57218723,0.0,0.521379680179622,98459911.6987112,0.0,29.7186417702384,4304160.681984,101949175.167729,0.0,101949175.167729,0.0,240804.67968,240804.67968 
 02/09  10:00:00,11.5625,1.15,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1167.18294536632,0.0,3194592.00530088,293.629845806895,563.146979558704,0.0,141.766730246246,283.288040713993,0.0,177.439650263437,320.74792509362,0.0,20.8112555067038,21.9999999999996,21.4056277533517,-455.66745060715,1482872.85749147,0.0,0.518334586432865,84523727.5663427,0.0,29.5450714266733,4304160.681984,86520564.4614912,0.0,86520564.4614912,0.0,240804.67968,240804.67968 
 02/09  11:00:00,12.325,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1181.08445913735,0.0,3209813.88812855,331.434593864631,680.366619244364,0.0,113.819291366032,265.842562438089,0.0,92.8412107618028,234.875277454898,0.0,21.1180625309652,21.9999999999999,21.5590312654825,-295.117117890548,1396371.17432327,0.0,0.516939458878294,79593053.5540312,0.0,29.4655491560627,4304160.681984,79406450.6878382,0.0,79406450.6878382,0.0,240804.67968,240804.67968 
 02/09  12:00:00,12.525,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,736.076211028553,0.0,2135486.93383385,191.295798195383,469.334095247233,0.0,52.6092861389555,165.213492979135,0.0,13.8460768581083,101.528622802185,0.0,21.0683207778675,22.0000000000002,21.5341603889338,-296.337684509976,1366111.38610282,0.0,0.516577537284836,77868249.7745955,0.0,29.4449196252357,4304160.681984,77655054.9533324,0.0,77655054.9533324,0.0,240804.67968,240804.67968 
 02/09  13:00:00,12.725,2.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,337.023798860189,0.0,1131102.66649692,35.9416092079266,194.785309212442,0.0,9.31500077840552,79.2207871925081,0.0,9.164710394567328E-003,63.017702455239,0.0,20.907743376661,22.0000000000003,21.4538716883306,-357.806483352803,1339422.05691281,0.0,0.516214997048889,40182589.7588731,0.0,15.4864499114667,2265347.72736,41220646.3141329,0.0,41220646.3141329,0.0,240804.67968,214048.60416 
 02/09  14:00:00,13.1125,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,529.067654677558,0.0,1598610.71317025,104.071111916706,332.767614076463,0.0,31.1812763126303,133.55630063885,0.0,0.0,62.7437399622447,0.0,21.2662073239089,21.9999999999999,21.6331036619544,-219.320305395668,1274833.52574542,0.0,0.515519078734474,72665454.6559759,0.0,29.384587487865,4304160.681984,72351867.9837505,0.0,72351867.9837505,0.0,240804.67968,240804.67968 
 02/09  15:00:00,13.675,4.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,303.796907221184,0.0,1030365.30701121,60.3822709538154,176.351595616978,0.0,22.6066127349426,88.8998778959743,0.0,0.0,38.5454337082321,0.0,21.2740490277363,21.9999999999997,21.637024513868,-209.010733040513,1189311.10502473,0.0,0.514509073955317,67790696.4369108,0.0,29.3270172154531,4304160.681984,67510620.5219408,0.0,67510620.5219408,0.0,240804.67968,240804.67968 
 02/09  16:00:00,14.2125,6.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,80.5392310849923,0.0,459949.882065579,0.0,30.7037206215397,0.0,0.0,22.1865484546055,0.0,0.0,27.6489620088471,0.0,21.1404081937751,22.0000000000002,21.5702040968877,-257.474963451979,1112705.67928932,0.0,0.513545954733999,63424173.7667745,0.0,29.2721194198379,4304160.681984,63129537.4422708,0.0,63129537.4422708,0.0,240804.67968,240804.67968 
 02/09  17:00:00,13.9625,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,3.90956183862269,28.7783557415368,210840.93239552,0.0,1.83417433678192,8.97506264498392,0.0,0.70976841454658,10.564846695814,0.0,1.36561908729419,9.23844640073895,21.0367157139564,22.0000000000004,21.5183578569784,-298.406136846939,1158164.9281465,0.0,0.513990000397234,66015256.0472366,0.0,29.2974300226423,4304160.681984,65382918.6428795,0.0,65382918.6428795,0.0,240804.67968,240804.67968 
 02/09  18:00:00,13.2,6.4375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,107.148487270646,41396.6110569229,0.0,0.0,36.2870859335885,0.0,0.0,35.7762834120518,0.0,0.0,35.0851179250053,20.8697976926084,22.0000000000001,21.4348988463043,-368.533096568783,1276042.21586545,0.0,0.515356355790786,53593590.8818333,0.0,21.644966943213,3171486.818304,53765147.2699218,0.0,53765147.2699218,0.0,187292.52864,214048.60416 
 02/09  19:00:00,12.4625,6.275,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,138.231695902224,0.0,0.0,0.0,47.148691591562,0.0,0.0,45.5237247394251,0.0,0.0,45.5592795712368,20.6999010624194,22.,21.3499505312097,-446.334285853424,1380118.7861271,0.0,0.516688434524719,33122773.2434097,0.0,12.4005224285933,1812278.181888,34776143.7754766,0.0,34776143.7754766,0.0,133780.3776,160536.45312 
 02/09  20:00:00,11.95,5.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,114.256500369026,0.0,0.0,0.0,38.8885624407222,0.0,0.0,37.0926676277633,0.0,0.0,38.27527030054,19.1080764336524,15.1015935823466,17.1048350079995,1802.7963220853,458159.320215096,0.0,0.505592610741834,10996239.4432844,0.0,12.134222657804,1812278.181888,3011338.41021425,0.0,3011338.41021425,0.0,133780.3776,160536.45312 
 02/09  21:00:00,11.6125,5.0625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.338365923327,0.0,0.0,0.0,35.2240175261071,0.0,0.0,33.4083151550145,0.0,0.0,34.706033242205,18.1915426400669,15.7170119907173,16.9542773153921,1096.84318618749,586372.211643708,0.0,0.507275814873406,3518231.11866018,0.0,3.04365488924044,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/09  22:00:00,11.25,4.3625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.584017371568,0.0,0.0,0.0,35.6622626266357,0.0,0.0,33.8103561688153,0.0,0.0,35.1113985761167,17.8044739923545,15.3788973590308,16.5916856756927,1058.0471023202,592568.338141856,0.0,0.507258346995282,3555409.64604188,0.0,3.04355008197169,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/09  23:00:00,11.1,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.790779529174,0.0,0.0,0.0,35.0461551422547,0.0,0.0,33.3286923310413,0.0,0.0,34.4159320558777,17.5767177007373,15.8134416945201,16.6950796976287,732.658945429183,678881.084429214,0.0,0.508342445145774,2036651.35187678,0.0,1.52502733543732,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/09  24:00:00,11.1,3.8375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.136140259144,0.0,0.0,0.0,34.1336459088049,0.0,0.0,32.571856844854,0.0,0.0,33.4306375054848,17.4293586046817,15.7308495554094,16.5801040800456,689.10401697024,669182.067399914,0.0,0.508143691092967,2007545.39567983,0.0,1.5244310732789,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/10  01:00:00,11.1,3.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.971498611789,0.0,0.0,0.0,34.4767956960419,0.0,0.0,32.9326246398326,0.0,0.0,33.5620782759143,17.4641825606982,16.7305002360238,17.097341398361,281.387761077078,810935.107292201,0.0,0.509973310838751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  02:00:00,10.5375,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.348198389505,0.0,0.0,0.0,38.0032403295503,0.0,0.0,36.4270109553665,0.0,0.0,36.9179471045878,17.5268901061569,16.8593173969915,17.1931037515742,234.092378349045,953259.912189933,0.0,0.511126634112439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  03:00:00,9.575,3.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.487169533703,0.0,0.0,0.0,42.4527324979719,0.0,0.0,40.7234795480852,0.0,0.0,41.3109574876456,17.4315836307119,16.6861877026581,17.058885666685,263.150727764377,1111618.82298695,0.0,0.512546201842023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  04:00:00,8.6375,2.7125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.857281797918,0.0,0.0,0.0,46.6055981797083,0.0,0.0,44.7642665849494,0.0,0.0,45.4874170332605,17.2995415127122,16.4822312733894,16.8908863930508,293.168167446558,1248348.14296485,0.0,0.513880076901617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  05:00:00,8.175,2.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.271650808523,0.0,0.0,0.0,47.3967440491588,0.0,0.0,45.6210348365761,0.0,0.0,46.2538719227884,17.1648485688501,16.3201492230689,16.7424988959595,308.987069203151,1294998.72757423,0.0,0.514436115133983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  06:00:00,8.0375,1.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.042237946032,0.0,0.0,0.0,46.6083746392402,0.0,0.0,44.9985764281056,0.0,0.0,45.4352868786863,17.0443394954663,16.2047236555616,16.6245315755139,311.061193759795,1296521.08343013,0.0,0.514483478384535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  07:00:00,7.875,0.3375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,159.232989557157,0.0,0.0,0.0,54.2582069987332,0.0,0.0,53.0266801812283,0.0,0.0,51.9481023771956,18.2508216944862,21.9060290124642,20.0784253534752,-1634.80645024751,2087420.05011145,0.0,0.52500828273102,12524947.3543584,0.0,3.15004969638612,453069.545472,20819326.4325877,0.0,20819326.4325877,0.0,26756.07552,107024.30208 
 02/10  08:00:00,8.05,0.3125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,126.446978655561,110491.681773354,0.66581794357496,0.0,43.5664377342786,0.665817943574964,0.0,44.975216331752,1.89145675157239,0.0,37.90532458953,19.0884675521377,21.9999786005793,20.5442230763585,-1360.87486661853,2023206.66647591,0.0,0.524803408044758,12139236.1686186,0.0,3.14882044826855,453069.545472,18823774.834595,0.0,18823774.834595,0.0,26756.07552,107024.30208 
 02/10  09:00:00,8.3875,0.8125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,0.0,60.4753976849113,254189.378003039,1.94862714117503,0.0,18.7523074057903,1.44098657664229,0.0,26.2028733402395,2.37374571036615,0.0,15.5202169388815,19.4075119515508,21.999999873366,20.7037559124584,-1164.30050407237,1967768.39144957,0.0,0.52417623392678,59033048.3295046,0.0,15.7252870178034,2265347.72736,64390498.9231664,0.0,64390498.9231664,0.0,133780.3776,133780.3776 
 02/10  10:00:00,8.75,1.3125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,210.609593550701,5.66627440837504,895244.812519989,48.3846609504982,109.397231280457,0.557915326814203,21.1157968824703,46.9690796169168,6.60169169479198,23.8672302293355,56.2125359772705,0.475920710711999,19.7574401751777,21.9999999977157,20.8787200864467,-972.097482901793,1915985.01212086,0.0,0.523501410577448,57479547.568321,0.0,15.7050423173234,2265347.72736,62021681.7889976,0.0,62021681.7889976,0.0,133780.3776,133780.3776 
 02/10  11:00:00,9.3375,1.75,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1038.34232949557,0.0,2943670.37491017,284.101801361726,602.900584475045,0.0,95.3784056387916,229.48301245618,0.0,74.1401061346913,205.958732564349,0.0,20.5981984370193,21.9999999999625,21.2990992184909,-553.129518018948,1828645.4484459,0.0,0.522412383486006,54859360.3005085,0.0,15.6723715045802,2265347.72736,57766327.5038207,0.0,57766327.5038207,0.0,133780.3776,133780.3776 
 02/10  12:00:00,10.1,2.0875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1283.14824979271,0.0,3600556.35189485,473.020520775609,902.862552046921,0.0,128.020484497294,285.48095386486,0.0,25.9945613543777,94.8047438809263,0.0,21.1036053469207,22.,21.5518026734604,-296.830591439523,1712736.02512883,0.0,0.521006632053827,51382078.2760181,0.0,15.6301989616148,2265347.72736,53293987.9151838,0.0,53293987.9151838,0.0,133780.3776,133780.3776 
 02/10  13:00:00,10.8375,2.45,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1353.21397898733,0.0,3775500.17696148,581.484279396093,1036.31658245885,0.0,149.995612778822,307.069958967997,0.0,9.127647227530475E-002,9.82743756048361,0.0,21.5124770077765,22.0000000000002,21.7562385038884,-119.37319142269,1605149.31314202,0.0,0.519652612033378,48154475.6004703,0.0,15.5895783610013,2265347.72736,49239263.6609484,0.0,49239263.6609484,0.0,133780.3776,133780.3776 
 02/10  14:00:00,12.2875,2.35,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1060.23772942378,0.0,2996868.70442649,417.55710901121,780.593781345979,0.0,123.173099511225,265.177015304032,0.0,0.0,14.4669327737735,0.0,21.6485950729661,22.,21.824297536483,-74.8585892603946,1391655.96754491,0.0,0.517013539971982,41749672.2219173,0.0,15.5104061991595,2265347.72736,42389178.6775922,0.0,42389178.6775922,0.0,133780.3776,133780.3776 
 02/10  15:00:00,14.125,2.0125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,476.514715785558,0.0,1485863.71678746,154.876378569155,313.393202660622,0.0,57.8738447662787,146.336448205392,0.0,0.0,16.7850649195438,0.0,21.3910182464381,22.0000000000003,21.6955091232192,-167.516499798387,1129116.91316506,0.0,0.513703761323953,6774695.82420652,0.0,3.08222256794372,453069.545472,8208322.18510765,0.0,8208322.18510765,0.0,40134.11328,93646.2643200001 
 02/10  16:00:00,15.9875,1.65,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,77.8977449510778,0.0,427002.662220366,0.0,30.2364521269892,0.0,0.0,28.5648735277899,0.0,0.0,19.0964192962987,0.0,21.0759385396686,22.,21.5379692698343,-281.009283647424,858432.21348621,0.0,0.510395066174905,5150588.41128734,0.0,3.06237039704943,453069.545472,6727025.5941408,0.0,6727025.5941408,0.0,40134.11328,93646.2643200001 
 02/10  17:00:00,15.6375,2.125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,7.61854451740853,16.2899066464319,224403.89731035,0.0,3.47889743824055,5.06912201567645,0.0,2.8942357350946,5.31971453045989,0.0,1.63507581396448,6.29073457018671,20.9419094374717,22.0000000000001,21.4709547187359,-335.023091266426,922103.732542893,0.0,0.511008662525767,5532601.53262226,0.0,3.0660519751546,453069.545472,7275112.96942652,0.0,7275112.96942652,0.0,40134.11328,93646.2643200001 
 02/10  18:00:00,14.,3.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.1274303161324,41957.948315458,0.0,0.0,33.0080950860689,0.0,0.0,31.9236844954408,0.0,0.0,32.1956507346227,20.458719399847,20.1146151627158,20.2866672812814,68.262959467373,917122.430778719,0.0,0.510838029973826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  19:00:00,12.3375,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.764826670567,0.0,0.0,0.0,42.1864345311277,0.0,0.0,40.4599546463561,0.0,0.0,41.1184374930836,19.8370420305542,19.0315132505148,19.4342776405345,225.750325411857,1043430.80531952,0.0,0.511694116022871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  20:00:00,11.7,6.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.995249294238,0.0,0.0,0.0,42.5596058005068,0.0,0.0,41.0394906578057,0.0,0.0,41.396152835926,19.4117073588812,18.5901680369356,19.0009376979084,246.72302372722,1046993.91817648,0.0,0.512073030490496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  21:00:00,11.7,10.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.022277012947,0.0,0.0,0.0,40.4980425080854,0.0,0.0,39.1897428003537,0.0,0.0,39.3344917045074,19.0835932865114,18.3074747392328,18.6955340128721,238.804431688216,961752.526737465,0.0,0.511592651010111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  22:00:00,11.7,13.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.348248648421,0.0,0.0,0.0,38.8929451739516,0.0,0.0,37.7169444500377,0.0,0.0,37.738359024432,18.8111946867703,18.0746821343199,18.4429384105451,231.462588514935,900986.941441017,0.0,0.511193703942237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  23:00:00,11.45,12.525,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.454215685449,0.0,0.0,0.0,39.2914879095743,0.0,0.0,38.0111682072485,0.0,0.0,38.1515595686257,18.5807808670162,17.8547322849715,18.2177565759938,232.429789878289,921698.65809553,0.0,0.511250940489291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/10  24:00:00,11.1125,8.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.833014244881,0.0,0.0,0.0,40.1237957746371,0.0,0.0,38.6867276446169,0.0,0.0,39.0224908256275,18.379927941276,17.6475881693796,18.0137580553278,239.337359447759,945473.727671667,0.0,0.511492181932756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  01:00:00,10.75,5.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.122538754795,0.0,0.0,0.0,41.6355612873638,0.0,0.0,39.8873708068999,0.0,0.0,40.5996066605315,18.2018872743648,17.4585868238213,17.830237049093,246.770790148107,985455.76197099,0.0,0.511807639696752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  02:00:00,10.1,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.823616356098,0.0,0.0,0.0,44.2854866659505,0.0,0.0,42.296518620612,0.0,0.0,43.2416110695357,18.0220777652028,17.2438296771758,17.6329537211893,262.967478071591,1127671.39345498,0.0,0.51257645130861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  03:00:00,9.3625,1.65,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.436550085761,0.0,0.0,0.0,46.8894774735148,0.0,0.0,44.7252943397983,0.0,0.0,45.821778272448,17.8284211545947,17.0087774314537,17.4185992930242,283.878591402133,1278596.19213359,0.0,0.513472362621529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  04:00:00,8.6,0.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.44069044073,0.0,0.0,0.0,49.6789315972707,0.0,0.0,47.1795757721266,0.0,0.0,48.5821830713323,17.6235166835128,16.7648466090374,17.1941816462751,304.855712688574,1393153.52501633,0.0,0.514416700180046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  05:00:00,8.3,0.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.625385628042,0.0,0.0,0.0,49.3521679489624,0.0,0.0,47.0129993419269,0.0,0.0,48.2602183371527,17.4238812767781,16.5652790032824,16.9945801400303,313.022448295416,1334149.55870012,0.0,0.514636182864194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  06:00:00,8.3,0.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.524199868106,0.0,0.0,0.0,47.5444957924486,0.0,0.0,45.5594324193156,0.0,0.0,46.4202716563421,17.2503187734101,16.4209447413825,16.8356317573963,308.122988837853,1211230.30443638,0.0,0.514415009722733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  07:00:00,8.3,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.440627832946,0.0,0.0,0.0,46.1267129617373,0.0,0.0,44.3117614370472,0.0,0.0,45.0021534341611,17.0925668600931,16.2901444023128,16.6913556312029,303.536433816335,1138860.95140562,0.0,0.514201330661373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  08:00:00,8.3,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,43.1765241411073,29.7942256569048,352330.95666947,7.61400722132319,10.6946233721103,12.6558970041383,7.61400722132323,9.55540407449944,12.6736615904195,19.8874781941207,22.9264966944976,4.46466706234698,17.0809014007661,16.2751510675779,16.678026234172,312.062681877111,1121757.27133158,0.0,0.514179992100262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  09:00:00,8.3,1.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,231.188310651934,0.0,884967.16605582,32.1600465203137,85.2372206129839,0.0,24.3161991227129,58.3880261114394,0.0,40.5002253873793,87.5630639275104,0.0,17.2672508647047,16.4370898478636,16.8521703562841,321.146692774257,1141403.51483066,0.0,0.514469008421076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  10:00:00,8.3,2.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,339.111025711223,0.0,1154518.28881682,60.5319748969662,163.478945282536,0.0,28.0660065648128,78.3772157511014,0.0,33.7986683814647,97.2548646775849,0.0,17.4067316076308,16.5488020689319,16.9777668382813,328.85063578941,1157113.22688642,0.0,0.514667886121651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  11:00:00,9.4875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,854.32274313755,0.0,2388421.82637356,219.909004525642,488.214560824821,0.0,73.6673351358941,191.87406273007,0.0,56.9713838975613,174.234119582659,0.0,18.0422874454903,17.2267415742598,17.6345145098751,336.514405555001,1014582.13816918,0.0,0.513727963645503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  12:00:00,11.325,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1243.76950896097,0.0,3364936.46034821,410.963913616543,844.699044711614,0.0,111.15269299401,283.200195554065,0.0,22.2938086017261,115.870268695294,0.0,18.8702019729274,18.1915528993672,18.5308774361473,304.548982977883,825142.644235186,0.0,0.512125404085796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  13:00:00,13.1875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1417.32770679815,0.0,3778155.28683041,555.481777085524,1045.90991723197,0.0,143.450168993506,331.174944364362,0.0,8.093247929320119E-002,40.2428452018183,0.0,19.6467322912198,19.1219911277392,19.3843617094795,267.648001935609,656445.008459773,0.0,0.510430023345052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  14:00:00,14.4625,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1298.411986006,0.0,3468921.10161086,513.452638919615,941.068161806388,0.0,151.158036230335,328.792225164672,0.0,0.0,28.5515990349393,0.0,20.241154348377,19.7877229601766,20.0144386542768,215.228624500346,601847.418360634,0.0,0.509311844067052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  15:00:00,15.425,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,503.031481920063,0.0,1457864.08227555,155.399817878457,322.201837303516,0.0,58.0197461912282,155.862355060769,0.0,0.0,24.9672895557775,0.0,20.0637191714227,19.6312091482151,19.8474641598189,133.511051979536,468510.935524733,0.0,0.50733292514193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  16:00:00,16.3625,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,94.4594648993808,0.0,403382.650172041,0.0,35.8620163754304,0.0,0.0,35.9481632399221,0.0,0.0,22.6492852840284,0.0,19.7430354780321,19.341975648596,19.5425055633141,98.0362108240325,329465.352959128,0.0,0.505177916873604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  17:00:00,15.7625,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,20.9887380873,3.54488913309908,229401.180716075,0.0,8.26200949528721,1.01033771420715,0.0,7.42013878746677,1.17580990222304,0.0,5.30658980454597,1.3587415166689,19.5860661569069,19.147104836612,19.3665854967594,103.618198408209,436182.41645649,0.0,0.505873082418435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  18:00:00,14.2625,5.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,71.4815123902047,46250.9514869243,0.0,0.0,24.212526896815,0.0,0.0,23.5173035801861,0.0,0.0,23.7516819132036,19.3024747666022,18.7327048882055,19.0175898274038,142.670223722694,622708.319542924,0.0,0.507781644278846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  19:00:00,12.7625,6.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.066945603817,0.0,0.0,0.0,35.8539461510505,0.0,0.0,34.2610612734556,0.0,0.0,34.9519381793111,18.9928542244124,18.307616138576,18.6502351814942,188.653800909904,821537.922880285,0.0,0.509687564146552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  20:00:00,11.95,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.064030259661,0.0,0.0,0.0,37.8552964060671,0.0,0.0,36.3445278603844,0.0,0.0,36.8642059932097,18.7071072611328,17.9784711972708,18.3427892292018,214.886966951037,917219.382994247,0.0,0.510553658872946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  21:00:00,11.6125,5.0625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.620857288509,0.0,0.0,0.0,37.6784849913229,0.0,0.0,36.261647408651,0.0,0.0,36.6807248885353,18.4607917824234,17.7380776972953,18.0994347398593,221.117013412268,915857.421328298,0.0,0.510742342263316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  22:00:00,11.25,4.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.283013886472,0.0,0.0,0.0,37.8823197788425,0.0,0.0,36.5343835523285,0.0,0.0,36.8663105553009,18.2389104262605,17.5183282042191,17.8786193152398,227.496823597138,939478.755905949,0.0,0.511006346982544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  23:00:00,10.975,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.377255863349,0.0,0.0,0.0,38.2580021520002,0.0,0.0,36.875671421008,0.0,0.0,37.2435822903411,18.0396387083531,17.3235726768228,17.681605692588,232.602208191478,948016.280530996,0.0,0.511159529360466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/11  24:00:00,10.8375,4.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.230587051191,0.0,0.0,0.0,38.575257024782,0.0,0.0,37.0668616091103,0.0,0.0,37.5884684172984,17.8685321415349,17.1651161002285,17.5168241208817,233.39919947765,928394.057257044,0.0,0.511134141752656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/12  01:00:00,10.675,4.525,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.684989408977,0.0,0.0,0.0,39.0933858754597,0.0,0.0,37.4705586097561,0.0,0.0,38.1210449237614,17.7223830483024,17.0342952217511,17.3783391350268,232.021734340419,927017.871177352,0.0,0.51119868738734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/12  02:00:00,10.6,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.240495201928,0.0,0.0,0.0,38.2525264687795,0.0,0.0,36.7181341656583,0.0,0.0,37.2698345674902,17.5945584956521,16.9190385908694,17.2567985432608,231.611738589312,904428.586047463,0.0,0.511136595089834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/12  03:00:00,10.6,3.2375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.69892529022,0.0,0.0,0.0,36.6969099513019,0.0,0.0,35.3022276780948,0.0,0.0,35.6997876608234,17.4870708737089,16.8289274650014,17.1579991693551,228.705969189001,872824.311648878,0.0,0.51098425170767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/12  04:00:00,10.6,2.4,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.123520354804,0.0,0.0,0.0,33.9733342637812,0.0,0.0,33.1026796393197,0.0,0.0,33.0475064517034,17.3992774541542,16.7553877173181,17.0773325857361,226.572297056553,851064.457948518,0.0,0.510858529459577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/12  05:00:00,10.35,2.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.7586563253745,0.0,0.0,0.0,33.7585321055393,0.0,0.0,33.1645579754525,0.0,0.0,32.8355662443827,17.3192641861276,16.6645327241764,16.991898455152,231.192896864776,929101.331264807,0.0,0.511130070505198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/12  06:00:00,9.95,2.3625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,129.263113529316,0.0,0.0,0.0,43.9043887958531,0.0,0.0,43.3379777419097,0.0,0.0,42.0207469915532,18.4281350151806,21.9437544641902,20.1859447396854,-1520.49522336756,1814178.06839384,0.0,0.521229154511347,0.0,0.0,0.0,0.0,8237117.26297821,0.0,8237117.26297821,0.0,26756.07552,107024.30208 
 02/12  07:00:00,9.55,2.525,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,150.479497759945,0.0,0.0,0.0,51.1233520598415,0.0,0.0,50.5989893974056,0.0,0.0,48.757156302698,19.1914183298295,21.9999997565983,20.5957090432139,-1292.14536223677,1859863.70552245,0.0,0.521997953855121,11159053.5779168,0.0,3.13198772313073,453069.545472,17016629.0246995,0.0,17016629.0246995,0.0,26756.07552,107024.30208 
 02/12  08:00:00,9.525,2.0375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,101.285468418942,121322.427806243,1.43347318426366,0.0,35.3204102105423,1.43347318426367,0.0,37.1946157613549,4.01213008704525,0.0,28.7704424470445,19.4526277252868,21.9999999991992,20.726313862243,-1130.79563716349,1820342.23380233,0.0,0.522059643386828,21844080.5732942,0.0,6.26471572064193,906139.090944001,27109772.0418656,0.0,27109772.0418656,0.0,80268.2265600001,107024.30208 
 02/12  09:00:00,9.725,1.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,41.9331603311988,10.0442684001721,427816.223846087,4.24648168851998,17.7858227484316,2.86985648890368,3.1817695219479,7.31594616863497,6.657023476061,5.27645552900025,17.6207674746362,1.30676449571135,19.7966000092815,21.9999999999933,20.8983000046374,-938.174638091323,1784042.80625048,0.0,0.521692936652275,101690392.074745,0.0,29.7364973891797,4304160.681984,104538921.78679,0.0,104538921.78679,0.0,240804.67968,240804.67968 
 02/12  10:00:00,9.925,0.3375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,269.301991502959,0.0,1008738.69899334,16.2252769926566,122.767803690515,0.0,7.36428644489713,60.7707566157219,0.0,8.68115623310804,85.7634311967217,0.0,20.1316200086816,22.0000000000004,21.065810004341,-753.696724145745,1755427.30432096,0.0,0.521324207977863,100059305.672911,0.0,29.7154798547382,4304160.681984,102192282.433015,0.0,102192282.433015,0.0,240804.67968,240804.67968 
