Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/12  11:00:00,10.4375,0.4375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,667.763572868013,0.0,1982693.10150554,136.72555511524,371.991505559179,0.0,44.3437549951674,148.180259353798,0.0,31.7352061509976,147.591807955036,0.0,20.6180168246534,22.0000000000001,21.3090084123268,-522.399341978933,1675033.92299832,0.0,0.520383722495394,95476908.203899,0.0,29.6618721822375,4304160.681984,96933781.1460125,0.0,96933781.1460125,0.0,240804.67968,240804.67968 
 02/12  12:00:00,11.2,1.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1298.34475571648,0.0,3585778.61632433,476.458755680738,909.736191779692,0.0,128.916896572969,291.590203993209,0.0,26.0311177715988,97.0183599435829,0.0,21.3757244444151,22.0000000000001,21.6878622222076,-181.51015598446,1561278.8870256,0.0,0.518987927759828,88992865.0377597,0.0,29.5823118823102,4304160.681984,89039473.9646809,0.0,89039473.9646809,0.0,240804.67968,240804.67968 
 02/12  13:00:00,11.9375,1.8375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1365.48622907549,0.0,3760383.47036038,549.721052696232,1023.60256794575,0.0,141.922893753097,314.481363527637,0.0,8.406600159722605E-002,27.4022976020995,0.0,21.736002369314,22.0000000000005,21.8680011846572,-37.9809856522193,1450726.83614753,0.0,0.517645386304232,43521789.7211133,0.0,15.529361589127,2265347.72736,43885761.8214811,0.0,43885761.8214811,0.0,240804.67968,214048.60416 
 02/12  14:00:00,12.8875,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1219.83210572902,0.0,3368531.87349035,489.46954466726,895.266135396707,0.0,144.153372281305,305.927239996792,0.0,0.0,18.6387303355204,0.0,22.048739137996,22.0000000000004,22.0243695689982,41.8952975808863,1309667.59876935,0.0,0.515926476894155,74651023.8299411,0.0,29.4078091829668,4304160.681984,73659691.0779795,0.0,73659691.0779795,0.0,240804.67968,240804.67968 
 02/12  15:00:00,14.05,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,451.817212009546,0.0,1413844.93676348,155.280824965896,303.520586539117,0.0,58.0970589516376,139.392171956802,0.0,0.0,8.90445351362778,0.0,21.7387018125306,22.0000000000001,21.8693509062653,-74.8425077049281,1135639.87771957,0.0,0.513839379148169,64731458.8934817,0.0,29.2888446114456,4304160.681984,64172308.2329163,0.0,64172308.2329163,0.0,240804.67968,240804.67968 
 02/12  16:00:00,15.1875,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,34.6564003276186,0.0,331149.028914246,0.0,15.492850969021,0.0,0.0,17.7903324437523,0.0,0.0,1.54946377796842,0.176246863123172,21.3961878365179,21.9999999999998,21.6980939182589,-181.865484477925,976250.333889339,0.0,0.511810025846487,55646222.014979,0.0,29.1731714732498,4304160.681984,54964942.4334199,0.0,54964942.4334199,0.0,240804.67968,240804.67968 
 02/12  17:00:00,14.7875,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.2178174908572,20.3644687678912,209144.586088592,0.0,0.924829982719675,6.07835057979035,0.0,0.972060705059807,6.19611406271708,0.0,0.0,8.7690773223061,21.2496154974994,22.,21.6248077487497,-219.988696678288,1043372.95593114,0.0,0.512517839898616,59472111.400512,0.0,29.2135168742211,4304160.681984,58431495.25697,0.0,58431495.25697,0.0,240804.67968,240804.67968 
 02/12  18:00:00,13.4875,6.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,104.646182536092,42830.3048436518,0.0,0.0,35.4399918505516,0.0,0.0,34.7299496105102,0.0,0.0,34.47624107503,21.0082646522765,22.0000000000001,21.5041323261383,-309.02430040281,1235808.09582578,0.0,0.514841162859832,51903797.5618762,0.0,21.6233288401129,3171486.818304,51962193.5209505,0.0,51962193.5209505,0.0,187292.52864,214048.60416 
 02/12  19:00:00,12.1875,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,140.600030211951,0.0,0.0,0.0,47.8840412077569,0.0,0.0,46.5102624207805,0.0,0.0,46.2057265834137,20.7850475279972,22.0000000000001,21.3925237639986,-407.166925648687,1429674.44355595,0.0,0.51718589178415,34312087.4817802,0.0,12.4124614028196,1812278.181888,35791142.5169347,0.0,35791142.5169347,0.0,133780.3776,160536.45312 
 02/12  20:00:00,11.45,5.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.084559464451,0.0,0.0,0.0,40.4477623831713,0.0,0.0,38.9324672760596,0.0,0.0,39.7043298052205,19.1614714179727,15.0779841717216,17.1197277948471,1831.16964920396,532021.058064794,0.0,0.506446216769858,12769188.5780988,0.0,12.1547092024766,1812278.181888,4676251.66482538,0.0,4676251.66482538,0.0,133780.3776,160536.45312 
 02/12  21:00:00,11.1125,4.75,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.981023849518,0.0,0.0,0.0,36.7446827613498,0.0,0.0,35.0964858080382,0.0,0.0,36.1398552801297,18.1912637584761,15.5522687538066,16.8717662561413,1187.81516429005,651857.064784099,0.0,0.507878737678793,3911249.90563588,0.0,3.04727242607276,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/12  22:00:00,10.75,3.55,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.813196123441,0.0,0.0,0.0,37.4158882121243,0.0,0.0,35.5701129404562,0.0,0.0,36.8271949708604,17.757090809657,15.1770850754555,16.4670879425563,1146.11066962508,653519.536151055,0.0,0.507791019887962,3921106.94423865,0.0,3.04674611932777,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/12  23:00:00,10.475,2.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,112.447275230814,0.0,0.0,0.0,38.3476043982144,0.0,0.0,36.4030184125591,0.0,0.0,37.6966524200408,17.5069620935992,15.5993591171437,16.5531606053714,807.396157541598,755313.676050853,0.0,0.50909896052104,2266007.78586313,0.0,1.52729688156312,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/12  24:00:00,10.275,2.225,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.47469435731,0.0,0.0,0.0,38.3486312584926,0.0,0.0,36.4680887957181,0.0,0.0,37.6579743030989,17.3199006872666,15.4501651095226,16.3850328983946,777.371061866419,769412.906904701,0.0,0.509121287159085,2308228.60202177,0.0,1.52736386147726,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/13  01:00:00,10.075,1.6875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.551344697327,0.0,0.0,0.0,39.7591367309448,0.0,0.0,37.8497842469926,0.0,0.0,38.9424237193893,17.3394785000487,16.5265055149349,16.9329920074918,318.132910631438,964210.912307399,0.0,0.511446790892138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/13  02:00:00,9.75,1.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.976645488414,0.0,0.0,0.0,42.3095840916557,0.0,0.0,40.269785772614,0.0,0.0,41.3972756241442,17.3976916490988,16.6826189685628,17.0401553088308,257.827994373946,1071359.30653473,0.0,0.512228006775828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/13  03:00:00,9.4125,0.6875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.431886198473,0.0,0.0,0.0,43.4916795364797,0.0,0.0,41.3539464774674,0.0,0.0,42.5862601845263,17.3041247973567,16.5752035491101,16.9396641732334,265.388199282924,1131396.79854366,0.0,0.512640636964799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/13  04:00:00,9.05,0.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.935049786717,0.0,0.0,0.0,44.7160860858083,0.0,0.0,42.4556503629027,0.0,0.0,43.7633133380061,17.1849151008788,16.4428121988734,16.8138636498761,273.779756284483,1183803.04890514,0.0,0.513058324677615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/13  05:00:00,8.775,0.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.529730292046,0.0,0.0,0.0,44.8900077101379,0.0,0.0,42.7057529426556,0.0,0.0,43.9339696392521,17.0600267940766,16.3113609697978,16.6856938819372,280.653251353948,1169048.30461544,0.0,0.513338268571068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/13  06:00:00,8.575,0.55,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,157.417624834443,0.0,0.0,0.0,53.7254682839641,0.0,0.0,51.8556667033048,0.0,0.0,51.8364898471739,18.2355304205443,21.936700057147,20.0861152388457,-1638.78611082821,1954288.04862097,0.0,0.523770804842042,0.0,0.0,0.0,0.0,8919258.41952019,0.0,8919258.41952019,0.0,26756.07552,107024.30208 
 02/13  07:00:00,8.375,0.8875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,175.030843417026,0.0,0.0,0.0,59.6275015966458,0.0,0.0,57.9799184935387,0.0,0.0,57.4234233268412,19.0371934715019,21.9999995592545,20.5185965153782,-1393.67609127747,1978012.60012933,0.0,0.524196131345679,11868073.1345341,0.0,3.14517678807407,453069.545472,18597594.4592402,0.0,18597594.4592402,0.0,26756.07552,107024.30208 
 02/13  08:00:00,8.675,0.8125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,22.4232728520996,49.6904526839052,342519.125179664,6.73805549629466,5.58441629059935,20.7754758973577,6.7380554962947,4.78485474330854,21.5465266886522,16.868340014382,14.358600748707,9.67304902841052,19.3604773995386,21.9999999981408,20.6802386988397,-1196.70889136211,1922970.90884028,0.0,0.523641708759633,23075649.2680568,0.0,6.28370050511559,906139.090944001,28952089.1549434,0.0,28952089.1549434,0.0,80268.2265600001,107024.30208 
 02/13  09:00:00,9.2125,0.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,186.267726407505,0.0,827373.835884007,29.7900983878339,68.3335359271495,0.0,22.9513014416806,44.0987022285017,0.0,38.5796212561831,73.8354882518538,0.0,19.7864103047191,21.9999999999804,20.8932051523498,-953.102185252646,1845913.18830719,0.0,0.522643448609453,105217045.041981,0.0,29.7906765707388,4304160.681984,108759973.289224,0.0,108759973.289224,0.0,240804.67968,240804.67968 
 02/13  10:00:00,9.775,0.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,190.633756350713,0.0,821112.471595315,20.4438247742157,90.3988865781952,0.0,9.43541450441213,40.4283659698709,0.0,11.303027063075,59.8065038026466,0.0,19.9622655287675,21.9999999999991,20.9811327643833,-847.300351394568,1760575.46776606,0.0,0.521604699240104,100352796.412551,0.0,29.7314678566859,4304160.681984,103478211.685075,0.0,103478211.685075,0.0,240804.67968,240804.67968 
 02/13  11:00:00,11.1875,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,597.861696797093,0.0,1783397.02917383,110.615612207448,324.997613422586,0.0,36.6990698688666,134.039347865602,0.0,27.7602668811262,138.824735508905,0.0,20.4482943521473,22.0000000000008,21.2241471760741,-607.746623457747,1546721.54527276,0.0,0.519015922659762,88163123.4204924,0.0,29.5839075916064,4304160.681984,90338805.669943,0.0,90338805.669943,0.0,240804.67968,240804.67968 
 02/13  12:00:00,13.025,1.4,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1015.78398762659,0.0,2809062.67322404,278.644871929996,661.810915226333,0.0,75.1635100448116,231.948512911796,0.0,14.31521695667,122.024559488459,0.0,21.0324773772364,22.,21.5162386886182,-327.899540327315,1281961.03901395,0.0,0.515680739713121,73071764.1708393,0.0,29.3938021636479,4304160.681984,73575870.1839737,0.0,73575870.1839737,0.0,240804.67968,240804.67968 
 02/13  13:00:00,14.8875,2.2625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1137.24034699302,0.0,3082870.97664141,381.126539669638,809.763053111371,0.0,98.207793270525,268.023510457034,0.0,6.216503925726736E-002,59.4537834246203,0.0,21.4186741076068,22.0000000000003,21.7093370538035,-148.0585241326,1013111.69666369,0.0,0.512345344237284,30393336.5066688,0.0,15.3703603271185,2265347.72736,30724337.632789,0.0,30724337.632789,0.0,240804.67968,214048.60416 
 02/13  14:00:00,16.2875,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,730.242265941667,0.0,2016899.35270097,184.897037773508,475.168062904532,0.0,54.5740747571326,188.381160115936,0.0,0.0,66.6930429211997,0.0,21.4734692608634,22.0000000000001,21.7367346304317,-135.326294225934,816089.873573144,0.0,0.50986406537767,46517057.9184466,0.0,29.0622517265272,4304160.681984,45378384.1319404,0.0,45378384.1319404,0.0,240804.67968,240804.67968 
 02/13  15:00:00,17.3875,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,428.65425785373,0.0,1228982.80599231,83.4985574465331,240.245499809073,0.0,31.2783578123097,129.230307584586,0.0,0.0,59.1784504600704,0.0,21.4913950878442,22.,21.7456975439221,-138.631401685469,663191.111869973,0.0,0.507932161317631,37801786.5076221,0.0,28.9521331951049,4304160.681984,36279749.3630376,0.0,36279749.3630376,0.0,240804.67968,240804.67968 
 02/13  16:00:00,18.4875,5.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,137.251029977299,0.0,462436.309544285,0.0,50.0917814590982,0.0,0.0,43.9643007226314,0.0,0.0,43.1949477955696,0.0,21.3466206778494,22.0000000000002,21.6733103389248,-185.67375097311,505947.003953632,0.0,0.506016784288485,28838887.3150701,0.0,28.8429567044436,4304160.681984,27408108.2421945,0.0,27408108.2421945,0.0,240804.67968,240804.67968 
 02/13  17:00:00,18.2125,5.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,41.8917300487119,0.0,235364.813808117,0.0,15.5254243233745,0.0,0.0,11.5825384918884,0.0,0.0,14.783767233449,0.0,21.2613189243397,22.0000000000002,21.63065946217,-211.229422913196,549562.519170707,0.0,0.506492582522557,31324909.7936571,0.0,28.8700772037858,4304160.681984,29735264.7664402,0.0,29735264.7664402,0.0,240804.67968,240804.67968 
 02/13  18:00:00,17.1125,5.1125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,53.2303054694406,43615.4618669018,0.0,0.0,18.0681508450558,0.0,0.0,17.7313869869106,0.0,0.0,17.4307676374743,21.0869330408462,22.0000000000001,21.5434665204231,-274.216911362321,706971.225989908,0.0,0.508411449386294,29692660.3805137,0.0,21.3532808742244,3171486.818304,29147915.5074053,0.0,29147915.5074053,0.0,187292.52864,214048.60416 
 02/13  19:00:00,16.0125,4.75,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,88.6233684393123,0.0,0.0,0.0,30.3656470977247,0.0,0.0,28.7341391091898,0.0,0.0,29.5235822323979,20.9135126291804,21.9999999999998,21.4567563145901,-346.176675145938,865686.789353212,0.0,0.510344869716372,20776396.2023631,0.0,12.2482768731929,1812278.181888,21522145.0002941,0.0,21522145.0002941,0.0,133780.3776,160536.45312 
 02/13  20:00:00,14.7875,4.4125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,82.7150527848999,0.0,0.0,0.0,28.2384049342878,0.0,0.0,26.5470455771659,0.0,0.0,27.9296022734462,19.7378239960554,16.5722017132077,18.1550128546315,1326.85740787091,261798.144659418,0.0,0.503221448551369,6283699.28847351,0.0,12.0773147652329,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 02/13  21:00:00,13.4875,4.05,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.857702023487,0.0,0.0,0.0,29.6556910521267,0.0,0.0,27.9130373710678,0.0,0.0,29.2889736002926,18.8522018181245,16.7577660370651,17.8049839275948,863.990611484985,467523.65456221,0.0,0.505776507531349,2805160.48057008,0.0,3.03465904518809,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/13  22:00:00,12.1875,3.7125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,99.3570540555924,0.0,0.0,0.0,33.8731844459284,0.0,0.0,32.1156615508848,0.0,0.0,33.3682080587791,18.381157790176,16.0581953802272,17.2196765852016,973.742528927185,557717.636020909,0.0,0.50678067761566,3346303.87859068,0.0,3.04068406569396,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/13  23:00:00,11.325,3.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,106.59331138108,0.0,0.0,0.0,36.3297227898882,0.0,0.0,34.6152049316101,0.0,0.0,35.6483836595819,18.0155754900683,16.1894597137714,17.1025176019199,745.924239142648,710733.247666657,0.0,0.508599327236763,2132234.02333279,0.0,1.52579798171029,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/13  24:00:00,10.7875,3.6,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.900239292712,0.0,0.0,0.0,38.1483376329484,0.0,0.0,36.3545378795379,0.0,0.0,37.3973637802261,17.7457790617939,15.8868350212946,16.8163070415443,755.950707718462,738441.692393959,0.0,0.508976284529077,2215323.07301865,0.0,1.52692885358723,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/14  01:00:00,10.225,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.907691258622,0.0,0.0,0.0,41.2334807800925,0.0,0.0,39.3632179411785,0.0,0.0,40.3109925373511,17.7016760238282,16.856239789396,17.2789579066121,318.305749708187,976770.601507018,0.0,0.511764015945092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/14  02:00:00,9.75,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.550053292543,0.0,0.0,0.0,44.175968390387,0.0,0.0,42.2369149476573,0.0,0.0,43.137169954499,17.7143623506736,16.9516149615042,17.3329886560889,265.569047114742,1130202.84693335,0.0,0.512694197628978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/14  03:00:00,9.4125,2.4625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.761851042013,0.0,0.0,0.0,44.9188322338043,0.0,0.0,42.9789147700632,0.0,0.0,43.8641040381453,17.592935698843,16.8205547150833,17.2067452069632,272.911563317605,1229233.90338623,0.0,0.513050942831183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/14  04:00:00,9.05,1.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.335646901524,0.0,0.0,0.0,45.7960672426842,0.0,0.0,43.8095626428124,0.0,0.0,44.7300170160277,17.4525717425943,16.6706319176583,17.0616018301263,280.689831456364,1293721.01563632,0.0,0.513432828281691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/14  05:00:00,8.775,1.375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,136.034765677597,0.0,0.0,0.0,46.4335571028565,0.0,0.0,44.2830132508768,0.0,0.0,45.3181953238641,17.3084837321291,16.522946673781,16.915715202955,286.904298008257,1255344.82114665,0.0,0.513691926148596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/14  06:00:00,8.575,1.2375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,162.793349394612,0.0,0.0,0.0,55.5996450977983,0.0,0.0,53.4517725600589,0.0,0.0,53.7419317367548,18.4024393311755,21.9403960389669,20.1714176850712,-1557.55790050186,1996199.55387959,0.0,0.523758794962063,0.0,0.0,0.0,0.0,8567859.14560095,0.0,8567859.14560095,0.0,26756.07552,107024.30208 
 02/14  07:00:00,8.375,1.075,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,180.595287907176,0.0,0.0,0.0,61.6031098207667,0.0,0.0,59.5508175168816,0.0,0.0,59.4413605695279,19.1501873277068,21.9999996403769,20.5750934840418,-1321.88426651898,1983520.82947019,0.0,0.52419072644779,11901105.7713796,0.0,3.14514435868674,453069.545472,18271077.0577237,0.0,18271077.0577237,0.0,26756.07552,107024.30208 
 02/14  08:00:00,9.675,1.125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,389.6642830765,0.0,1314735.0344526,52.3016388146936,89.6437912866062,0.0,52.3016388146938,89.3993029160771,0.0,139.195625605083,210.621188873817,0.0,19.7626690924005,21.9999999985841,20.8813345454923,-989.326353705286,1751944.47542499,0.0,0.52179669452945,21023319.3830371,0.0,6.2615603343534,906139.090944001,26135113.8740301,0.0,26135113.8740301,0.0,80268.2265600001,107024.30208 
 02/14  09:00:00,11.9375,1.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1217.64243522939,0.0,3246801.74796878,236.393546957395,437.227107838073,0.0,175.278560050977,324.447409531295,0.0,289.066525068824,455.967917860022,0.0,20.7308402959088,21.9999999999901,21.3654201479495,-513.956179870988,1417083.68971892,0.0,0.51765569920614,80773712.4014741,0.0,29.50637485475,4304160.681984,83195437.5952707,0.0,83195437.5952707,0.0,240804.67968,240804.67968 
 02/14  10:00:00,14.175,1.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1661.69193795059,0.0,4341247.21605725,460.745969611543,800.579378398872,0.0,222.277022259352,406.514661572549,0.0,277.993653900352,454.597897979167,0.0,21.3864315837964,22.0000000000003,21.6932157918984,-199.776303447524,1102879.06976513,0.0,0.513619935682951,62864101.6883376,0.0,29.2763363339282,4304160.681984,63125106.28821,0.0,63125106.28821,0.0,240804.67968,240804.67968 
 02/14  11:00:00,16.5,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1807.10846738255,0.0,4617648.05461541,622.070449362133,1067.76115488193,0.0,211.58825851294,410.69730639183,0.0,169.130464901404,328.650006108784,0.0,21.8491302192982,22.0000000000001,21.9245651096491,15.3814984185599,796367.934950797,0.0,0.509487728659567,45392747.5917974,0.0,29.0408005335954,4304160.681984,42972442.9581159,0.0,42972442.9581159,0.0,240804.67968,240804.67968 
 02/14  12:00:00,18.9,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1758.83281656513,0.0,4519022.5541418,720.917672657111,1240.1714180257,0.0,195.808692836319,405.223496748065,0.0,42.3925474444084,113.437901791367,0.0,22.2058804994515,22.0000000000001,22.1029402497258,154.690542595951,458459.581494925,0.0,0.505300098726789,26131943.6255082,0.0,28.802105627427,4304160.681984,22772557.5463974,0.0,22772557.5463974,0.0,240804.67968,240804.67968 
 02/14  13:00:00,21.3,1.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1724.56825741616,0.0,4377442.16379721,737.993163890719,1277.5689309546,0.0,190.491083158895,406.835825265524,0.0,0.115637081154982,40.1635011960277,0.0,22.5600436229278,22.143272296662,22.3516579597949,221.92326790394,139886.980085098,0.0,0.501462987456006,4197130.71793741,0.0,15.0438896236802,2265347.72736,1893203.68079489,0.0,1893203.68079489,0.0,240804.67968,214048.60416 
 02/14  14:00:00,21.3875,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1519.89488720241,0.0,3868270.90649561,627.491351532096,1093.53780029758,0.0,184.701123704939,389.670040064064,0.0,0.0,36.6870468407655,0.0,22.9402832071955,22.050369741735,22.4953264744653,341.218736637266,107025.396174309,0.0,0.501160137484928,6100918.56178505,0.0,28.5661278366409,4304160.681984,2446819.5087352,0.0,2446819.5087352,0.0,240804.67968,240804.67968 
 02/14  15:00:00,20.0875,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,589.411220839873,0.0,1584370.44529715,192.657111392601,377.115859554147,0.0,71.9616347731873,184.868127185193,0.0,0.0,27.427234100534,0.0,22.5166150404861,22.0000000071289,22.2583075238075,165.485001958388,275427.586102875,0.0,0.503257886064631,15699329.0101089,0.0,28.685699505684,4304160.681984,13091444.8278378,0.0,13091444.8278378,0.0,240804.67968,240804.67968 
 02/14  16:00:00,18.7875,5.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,82.3898309663325,0.0,356284.937408383,0.0,31.8808968328111,0.0,0.0,34.6967074672078,0.0,0.0,15.8122266663136,0.0,22.0826165613194,22.0000000000005,22.0413082806599,16.8162588073461,451800.192400579,0.0,0.505500596371929,25752594.465593,0.0,28.8135339931999,4304160.681984,24126261.6994287,0.0,24126261.6994287,0.0,240804.67968,240804.67968 
 02/14  17:00:00,17.8625,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,15.9726166211541,2.60308258601468,209653.700162995,0.0,6.51198760189535,0.722698820401388,0.0,7.23160740746307,0.562377996961972,0.0,2.44664895306973,1.53563310992536,21.8744392937603,22.0000000000001,21.9372196468802,-40.0754939778975,604359.835280321,0.0,0.507098749491684,34448236.9485711,0.0,28.904628721026,4304160.681984,31869545.7667959,0.0,31869545.7667959,0.0,240804.67968,240804.67968 
 02/14  18:00:00,17.1,5.9375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,62.6418563641451,46725.6948838396,0.0,0.0,21.3184772125671,0.0,0.0,20.1000481159036,0.0,0.0,21.2233310356744,21.57203729973,22.0000000000002,21.7860186498651,-122.15970056757,715818.125868502,0.0,0.50842972899396,30064109.4080756,0.0,21.3540486177463,3171486.818304,28582654.5642826,0.0,28582654.5642826,0.0,187292.52864,214048.60416 
 02/14  19:00:00,16.3625,5.775,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.8724670655131,0.0,0.0,0.0,31.5314703931393,0.0,0.0,29.5629517022738,0.0,0.0,30.7780449701001,21.2646979191206,22.0000000000001,21.6323489595603,-206.500595034511,821821.04259339,0.0,0.50972435449037,19723549.230476,0.0,12.2333845077689,1812278.181888,19703129.6479683,0.0,19703129.6479683,0.0,133780.3776,160536.45312 
 02/14  20:00:00,14.975,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,87.5850665844561,0.0,0.0,0.0,29.9342169383819,0.0,0.0,27.974728184752,0.0,0.0,29.6761214613222,20.039798926432,16.7816408770758,18.4107199017539,1339.58467705098,260652.253447678,0.0,0.503282850339435,6255870.72934835,0.0,12.0787884081464,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 02/14  21:00:00,13.1125,5.4375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.3371153014971,0.0,0.0,0.0,33.2193250825207,0.0,0.0,31.3261715721035,0.0,0.0,32.7916186468729,19.0727595801891,16.7789803047805,17.9258699424848,967.580533604003,511247.447027605,0.0,0.506470149398553,3067414.55617717,0.0,3.03882089639132,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/14  22:00:00,11.275,5.275,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.363616760982,0.0,0.0,0.0,38.958463967727,0.0,0.0,37.113915277187,0.0,0.0,38.2912375160682,18.4733202027575,15.8195239777134,17.1464220902354,1156.22181726853,644407.38767377,0.0,0.507990659773901,3866443.90211722,0.0,3.04794395864341,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/14  23:00:00,10.225,4.6375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,122.751429112538,0.0,0.0,0.0,41.8030334867694,0.0,0.0,39.9928589450744,0.0,0.0,40.9555366806941,18.0244913077692,15.9329553405394,16.9787233241543,890.685723892276,836065.241498461,0.0,0.510130733590642,2508231.20943665,0.0,1.53039220077193,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/14  24:00:00,9.6875,3.8,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.725105901946,0.0,0.0,0.0,43.1608735786551,0.0,0.0,41.3048224600587,0.0,0.0,42.2594098632318,17.7228299285557,15.6178800373527,16.6703549829542,889.638957288564,873624.581625906,0.0,0.510475360077217,2620863.77846504,0.0,1.53142608023165,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/15  01:00:00,9.125,2.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.76024402556,0.0,0.0,0.0,46.2697019657543,0.0,0.0,44.2895016909122,0.0,0.0,45.2010403688931,17.6898074380236,16.7419469620708,17.2158772000472,367.987198772772,1140926.54821108,0.0,0.513539688470734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/15  02:00:00,8.775,2.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,143.05209758212,0.0,0.0,0.0,48.7657697616937,0.0,0.0,46.6608956434267,0.0,0.0,47.6254321769991,17.7200803484652,16.8741301999383,17.2971052742018,302.938597989056,1232868.60195494,0.0,0.51433980851231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/15  03:00:00,8.575,1.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.585061127246,0.0,0.0,0.0,49.3156717005297,0.0,0.0,47.0535282069386,0.0,0.0,48.2158612197782,17.5940683711663,16.7536866276142,17.1738774993902,304.459765034955,1255415.66444628,0.0,0.514487609680345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/15  04:00:00,8.375,0.3375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.345509579904,0.0,0.0,0.0,49.6335196503716,0.0,0.0,47.1308449923198,0.0,0.0,48.5811449372126,17.4438207369056,16.6113840721981,17.0276024045519,306.467314850274,1269975.38599197,0.0,0.514598502361134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/15  05:00:00,8.55,0.4375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.232569653633,0.0,0.0,0.0,48.1648447495839,0.0,0.0,45.8147315404421,0.0,0.0,47.2529933636067,17.2989345296401,16.5059149045098,16.9024247170749,297.933451195374,1180358.21064794,0.0,0.514108598942384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/15  06:00:00,8.8875,1.1375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,159.46481642244,0.0,0.0,0.0,54.4670658694773,0.0,0.0,52.2491959824057,0.0,0.0,52.7485545705574,18.4071824617407,21.940749853866,20.1739661578034,-1550.68889757631,1863387.68243727,0.0,0.523205257108293,0.0,0.0,0.0,0.0,8495923.23298255,0.0,8495923.23298255,0.0,26756.07552,107024.30208 
 02/15  07:00:00,9.25,1.8375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,169.004077686766,0.0,0.0,0.0,57.6696828256769,0.0,0.0,55.6333202483119,0.0,0.0,55.7010746127773,19.1658944560784,21.9999996729317,20.582947064505,-1314.59458031306,1819525.40188573,0.0,0.52257805943738,10917148.7656497,0.0,3.13546835662428,453069.545472,17323721.3141191,0.0,17323721.3141191,0.0,26756.07552,107024.30208 
 02/15  08:00:00,10.4625,2.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,473.439679976028,0.0,1495426.25098743,60.8052709847493,109.077833431919,0.0,60.8052709847496,108.442299375492,0.0,168.680116290646,255.919547168617,0.0,19.8444932365662,21.9999999989405,20.9222466177534,-950.444434293327,1632170.89024511,0.0,0.520347670167524,19586033.4380913,0.0,6.24417204201029,906139.090944001,24468139.4986927,0.0,24468139.4986927,0.0,80268.2265600001,107024.30208 
 02/15  09:00:00,12.1,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1119.71289322538,0.0,3017012.61117207,204.80908139171,401.927830393173,0.0,152.388541378805,299.510589197812,0.0,251.799652342845,418.274473634399,0.0,20.6934649388964,21.9999999999935,21.346732469445,-527.117164059537,1396480.72067119,0.0,0.517358238531165,79599367.2337079,0.0,29.4894195962764,4304160.681984,81850081.9890269,0.0,81850081.9890269,0.0,240804.67968,240804.67968 
 02/15  10:00:00,13.7625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1521.21272626303,0.0,4018254.54799204,395.429118599995,730.297377204111,0.0,190.38624516438,372.689065537528,0.0,237.673687023821,418.226283521393,0.0,21.3099789519359,22.,21.654989475968,-229.521770675796,1160943.12630544,0.0,0.514358281858809,66173751.1494463,0.0,29.3184220659521,4304160.681984,66738833.9384311,0.0,66738833.9384311,0.0,240804.67968,240804.67968 
 02/15  11:00:00,15.4625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1669.47895691815,0.0,4321094.77398252,567.246208935941,985.987579447177,0.0,192.904654201656,378.348170621278,0.0,154.145757272827,305.143206849698,0.0,21.7763765923811,22.,21.8881882961905,-22.3748463266332,932297.969992948,0.0,0.511322671252132,53140925.6061721,0.0,29.1453922613715,4304160.681984,51767211.8376475,0.0,51767211.8376475,0.0,240804.67968,240804.67968 
 02/15  12:00:00,17.1,3.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1582.54650239195,0.0,4140106.93719993,661.292639292755,1124.01202273567,0.0,179.491532644674,361.923136886781,0.0,38.4016255262131,96.6113427694991,0.0,22.0782004921048,22.,22.0391002460524,99.6489828669076,700326.266825221,0.0,0.508436863389346,39918518.3654709,0.0,28.9809012131927,4304160.681984,37730632.5853204,0.0,37730632.5853204,0.0,240804.67968,240804.67968 
 02/15  13:00:00,18.7625,2.7125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1581.48885984716,0.0,4102726.03699206,725.374141011284,1191.845176597,0.0,187.240187352837,367.862771430941,0.0,0.111897070663081,21.7809118192161,0.0,22.4078011216256,22.,22.2039005608128,199.845549394438,468175.710781468,0.0,0.505540309515375,14045214.1083007,0.0,15.1662092854612,2265347.72736,12278956.3500938,0.0,12278956.3500938,0.0,240804.67968,214048.60416 
 02/15  14:00:00,19.9625,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1441.90298053371,0.0,3705871.92402351,617.520666172303,1045.1948843939,0.0,181.80369065468,367.984101588534,0.0,0.0,28.7239945512721,0.0,22.7505900949619,21.9999999999999,22.3752950474809,298.754950031959,298218.713652815,0.0,0.503470394128173,16998381.2531105,0.0,28.6978124653059,4304160.681984,13652654.4972552,0.0,13652654.4972552,0.0,240804.67968,240804.67968 
 02/15  15:00:00,20.925,2.3375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,563.973742246716,0.0,1482201.62254227,192.454402493711,362.049618496787,0.0,71.8911494508369,177.385455416888,0.0,0.0,24.5386683330408,0.0,22.3949895919674,22.,22.1974947959837,127.250502295578,164347.908972921,0.0,0.501822693897875,9367747.83056738,0.0,28.6038935521789,4304160.681984,6519864.9204334,0.0,6519864.9204334,0.0,240804.67968,240804.67968 
 02/15  16:00:00,21.8625,2.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,110.280012231324,0.0,317767.552240943,0.0,41.1860669904288,0.0,0.0,44.8874416946664,0.0,0.0,24.2065035462288,0.0,22.0375320235937,22.1306195358049,22.0840757796993,-24.576874873296,54379.5055240825,0.0,0.500448576435011,3099534.70996934,0.0,28.5255688567956,4304160.681984,614772.279291521,0.0,614772.279291521,0.0,240804.67968,240804.67968 
 02/15  17:00:00,21.2625,1.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,48.9309287086876,0.0,185070.728323319,0.0,17.7546171913223,0.0,0.0,19.5347876426897,0.0,0.0,11.6415238746757,0.0,21.904838048722,22.0037764728743,21.9543072607982,-34.7041188419815,120134.923913345,0.0,0.501315350114407,6848587.57351564,0.0,28.5749749565212,4304160.681984,4430276.20285385,0.0,4430276.20285385,0.0,240804.67968,240804.67968 
 02/15  18:00:00,19.825,1.775,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,1.00511283382052,28.0925883276281,47083.438163505,0.0,0.434313384515414,9.59548898986695,0.0,0.745714268361694,8.2872722728028,0.0,0.0,10.3847418840149,21.627671994042,22.0000000075299,21.813836000786,-100.68400005695,320626.861477024,0.0,0.503705967078652,13466235.8512114,0.0,21.1556506173034,3171486.818304,12080096.2308822,0.0,12080096.2308822,0.0,187292.52864,214048.60416 
 02/15  19:00:00,18.3625,1.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,66.7426620657367,0.0,0.0,0.0,22.911316242788,0.0,0.0,20.7354393354487,0.0,0.0,23.0959064874999,21.3456738228985,22.0000000000008,21.6728369114496,-175.420022826974,526364.876188535,0.0,0.506232817183675,12632698.3613186,0.0,12.1495876124082,1812278.181888,12541787.7107994,0.0,12541787.7107994,0.0,133780.3776,160536.45312 
 02/15  20:00:00,17.2375,1.1875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,66.8664881703864,0.0,0.0,0.0,22.8828457867031,0.0,0.0,20.6882650371654,0.0,0.0,23.2953773465179,20.5194140621073,18.3916270965819,19.4555205793446,770.761277120964,175454.900809873,0.0,0.502058884972243,4211538.90127633,0.0,12.0494132393338,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 02/15  21:00:00,16.275,0.6875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.086173009582,0.0,0.0,0.0,24.3297235303905,0.0,0.0,22.1352407027353,0.0,0.0,24.6212087764562,19.8400875970319,18.3902053550989,19.1151464760654,522.977064721037,319536.981839887,0.0,0.503721156126532,1917376.96574668,0.0,3.02232693675919,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/15  22:00:00,15.3375,0.1875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.5837806434837,0.0,0.0,0.0,26.9063922496576,0.0,0.0,24.7126070817305,0.0,0.0,26.9647813120956,19.4145833897967,17.8214002577109,18.6179918237538,588.173992132368,371588.186608047,0.0,0.504297569722691,2229512.76692369,0.0,3.02578541833615,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/15  23:00:00,14.5625,0.4375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,84.5125304406785,0.0,0.0,0.0,28.9456269489885,0.0,0.0,26.7794778224667,0.0,0.0,28.7874256692233,19.0566852207917,17.7826172717192,18.4196512462555,463.319383179834,476423.190914308,0.0,0.505588613357738,1429261.41444192,0.0,1.51676584007321,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/15  24:00:00,13.8,1.1375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.7037103158241,0.0,0.0,0.0,30.6929083663057,0.0,0.0,28.5787756340342,0.0,0.0,30.4320263154842,18.7478797094223,17.3746017702627,18.0612407398425,506.252984701009,540703.541407087,0.0,0.506216642610817,1622090.29282784,0.0,1.51864992783245,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/16  01:00:00,13.0625,1.8375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.1570352984747,0.0,0.0,0.0,33.6772326409849,0.0,0.0,31.478677972755,0.0,0.0,33.0011246847348,18.5982219010026,17.955784903554,18.2770034022783,225.031015787168,742217.345245878,0.0,0.508600110995592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/16  02:00:00,12.3625,1.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.180847390769,0.0,0.0,0.0,36.3810138416936,0.0,0.0,34.2684728576863,0.0,0.0,35.5313606913889,18.5169825386832,17.9233584066048,18.220170472644,194.728118718199,849583.097433912,0.0,0.509717957860546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/16  03:00:00,11.6,1.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.48685715977,0.0,0.0,0.0,38.4890726786123,0.0,0.0,36.45587109624,0.0,0.0,37.5419133849179,18.3487450235446,17.7082021240764,18.0284735738105,215.396220704481,958987.62875128,0.0,0.510694955174575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/16  04:00:00,10.8625,1.15,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.283744218428,0.0,0.0,0.0,40.3429946323849,0.0,0.0,38.4367678427123,0.0,0.0,39.5039817433312,18.1725793912343,17.4854917182268,17.8290355547305,236.879917195534,1041716.91986602,0.0,0.51162661926938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/16  05:00:00,10.475,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.422584850329,0.0,0.0,0.0,41.0542118729619,0.0,0.0,39.2176362260361,0.0,0.0,40.1507367513306,18.0089447991998,17.3043671622701,17.656655980735,248.352282922074,1006896.53469736,0.0,0.512029309316327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/16  06:00:00,10.275,1.875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,143.004674390399,0.0,0.0,0.0,48.8074804735881,0.0,0.0,47.0911870711106,0.0,0.0,47.1060068457007,18.8911607565445,21.9546790588079,20.4229199076762,-1288.13188791236,1631619.10591182,0.0,0.52068434668736,0.0,0.0,0.0,0.0,7216082.60865543,0.0,7216082.60865543,0.0,26756.07552,107024.30208 
 02/16  07:00:00,10.075,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,158.448516057339,0.0,0.0,0.0,54.0042986928441,0.0,0.0,52.4326352680952,0.0,0.0,52.0115820963992,19.5109183706397,21.9999998924212,20.7554591315305,-1102.80448402068,1685103.43975677,0.0,0.521060993605916,10110599.2026648,0.0,3.1263659616355,453069.545472,15723312.8211379,0.0,15723312.8211379,0.0,26756.07552,107024.30208 
 02/16  08:00:00,10.8125,2.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,119.854534902348,13.8066516612418,612902.396846507,16.7413636874551,31.4282035452307,9.16777315579654,16.7413636874552,29.882061612775,9.45792919467816,41.7408589739449,63.4071459383417,4.382550476610739E-002,19.8659005507333,21.9999999997182,20.9329502752257,-907.841714459106,1594026.69775505,0.0,0.519701975815353,19128317.2849774,0.0,6.23642370978424,906139.090944001,23682104.5271004,0.0,23682104.5271004,0.0,80268.2265600001,107024.30208 
 02/16  09:00:00,12.1125,2.3375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,735.654004218153,0.0,2092150.46529567,119.644875658089,268.902432902812,0.0,87.2494478182435,195.735501566638,0.0,142.631990944818,271.016069748703,0.0,20.6117454573463,21.9999999999986,21.3058727286724,-547.703929374234,1408313.7573474,0.0,0.517331597166942,80273880.0806915,0.0,29.4879010385157,4304160.681984,82031636.9506745,0.0,82031636.9506745,0.0,240804.67968,240804.67968 
 02/16  10:00:00,13.4125,2.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1262.17008731549,0.0,3387684.78445652,298.817660718593,600.72485703319,0.0,144.264575296897,309.644875400084,0.0,180.561555335134,351.800354882221,0.0,21.2827646508183,22.0000000000002,21.6413823254093,-234.727002765815,1224207.51731829,0.0,0.514982564915086,69779813.2187355,0.0,29.3540062001599,4304160.681984,69877071.9384293,0.0,69877071.9384293,0.0,240804.67968,240804.67968 
 02/16  11:00:00,14.8375,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1363.80774099866,0.0,3590630.75613655,375.328842020203,777.402061992976,0.0,127.579162917734,312.02666403694,0.0,101.821725636919,274.379014968741,0.0,21.6688525716222,22.0000000000002,21.8344262858112,-65.7300849032839,1023567.37121538,0.0,0.512432337821768,58343288.5905901,0.0,29.2086432558408,4304160.681984,57258952.4528389,0.0,57258952.4528389,0.0,240804.67968,240804.67968 
 02/16  12:00:00,16.275,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1398.44676681894,0.0,3688724.81759772,450.27872990113,932.832699819377,0.0,122.403070104203,322.696511341817,0.0,26.8830367865532,142.917555657745,0.0,22.0370591928277,22.0000000000003,22.018529596414,68.3274834314516,817402.827578688,0.0,0.509886617031667,46591900.6147009,0.0,29.063537170805,4304160.681984,44749982.6919339,0.0,44749982.6919339,0.0,240804.67968,240804.67968 
 02/16  13:00:00,17.7375,2.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1263.36928548189,0.0,3319904.68870614,401.051208422563,883.019616654936,0.0,103.470277673283,302.9559031261,0.0,6.634306899596716E-002,77.3937657008572,0.0,22.2565423024244,22.,22.1282711512122,118.663784941289,612081.55310164,0.0,0.507322021591612,18362399.0053881,0.0,15.2196606477484,2265347.72736,17083305.7560924,0.0,17083305.7560924,0.0,240804.67968,214048.60416 
 02/16  14:00:00,18.175,2.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1055.04666238365,0.0,2785240.3681388,313.299193135718,711.492336472084,0.0,92.3096935641287,273.622172359471,0.0,0.0,69.932153552097,0.0,22.4879983036993,22.0000000000002,22.2439991518497,169.238390687626,550298.511987768,0.0,0.506559039088073,31366923.0472474,0.0,28.8738652280202,4304160.681984,28701226.0372501,0.0,28701226.0372501,0.0,240804.67968,240804.67968 
 02/16  15:00:00,18.0375,4.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,496.873045634005,0.0,1397712.00436298,101.685788846313,283.136456172416,0.0,37.8280847004463,150.3266246873,0.0,0.0,63.4099647742893,0.0,22.3174625564566,22.0000000000001,22.1587312782284,92.5259031705388,570527.39166408,0.0,0.506797817530211,32519956.6047987,0.0,28.887475599222,4304160.681984,30084264.6563997,0.0,30084264.6563997,0.0,240804.67968,240804.67968 
 02/16  16:00:00,17.875,5.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,118.636891036772,0.0,454040.61419682,0.0,43.5020591106939,0.0,0.0,35.7650702773506,0.0,0.0,39.3697616487271,0.0,22.0235294764464,21.9999999999999,22.0117647382231,3.10697119352399,592179.221066483,0.0,0.507081208858156,33754122.9805086,0.0,28.9036289049149,4304160.681984,31726197.3048807,0.0,31726197.3048807,0.0,240804.67968,240804.67968 
 02/16  17:00:00,16.8625,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,26.7540834617154,3.37116857398288,244941.754318226,0.0,10.3129829632082,0.896719967863218,0.0,5.74722546783233,1.81011597932218,0.0,10.6938750306749,0.664332626797473,21.8569535160954,22.0000000000002,21.9284767580478,-40.8416986406964,739521.923220082,0.0,0.508851325560653,42152614.3439464,0.0,29.0045255569572,4304160.681984,40219307.48241,0.0,40219307.48241,0.0,240804.67968,240804.67968 
 02/16  18:00:00,15.3625,6.4625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,75.9455305918335,45407.0557170038,0.0,0.0,25.5393646251545,0.0,0.0,26.034516696485,0.0,0.0,24.371649270194,21.5970225841547,22.0000000000001,21.7985112920774,-111.580471604152,956695.609557785,0.0,0.511496031925379,40181090.5724242,0.0,21.4828333408659,3171486.818304,39323419.9875881,0.0,39323419.9875881,0.0,187292.52864,214048.60416 
 02/16  19:00:00,13.8625,6.625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.82711703244,0.0,0.0,0.0,38.2678053169581,0.0,0.0,37.7569428400043,0.0,0.0,36.8023688754771,21.3309935033782,22.0000000000001,21.6654967516892,-183.465038556198,1176421.67133435,0.0,0.514168273085172,28234030.388334,0.0,12.3400385540441,1812278.181888,28692050.5699318,0.0,28692050.5699318,0.0,133780.3776,160536.45312 
 02/16  20:00:00,12.9875,6.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.3959456113991,0.0,0.0,0.0,32.2480724579852,0.0,0.0,31.4740430820361,0.0,0.0,31.6738300713778,19.7029066338896,15.3882832942455,17.5455949640676,1875.82397865911,351218.832878865,0.0,0.50432041181126,8429987.88483442,0.0,12.1036898834702,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 02/16  21:00:00,12.425,5.3,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.5421725525528,0.0,0.0,0.0,31.767552217233,0.0,0.0,30.5487535650858,0.0,0.0,31.2258667702339,18.8560375055598,16.3896714689151,17.6228544872375,1087.36500226427,581892.641852073,0.0,0.507008716218008,3491472.97883719,0.0,3.04205229730805,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/16  22:00:00,11.8875,4.4375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.328618242835,0.0,0.0,0.0,34.4618123878479,0.0,0.0,33.0100283204503,0.0,0.0,33.8567775345369,18.5422017767485,16.0670140905845,17.3046079336665,1068.91935310567,608051.050424204,0.0,0.507327394323552,3648300.9419053,0.0,3.04396436594131,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/16  23:00:00,11.45,3.9125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.791633310503,0.0,0.0,0.0,36.0012973959266,0.0,0.0,34.4917982412015,0.0,0.0,35.298537673375,18.2967283218876,16.4274581278688,17.3620932248782,769.671746732925,727641.362374422,0.0,0.508792134307338,2182960.84447337,0.0,1.52637640292201,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
