Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/16  24:00:00,11.1125,3.55,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.540863729478,0.0,0.0,0.0,36.9405067996759,0.0,0.0,35.4076295566648,0.0,0.0,36.1927273731376,18.0903201842219,16.2210228867056,17.1556715354637,760.812430354967,745349.445397161,0.0,0.508980394505602,2236044.29914334,0.0,1.52694118351681,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/17  01:00:00,10.75,3.2125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.969998600116,0.0,0.0,0.0,39.1477802312178,0.0,0.0,37.5784151780195,0.0,0.0,38.2438031908786,18.0867039550074,17.2365677397385,17.661635847373,317.477940937012,956109.820895176,0.0,0.511484499965542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  02:00:00,10.475,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.138288388156,0.0,0.0,0.0,41.2452380751539,0.0,0.0,39.6559080140946,0.0,0.0,40.2371422989071,18.1313330067724,17.3771451251694,17.7542390659709,259.169723904091,1015772.60357303,0.0,0.512158337648385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  03:00:00,10.275,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.824273611899,0.0,0.0,0.0,41.8162369070872,0.0,0.0,40.2182232510056,0.0,0.0,40.7898134538063,18.039543965599,17.2846542066387,17.6620990861189,261.8569409025,1024009.25282798,0.0,0.51235931720946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  04:00:00,10.075,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.812233821438,0.0,0.0,0.0,42.1442035736666,0.0,0.0,40.5676778368529,0.0,0.0,41.1003524109181,17.9293334543802,17.1744712572387,17.5519023558095,265.101089586273,1031371.8814283,0.0,0.512528555283519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  05:00:00,9.4375,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.039036868021,0.0,0.0,0.0,44.2271027961477,0.0,0.0,42.7139464452891,0.0,0.0,43.0979876265846,17.8061898799719,17.0134483027283,17.4098190913501,281.295562340078,1216532.00533688,0.0,0.513360526765848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  06:00:00,8.475,2.8375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.109475615479,0.0,0.0,0.0,47.6179074993302,0.0,0.0,46.151876732757,0.0,0.0,46.3396913833918,17.6593719858603,16.7981226245219,17.2287473051911,311.217778541029,1451020.53522349,0.0,0.514690400331183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  07:00:00,7.5375,2.675,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,172.937021890115,0.0,0.0,0.0,58.7731612268493,0.0,0.0,57.4768593377506,0.0,0.0,56.6870013255154,18.6766820962017,21.9177068936626,20.2971944949322,-1413.99809843373,2219001.72942636,0.0,0.525627141244754,13314634.251725,0.0,3.15376284746852,453069.545472,20261463.505256,0.0,20261463.505256,0.0,26756.07552,107024.30208 
 02/17  08:00:00,8.45,2.35,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,3.79794135038846,73.7475145960075,251848.249052687,2.54722426528872,0.341293912963487,26.5775333437033,2.54722426528873,0.0,28.64133418187,5.86426424958518,4.19318953780835,19.2651891708175,19.4602829693442,21.9999828127432,20.7301328910437,-1136.68906963829,1930725.79691344,0.0,0.524069102819565,11584305.6819538,0.0,3.14441461691739,453069.545472,17550781.7161734,0.0,17550781.7161734,0.0,26756.07552,107024.30208 
 02/17  09:00:00,10.5125,2.0125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,179.00665924054,0.0,784195.612942571,22.1390444201122,67.9230158589584,0.0,16.2401564019427,42.0271668163541,0.0,26.6295108149135,69.0564765652274,0.0,19.9017716652835,21.999999922461,20.9508857938723,-885.163543570068,1604695.83680209,0.0,0.520265276840594,48140616.1139678,0.0,15.6079583052178,2265347.72736,53323677.1479731,0.0,53323677.1479731,0.0,133780.3776,133780.3776 
 02/17  10:00:00,12.55,1.65,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,500.723380134942,0.0,1517320.19271108,73.2023845611464,232.068943142493,0.0,34.1418943886754,121.079249866913,0.0,41.3621573419197,147.575187125537,0.0,20.3365155037994,21.9999999992261,21.1682577515128,-659.448636701991,1312756.84526651,0.0,0.516551760835072,39382544.639719,0.0,15.4965528250522,2265347.72736,43193628.5359134,0.0,43193628.5359134,0.0,133780.3776,133780.3776 
 02/17  11:00:00,14.4875,1.1875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,906.825426738023,0.0,2460189.12986087,203.598549391598,500.01703135566,0.0,68.8229448350143,208.865328035107,0.0,54.3069487743738,197.943067347256,0.0,20.8940939992049,21.9999999999958,21.4470469996003,-394.504841607291,1069098.23453282,0.0,0.513058371862297,32072930.8600522,0.0,15.3917511558689,2265347.72736,33476670.270158,0.0,33476670.270158,0.0,133780.3776,133780.3776 
 02/17  12:00:00,16.325,0.6875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,993.901690721092,0.0,2657587.34900591,267.604570139966,634.321068712544,0.0,72.597656835777,231.541576701712,0.0,15.3913620067179,128.039045306836,0.0,21.2576973376324,22.,21.6288486688162,-219.057350900194,810704.77840519,0.0,0.509799000835157,24321109.4670822,0.0,15.2939700250547,2265347.72736,24624168.6994835,0.0,24624168.6994835,0.0,133780.3776,133780.3776 
 02/17  13:00:00,18.1875,0.1875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1144.60009668544,0.0,2979939.87270284,325.744411030903,773.519907821934,0.0,84.1963414151398,277.668928672724,0.0,4.589093954926728E-002,93.411260190778,0.0,21.6984233822574,22.0000000000001,21.8492116911287,-43.4154616850617,549706.478964833,0.0,0.506538476524311,16491137.823645,0.0,15.1961542957293,2265347.72736,15768327.9644652,0.0,15768327.9644652,0.0,133780.3776,133780.3776 
 02/17  14:00:00,19.3375,0.625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1175.38118532567,0.0,3031946.73962474,357.675197715938,792.175472973734,0.0,105.161943334984,305.86298338647,0.0,0.0,77.3427289654648,0.0,22.1284924997751,22.0000000000001,22.0642462498876,72.8299566743025,389293.500316176,0.0,0.504544843688266,11678738.926343,0.0,15.136345310648,2265347.72736,10330064.0879994,0.0,10330064.0879994,0.0,133780.3776,133780.3776 
 02/17  15:00:00,20.1,1.6875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,484.36999908237,0.0,1305597.20306661,91.3995297651196,266.507622991631,0.0,34.0063311028043,147.255673278184,0.0,0.0,70.6067028125555,0.0,21.8461253227071,22.,21.9230626613535,-32.121420264558,281837.013338533,0.0,0.503233288886436,1691009.96152836,0.0,3.01939973331862,453069.545472,1744619.90856603,0.0,1744619.90856603,0.0,40134.11328,93646.2643200001 
 02/17  16:00:00,20.8375,2.725,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,181.975702896845,0.0,528322.684366322,0.0,65.662099448443,0.0,0.0,58.6253023256383,0.0,0.0,57.6883011227634,0.0,21.6623641198823,22.,21.8311820599412,-97.0971991557657,190917.318842925,0.0,0.501966624386264,1145472.46980552,0.0,3.01179974631758,453069.545472,1260883.20894375,0.0,1260883.20894375,0.0,40134.11328,93646.2643200001 
 02/17  17:00:00,20.2875,3.4125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,72.5806974830778,0.0,274779.927962519,0.0,26.1701740465145,0.0,0.0,22.5814183329043,0.0,0.0,23.8291051036589,0.0,21.5533972407852,22.,21.7766986203926,-125.162519105201,291874.21665,0.0,0.502899154683995,1751142.95114246,0.0,3.01739492810397,453069.545472,1894745.69465622,0.0,1894745.69465622,0.0,40134.11328,93646.2643200001 
 02/17  18:00:00,18.9875,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.757104758674201,28.3842182406311,63855.709645925,0.0,0.382505384237919,9.65746303779415,0.0,4.182044124818815E-002,9.18915327153018,0.0,0.332778933188095,9.53760193130679,21.2505883808828,21.153875187135,21.2022317840089,4.99562823058722,450374.915775051,0.0,0.503703845901481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  19:00:00,17.6875,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.8742462673058,0.0,0.0,0.0,22.2940839559261,0.0,0.0,20.5562929541525,0.0,0.0,22.0238693572272,20.8786703399812,20.5064030876376,20.6925367138094,69.9830093549005,631621.718893811,0.0,0.504761853539975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  20:00:00,16.5125,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.1111067204489,0.0,0.0,0.0,26.5310708158247,0.0,0.0,24.6357770982373,0.0,0.0,25.9442588063868,20.5457196451184,20.0661850008448,20.3059523229816,105.826689738445,652420.341786926,0.0,0.506079474997182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  21:00:00,15.4125,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.2515484683382,0.0,0.0,0.0,30.3350422921588,0.0,0.0,28.3341810820232,0.0,0.0,29.5823250941562,20.2176074026427,19.6668698256179,19.9422386141303,135.360396068103,666011.404152702,0.0,0.507347884052347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  22:00:00,14.3125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.6627296191289,0.0,0.0,0.0,34.1955135166482,0.0,0.0,32.090294431959,0.0,0.0,33.3769216705217,19.8953282796394,19.2805715574607,19.5879499185501,164.944713427409,718443.704648174,0.0,0.508635421709757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  23:00:00,13.4625,1.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.173681492587,0.0,0.0,0.0,36.7134021485768,0.0,0.0,34.5563164072391,0.0,0.0,35.9039629367709,19.5883443740373,18.93346534568,19.2609048598587,188.132373929696,721849.613110767,0.0,0.509562684086359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/17  24:00:00,12.7,0.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.62761699331,0.0,0.0,0.0,39.1830475835314,0.0,0.0,36.9389710059795,0.0,0.0,38.5055984037986,19.3000135344297,18.6161083081238,18.9580609212767,206.595483387314,756651.240453009,0.0,0.510377479872399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  01:00:00,11.9625,0.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.26090879641,0.0,0.0,0.0,41.4189810598683,0.0,0.0,39.1157482840082,0.0,0.0,40.7261794525338,19.0219812449002,18.310504740019,18.6662429924596,225.133441800581,798682.539006001,0.0,0.511168937604373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  02:00:00,11.1375,0.4375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.207856101244,0.0,0.0,0.0,43.8129032554359,0.0,0.0,41.394322154771,0.0,0.0,43.0006306910369,18.7538869266189,18.0074453106752,18.3806661186471,245.960224781945,958458.388781875,0.0,0.512090142782879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  03:00:00,10.175,1.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.86580227713,0.0,0.0,0.0,46.7366314334324,0.0,0.0,44.3859891481304,0.0,0.0,45.7431816955676,18.4873338911195,17.6924261091317,18.0898800001256,272.318122152786,1158880.88911243,0.0,0.513237280866063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  04:00:00,9.2375,1.8375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.36687095693,0.0,0.0,0.0,49.6627918559494,0.0,0.0,47.293678124505,0.0,0.0,48.4104009764754,18.227182510248,17.3836521246355,17.8054173174417,299.132857839069,1307274.0324524,0.0,0.51437538666658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  05:00:00,8.65,1.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.56220625168,0.0,0.0,0.0,51.0697200090063,0.0,0.0,48.6740213658526,0.0,0.0,49.818464876821,17.9890616500692,17.1234254197721,17.5562435349206,315.777481264103,1304961.5160281,0.0,0.515003988896247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  06:00:00,8.3125,0.9625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,151.12774251106,0.0,0.0,0.0,51.5326387802801,0.0,0.0,49.1898186907471,0.0,0.0,50.405285040033,17.7831051496787,16.9147256081612,17.3489153789199,322.975100395611,1251846.29488132,0.0,0.51527658330562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  07:00:00,7.95,0.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.409864791347,0.0,0.0,0.0,52.3618728600983,0.0,0.0,49.8203647616297,0.0,0.0,51.2276271696188,17.5965911697909,16.7219566904546,17.1592739301227,330.527590194966,1239507.03021924,0.0,0.51561175529773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  08:00:00,9.175,0.4375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,665.316109520957,0.0,1905265.00937199,87.8962565647595,152.587804139201,0.0,87.89625656476,152.752510978541,0.0,245.369860981093,359.975794403215,0.0,18.1844189951721,17.3363828664695,17.7604009308208,358.781341672137,1057651.12032192,0.0,0.51449493953395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  09:00:00,11.375,1.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1365.12434850179,0.0,3558041.57864783,276.344109894719,485.801753622111,0.0,206.112633108256,363.884140624304,0.0,341.003688276583,515.438454255371,0.0,19.1547414943996,18.4897548851488,18.8222481897742,318.959757619009,796631.653278743,0.0,0.512625110459655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  10:00:00,13.575,1.8375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1695.66462681553,0.0,4398495.59392151,494.236725503216,817.780233309521,0.0,238.881954415846,414.829176469577,0.0,299.266400036796,463.055217036436,0.0,19.9774942739372,19.5275023634334,19.7524983186853,262.096954219058,570944.234203583,0.0,0.510477304458555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  11:00:00,15.2125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1769.25901161768,0.0,4537914.25513011,646.026002131885,1055.34148839917,0.0,219.631348712591,401.005601803987,0.0,175.370579428874,312.911921414519,0.0,20.6482162629395,20.3402699463824,20.4942431046609,219.202152387699,551738.854677692,0.0,0.508951591571191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  12:00:00,16.5125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1759.90666277377,0.0,4592210.02094852,772.719146187109,1263.32169272773,0.0,209.85947322832,402.987330345152,0.0,45.3608513471679,93.5976397008895,0.0,21.283762164846,21.0481591720251,21.1659606684355,190.747068962982,591677.214257101,0.0,0.507845108492415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  13:00:00,17.8125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1705.38418572394,0.0,4442158.38437012,789.87035046031,1290.59983368863,0.0,203.893051268621,396.163830535517,0.0,0.123521427597367,18.6205214997915,0.0,21.903221481568,21.6664690155522,21.7848452485601,165.586155167064,603937.511112759,0.0,0.506599356012845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  14:00:00,18.3,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1518.24609532221,0.0,3979215.8053106,683.898451574377,1118.90017929129,0.0,201.363965710822,384.172446674702,0.0,0.0,15.1734693562178,0.0,22.4242606954619,22.1413640391603,22.2828123673111,145.339340106965,506443.103806321,0.0,0.506600032487195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  15:00:00,18.3,4.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,569.675907848818,0.0,1605726.26816657,213.321093737065,380.777932197261,0.0,79.71832595886,178.215282597783,0.0,0.0,10.682693053774,0.0,22.052776041861,21.7400672767177,21.8964216592893,87.1165798420318,320960.583185709,0.0,0.505957863163308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  16:00:00,18.3,6.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,64.4307439674525,0.0,326160.145301059,0.0,25.9825271486795,0.0,0.0,30.0826600186504,0.0,0.0,8.36555680012258,0.0,21.4857063348661,21.1323781458159,21.309042240341,74.517782859594,147379.59573259,0.0,0.504946931984301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  17:00:00,16.675,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,7.63529300282448,13.3943084475148,195169.513700569,0.0,3.46227372026395,4.15972946740658,0.0,4.51513957488082,3.31341491564113,0.0,0.39460571283119,6.65789006961859,21.1606097921644,20.6429087506547,20.9017592714096,110.581578280766,408558.509020929,0.0,0.506899774837111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  18:00:00,14.1375,7.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.306025699647,68030.1566872704,0.0,0.0,28.3783893742175,0.0,0.0,27.6622084158529,0.0,0.0,28.2654279095766,20.7117848620386,19.973346950817,20.3425659064278,185.714551194883,852341.124502646,0.0,0.510148809966768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  19:00:00,11.575,8.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.063116947073,0.0,0.0,0.0,47.2881710518682,0.0,0.0,45.8420655708594,0.0,0.0,45.932880324345,20.2173977955268,19.296280271239,19.7568390333829,264.495845284026,1248751.71770275,0.0,0.513509030656517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  20:00:00,10.475,7.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.069458260157,0.0,0.0,0.0,49.9893165874303,0.0,0.0,48.5393126807258,0.0,0.0,48.5408289920011,19.7746021561993,18.8018474546198,19.2882248054096,302.382336170126,1342082.44785227,0.0,0.514626008764565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  21:00:00,10.275,7.125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.684455513169,0.0,0.0,0.0,49.5536954406305,0.0,0.0,47.9553953168232,0.0,0.0,48.1753647557154,19.4164714074495,18.4756512445978,18.9460613260236,300.469541741264,1287381.45387576,0.0,0.514427075558784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  22:00:00,10.075,6.4625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.331173126833,0.0,0.0,0.0,49.1118012921417,0.0,0.0,47.4324337747286,0.0,0.0,47.7869380599627,19.1017463866965,18.189559993629,18.6456531901627,298.671065792547,1252351.54577061,0.0,0.514293564150368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  23:00:00,9.875,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.064987553645,0.0,0.0,0.0,48.3298634724712,0.0,0.0,46.7036645468626,0.0,0.0,47.0314595343112,18.8258305770305,17.9361291469538,18.3809798619921,298.183876612036,1220177.54561401,0.0,0.514218428508165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/18  24:00:00,9.675,5.0625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.031835975114,0.0,0.0,0.0,47.6215657330415,0.0,0.0,46.0715362404896,0.0,0.0,46.338734001583,18.5841533754026,17.7114653960501,18.1478093857264,298.629840573535,1195398.01838626,0.0,0.514192761251975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  01:00:00,9.475,4.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.465678363454,0.0,0.0,0.0,47.0712536866676,0.0,0.0,45.5933821215427,0.0,0.0,45.8010425552441,18.3725991510098,17.511932407137,17.9422657790734,299.821931437318,1182508.12878068,0.0,0.514208450053749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  02:00:00,9.4,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.456128368247,0.0,0.0,0.0,46.0383488107408,0.0,0.0,44.6327035983778,0.0,0.0,44.7850759591282,18.1917787613238,17.3485415481147,17.7701601547193,298.209682429038,1159579.23127452,0.0,0.514059482504895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  03:00:00,9.4,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.330614949686,0.0,0.0,0.0,44.2336047441419,0.0,0.0,43.1376767120064,0.0,0.0,42.9593334935378,18.0416399157863,17.2184304291283,17.6300351724573,294.185972434684,1135149.26051461,0.0,0.513831483633029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  04:00:00,9.4,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.839438351065,0.0,0.0,0.0,41.9446940650563,0.0,0.0,41.2852835293829,0.0,0.0,40.6094607566259,17.9176088088638,17.1103954421228,17.5140021254933,290.864228025937,1115646.15507295,0.0,0.513641835078983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  05:00:00,9.15,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.847464302932,0.0,0.0,0.0,41.8686953497908,0.0,0.0,41.3435796255688,0.0,0.0,40.6351893275726,17.8080166339509,16.9918462997229,17.3999314668369,294.967561063816,1174313.56191445,0.0,0.513873317379269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  06:00:00,8.8125,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.698243082863,0.0,0.0,0.0,42.8219077712531,0.0,0.0,42.2500203691568,0.0,0.0,41.6263149424528,17.7055734601699,16.8669193226802,17.2862463914251,304.539226009447,1242017.71911997,0.0,0.514254449804949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  07:00:00,8.45,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.395419208315,6576.11855713466,0.0,0.0,43.0389873677535,0.0,0.0,42.5975729246494,0.0,0.0,41.7588589159118,17.6162948057676,16.7514038881854,17.1838493469765,314.992051164726,1302382.51165707,0.0,0.514703324899531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  08:00:00,8.8,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,81.2072079880558,104994.300408859,0.459559674457047,0.0,27.2562612581458,0.459559674457049,0.0,29.4076956296051,1.16532427962526,0.0,24.5432511003049,17.5833817986259,16.7442387495765,17.1638102741012,308.207801407767,1183331.23589971,0.0,0.514074824546823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  09:00:00,9.5375,2.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,38.2697046529131,1.25624602379981,373682.057490047,2.89348930782643,15.7544815774442,0.221830107193112,2.12244185157375,5.88100430381165,1.83712997491127,3.48046255799056,17.4369328299618,0.0,17.6832152218873,16.8917768978958,17.2874960598915,288.260400881451,1022100.67639894,0.0,0.513020246200525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  10:00:00,10.3,3.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,285.969791362228,0.0,967696.934820795,44.0068042822035,135.416797182447,0.0,19.3462897684033,66.6524175315046,0.0,22.0452667940164,83.9005766482763,0.0,17.9529953600621,17.1790449369397,17.5660201485009,281.574105639129,901675.030418597,0.0,0.512164229349073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  11:00:00,11.2875,3.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,904.286287680584,0.0,2481422.26276434,229.65000750092,509.521786113251,0.0,77.4559781957138,205.921421735613,0.0,60.8355433776433,188.84307983172,0.0,18.7640194201777,18.0225619736515,18.3932906969146,293.462279476342,847480.702689605,0.0,0.511879715009607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  12:00:00,12.3875,5.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,983.629214515629,0.0,2710129.40716959,292.42354896275,643.864564185404,0.0,79.4911696033694,225.728895694339,0.0,17.4554595760929,114.035754635887,0.0,19.3262336694513,18.6525687621336,18.9894012157924,258.204000450112,747171.049600383,0.0,0.511021829057746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  13:00:00,13.4875,6.25,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1050.39863870602,0.0,2866398.90082094,323.753809770853,729.685898390282,0.0,83.7904464787596,250.39184326027,0.0,4.312804891561096E-002,70.3208970554652,0.0,19.8274575751674,19.1842202561001,19.5058389156338,241.451416956782,653347.558346098,0.0,0.509991781765853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  14:00:00,13.775,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1243.18222183608,0.0,3372378.42395435,471.154407220738,890.389890343474,0.0,139.11364436569,316.608758644748,0.0,0.0,36.1835728478541,0.0,20.5163064666976,19.8883154725883,20.202310969643,251.286767787807,784166.052871685,0.0,0.510682044762285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  15:00:00,13.575,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,499.378775240934,0.0,1523224.90628034,155.736756630536,322.282942339923,0.0,58.3248505031746,155.069582601836,0.0,0.0,22.026250299175,0.0,20.3116591230886,19.6298960698701,19.9707775964794,197.087286312651,856142.430326506,0.0,0.510559373141328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  16:00:00,13.375,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,38.2743372446267,0.0,366870.919749393,0.0,17.2956994575766,0.0,0.0,20.1287086321969,0.0,0.0,1.6841664658165,0.834237310963345,19.8305172871536,19.0932996002407,19.4619084436972,195.719951834066,855147.403140273,0.0,0.50996303362383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  17:00:00,12.7375,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,25.5826082544304,220029.544316667,0.0,0.0,7.18741088442525,0.0,0.24859086674528,6.72738090813647,0.0,0.0,11.9164073286139,19.5819059230214,18.8111287627521,19.1965173428868,213.737352160599,924591.660710175,0.0,0.510600875949415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  18:00:00,11.8375,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.4413070192035,73485.5896344984,0.0,0.0,31.075175195019,0.0,0.0,30.6894489928102,0.0,0.0,30.6766828313742,19.284833039171,18.4767341176029,18.8807835783869,234.599332632256,1030282.3455876,0.0,0.511618890587614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  19:00:00,10.9375,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.262337390413,0.0,0.0,0.0,44.030287059209,0.0,0.0,42.4106530817143,0.0,0.0,42.8213972494894,18.971998108619,18.1251593134055,18.5485787110123,258.283197023841,1119443.4301742,0.0,0.512618334903764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  20:00:00,10.35,4.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.705567179646,0.0,0.0,0.0,45.1619956143872,0.0,0.0,43.5779120430632,0.0,0.0,43.9656595221961,18.6979058069979,17.8373064726774,18.2676061398376,274.091430781837,1154394.25738534,0.0,0.513176329676957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  21:00:00,9.95,3.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.683859068751,0.0,0.0,0.0,45.8435387975739,0.0,0.0,44.1749957515093,0.0,0.0,44.6653245196676,18.4510451259574,17.5933181467311,18.0221816363443,281.634631797101,1167931.34839521,0.0,0.513474152796686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  22:00:00,9.55,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.671779263564,0.0,0.0,0.0,46.5257482927307,0.0,0.0,44.7792748590201,0.0,0.0,45.3667561118132,18.2225637027742,17.3650484742701,17.7938060885221,289.513506927097,1187972.54558962,0.0,0.513799144007012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  23:00:00,9.275,2.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.406569818505,0.0,0.0,0.0,47.139572273459,0.0,0.0,45.2685577958678,0.0,0.0,45.9984397491783,18.0122936647322,17.1623737690907,17.5873337169115,294.068369985646,1206595.67336502,0.0,0.513938128757322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/19  24:00:00,9.1375,2.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.10479748318,0.0,0.0,0.0,47.045805248207,0.0,0.0,45.1401430585622,0.0,0.0,45.9188491764112,17.824817451852,16.9918825654236,17.4083500086378,294.12459217174,1204835.79252356,0.0,0.513885646843437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/20  01:00:00,8.975,2.525,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,139.198109845323,0.0,0.0,0.0,47.4395700359261,0.0,0.0,45.4366932165629,0.0,0.0,46.3218465928339,17.6582170983841,16.8454509032347,17.2518340008094,291.767256763211,1212059.80445432,0.0,0.513920661953342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/20  02:00:00,8.775,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.685653946618,0.0,0.0,0.0,46.9700738550309,0.0,0.0,44.974041210818,0.0,0.0,45.7415388807694,17.5052326475872,16.699293271561,17.1022629595741,294.292892253413,1213882.18276803,0.0,0.514028388796796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/20  03:00:00,8.575,2.8625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.224696550567,0.0,0.0,0.0,45.630743437584,0.0,0.0,44.1361287746611,0.0,0.0,44.4578243383222,17.3688375919568,16.5660594963736,16.9674485441652,297.664763948311,1213899.18597764,0.0,0.51416047983499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/20  04:00:00,8.375,3.025,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.045665400213,0.0,0.0,0.0,43.7464775474611,0.0,0.0,42.8672722340521,0.0,0.0,42.4319156186996,17.2522546105013,16.4477231556716,16.8499888830865,301.889608921038,1220021.45349942,0.0,0.514317839028877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/20  05:00:00,8.675,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.948102792723,0.0,0.0,0.0,41.6788713217244,0.0,0.0,40.8425754417199,0.0,0.0,40.4266560292791,17.1674265076537,16.3972982819576,16.7823623948057,291.901284449413,1125218.60128021,0.0,0.513696035537788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/20  06:00:00,9.2125,3.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,142.841367426591,0.0,0.0,0.0,48.587681408152,0.0,0.0,47.6673291659508,0.0,0.0,46.5863568524887,18.3653206721209,21.9394652329646,20.1523929525427,-1562.6699412146,1801320.19737916,0.0,0.522603624309265,0.0,0.0,0.0,0.0,8514193.31495086,0.0,8514193.31495086,0.0,26756.07552,107024.30208 
 02/20  07:00:00,9.775,3.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,150.317298720064,6958.09752065631,0.0,0.0,51.0562980438858,0.0,0.0,50.2285745801663,0.0,0.0,49.0324260960114,19.186687182149,21.9999996792373,20.5933434306932,-1298.60802225201,1739134.54578293,0.0,0.521609689924927,10434800.473041,0.0,3.12965813954956,453069.545472,16727693.3346006,0.0,16727693.3346006,0.0,26756.07552,107024.30208 
 02/20  08:00:00,10.375,2.975,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,6.88528624743847,72.691845787999,191517.310442739,4.43508977422856,1.04544992477849,25.8697269080039,4.43508977422858,7.049842187435823E-002,26.712839258125,10.5063200079634,5.76933790078562,20.1092796218701,19.4899515918719,21.9999999990505,20.7449757954612,-1113.08099949484,1666336.18603429,0.0,0.520500320815103,19996032.5628303,0.0,6.24600384978123,906139.090944001,25253617.4019745,0.0,25253617.4019745,0.0,80268.2265600001,107024.30208 
 02/20  09:00:00,10.9125,2.8375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,190.128614122213,0.0,784500.041874332,26.3628211221047,69.5597776731015,0.0,20.0152302036906,45.894285319921,0.0,33.4005543921476,74.6745511291905,0.0,19.9539774878136,21.9999999999934,20.9769887439035,-856.165086645593,1594349.59334823,0.0,0.519512794008801,90877891.8196283,0.0,29.6122292585017,4304160.681984,93356387.998215,0.0,93356387.998215,0.0,240804.67968,240804.67968 
 02/20  10:00:00,11.475,2.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,207.695020984458,0.0,817124.41222887,17.9543840442408,91.1339111060031,0.0,9.00506184920455,46.9840863475186,0.0,11.6485735990869,69.5770235309364,0.0,20.1619761516502,22.0000000000004,21.0809880758253,-732.292160284516,1511671.86299112,0.0,0.518486243077286,86165263.4111798,0.0,29.5537158554053,4304160.681984,88132518.7750065,0.0,88132518.7750065,0.0,240804.67968,240804.67968 
 02/20  11:00:00,11.7,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,216.453063154047,0.0,833377.272409869,4.88716828734171,95.7774463839851,0.0,1.72008390908191,48.3132709388252,0.0,1.46916389937712,72.3623458312364,0.0,20.339109822969,22.0000000000003,21.1695549114846,-636.237936037445,1478450.58054461,0.0,0.518076707053263,84271653.487211,0.0,29.530372302036,4304160.681984,85891371.8928058,0.0,85891371.8928058,0.0,240804.67968,240804.67968 
 02/20  12:00:00,11.7,2.3375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,155.700924144313,0.0,687875.72556643,3.59337767206312,70.7012439727683,0.0,0.975347934924633,33.4037086790681,0.0,0.208786077978459,51.5959714924765,0.0,20.4694517901384,22.0000000000003,21.2347258950693,-566.136034459297,1478454.16441155,0.0,0.518076727817767,84271858.0787802,0.0,29.5303734856127,4304160.681984,85642451.1995981,0.0,85642451.1995981,0.0,240804.67968,240804.67968 
 02/20  13:00:00,11.7,2.175,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,129.950571847506,0.0,634148.008048182,4.57824474851291,62.6243108078964,0.0,1.18324860573979,27.5896467536606,0.0,6.401819760911002E-004,39.7366142859485,0.0,20.5518380784535,22.0000000000004,21.275919039227,-521.93724852221,1476948.38485597,0.0,0.518076963492314,44308437.9921371,0.0,15.5423089047694,2265347.72736,46462018.056231,0.0,46462018.056231,0.0,240804.67968,214048.60416 
 02/20  14:00:00,11.45,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,237.03024998347,0.0,905191.263046907,4.65220717231137,115.099120592169,0.0,1.36207288451882,57.0192360040221,0.0,0.0,64.9118933872789,0.0,20.812410117233,22.0000000000003,21.4062050586167,-401.981691910584,1518176.30389441,0.0,0.518530451320035,86535992.0686916,0.0,29.556235725242,4304160.681984,87117437.2634377,0.0,87117437.2634377,0.0,240804.67968,240804.67968 
 02/20  15:00:00,11.1125,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,108.557016687593,0.0,606558.145785579,0.830048554304785,47.6829992458728,0.0,0.307681090788789,23.275871225918,0.0,0.0,37.5981462158026,0.0,20.8547493105245,21.9999999999999,21.4273746552622,-377.319542766721,1562333.47287827,0.0,0.519147806838081,89052982.5568133,0.0,29.5914249897706,4304160.681984,89875488.53839,0.0,89875488.53839,0.0,240804.67968,240804.67968 
 02/20  16:00:00,10.75,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.405321124543803,30.5997533726949,279777.472208871,0.0,0.717605669347683,9.09337955539127,0.0,0.0,16.4931992664286,0.0,1.52095006185758,6.84640915753658,20.8240704813173,22.,21.4120352406587,-391.957978822378,1621006.72174563,0.0,0.519808805536522,92397321.5141976,0.0,29.6291019155817,4304160.681984,93016425.9508509,0.0,93016425.9508509,0.0,240804.67968,240804.67968 
 02/20  17:00:00,10.6,4.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,60.4818235646183,208925.139135251,0.0,0.0,19.0981440214451,0.0,0.0,25.0535853965505,0.0,0.0,16.3300941466227,20.8264475521368,21.9999999999999,21.4132237760684,-391.301673070325,1645461.1052567,0.0,0.520082396564919,93791192.5489074,0.0,29.6446966042004,4304160.681984,94249174.8934242,0.0,94249174.8934242,0.0,240804.67968,240804.67968 
 02/20  18:00:00,10.6,3.5125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,123.067324694156,56390.6962520372,0.0,0.0,41.3461602536215,0.0,0.0,42.610651425325,0.0,0.0,39.1105130152099,20.7295045376065,22.0000000000003,21.3647522688034,-433.358294712863,1644150.35078632,0.0,0.520082290747831,69054245.9219333,0.0,21.8434562114089,3171486.818304,70306666.5962149,0.0,70306666.5962149,0.0,187292.52864,214048.60416 
 02/20  19:00:00,10.6,2.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,146.438970544792,0.0,0.0,0.0,49.6709228731798,0.0,0.0,49.1276684681945,0.0,0.0,47.6403792034177,20.609831202276,22.0000000000005,21.3049156011383,-489.94510109123,1642284.0487251,0.0,0.520082381606116,39414778.9927991,0.0,12.4819771585468,1812278.181888,41675166.7667577,0.0,41675166.7667577,0.0,133780.3776,160536.45312 
 02/20  20:00:00,10.85,1.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.020635651143,0.0,0.0,0.0,37.861889384659,0.0,0.0,37.2419613038405,0.0,0.0,36.9167849626436,19.0662754054074,15.0349027333797,17.0505890693936,1815.14631485748,604606.058236827,0.0,0.507437594140995,14510919.0164993,0.0,12.1785022593839,1812278.181888,6661760.05118861,0.0,6661760.05118861,0.0,133780.3776,160536.45312 
 02/20  21:00:00,11.1875,1.775,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.7166075930418,0.0,0.0,0.0,31.0162742508803,0.0,0.0,30.3604542182772,0.0,0.0,30.3398791238843,18.1407399163554,15.5628923103785,16.851816113367,1159.41285978558,630011.470539728,0.0,0.50776452325313,3780114.40223824,0.0,3.04658713951878,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/20  22:00:00,11.55,1.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.2308984770807,0.0,0.0,0.0,28.5194462011531,0.0,0.0,27.8779039504483,0.0,0.0,27.8335483254794,17.8429797618165,15.5141541493044,16.6785669555604,1013.46009953529,564726.399998467,0.0,0.506961794186398,3388358.11406286,0.0,3.04177076511839,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/20  23:00:00,11.95,1.9375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,79.8968242554806,0.0,0.0,0.0,27.0768055661621,0.0,0.0,26.4623826129111,0.0,0.0,26.3576360764074,17.7554712367223,16.1520047150274,16.9537379758748,650.262638592136,590626.330813983,0.0,0.507426800337523,1771864.21289803,0.0,1.52228040101257,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/20  24:00:00,12.2875,2.6375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.1639827748738,0.0,0.0,0.0,25.8022637700673,0.0,0.0,25.1755601450441,0.0,0.0,25.1861588597623,17.7185755916275,16.23425696023,16.9764162759288,579.023891799737,555334.811403102,0.0,0.506915079790144,1666004.14215211,0.0,1.52074523937043,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/21  01:00:00,12.65,3.3375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.0978236439856,0.0,0.0,0.0,25.1119293824637,0.0,0.0,24.5522017958659,0.0,0.0,24.4336924656561,17.8200637086211,17.2004869969323,17.5102753527767,227.472912872402,623021.172729407,0.0,0.508043534364863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/21  02:00:00,13.1125,4.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.2057589166309,0.0,0.0,0.0,24.1474731537006,0.0,0.0,23.5907417402657,0.0,0.0,23.4675440226645,17.9521793124355,17.4762651606421,17.7142222365388,159.570364138938,534540.322591989,0.0,0.507650739476384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/21  03:00:00,13.675,5.55,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.1421002354851,0.0,0.0,0.0,21.7552611717893,0.0,0.0,21.244404259916,0.0,0.0,21.1424348037798,17.9913125999047,17.5699514630574,17.7806320314811,140.245228001102,381211.515230646,0.0,0.506848676489543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/21  04:00:00,14.2125,6.75,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.1068240722719,0.0,0.0,0.0,19.3709243113785,0.0,0.0,18.9154270091281,0.0,0.0,18.8204727517653,18.0249077074312,17.6580845159364,17.8414961116838,121.951061595716,273000.711689947,0.0,0.506069451067274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/21  05:00:00,14.0875,7.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,59.8665120091576,0.0,0.0,0.0,20.2999276559279,0.0,0.0,19.8829503448705,0.0,0.0,19.6836340083591,18.0436910646216,17.6660628276398,17.8548769461307,120.859468456825,406203.833958819,0.0,0.506263317021429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/21  06:00:00,13.525,9.15,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.2552223457918,0.0,0.0,0.0,30.0107484112855,0.0,0.0,29.6594707232874,0.0,0.0,28.5850032112189,18.9558730519438,21.9620775273815,20.4589752896626,-1197.54035002808,1249213.28392089,0.0,0.514778590013085,0.0,0.0,0.0,0.0,6354435.99612025,0.0,6354435.99612025,0.0,26756.07552,107024.30208 
 02/21  07:00:00,12.9875,10.35,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.110541393826,13570.5084788224,0.0,0.0,35.2839307899443,0.0,0.0,35.3936948151766,0.0,0.0,33.4329157887051,19.586615227267,21.999999965454,20.7933075963605,-1048.01123129145,1337676.95740352,0.0,0.515724758704714,8025909.71589665,0.0,3.09434855222828,453069.545472,12449744.8014037,0.0,12449744.8014037,0.0,26756.07552,107024.30208 
 02/21  08:00:00,12.675,9.175,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,3.56977587429573,20.8827201722982,243057.38203155,0.0,1.16668441402262,8.45691690031984,0.0,0.0,11.4350832196957,0.0,3.52044675294429,2.1080753449539,19.8503009970285,21.999999999956,20.9251504984923,-895.322977025647,1353573.91092163,0.0,0.516299198397992,16242793.0608467,0.0,6.19559038077591,906139.090944001,19945936.819251,0.0,19945936.819251,0.0,80268.2265600001,107024.30208 
 02/21  09:00:00,12.475,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,54.695938435811,0.0,414925.557301206,9.121806253435842E-002,21.4226395336315,0.0,6.016519994544102E-002,9.1770759057329,0.0,9.287006820701960E-002,24.0962229964466,0.0,20.14828661243,22.,21.074143306215,-735.801881407807,1376752.79355949,0.0,0.516663125204247,78474608.5545729,0.0,29.4497981366421,4304160.681984,79072631.5155149,0.0,79072631.5155149,0.0,240804.67968,240804.67968 
 02/21  10:00:00,12.275,4.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.2295976905685,0.0,501055.129392512,0.586066015763206,37.3604279254716,0.0,0.281215934539624,16.6068029126638,0.0,0.350050819978083,33.2623668524332,0.0,20.3076989797384,22.0000000000001,21.1538494898692,-648.825471788408,1405537.38890715,0.0,0.517025465135644,80115346.6430432,0.0,29.4704515127317,4304160.681984,80477996.5576181,0.0,80477996.5576181,0.0,240804.67968,240804.67968 
 02/21  11:00:00,12.325,3.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,289.270905131898,0.0,1003017.70887947,0.764284229164403,127.091567183483,0.0,0.260357760813533,66.8304482403996,0.0,0.208782100619548,95.3488897080149,0.0,20.5816294467789,21.9999999999999,21.2908147233894,-514.137898008193,1394301.89692804,0.0,0.516936276786167,79474990.1203431,0.0,29.4653677768115,4304160.681984,79565193.8891386,0.0,79565193.8891386,0.0,240804.67968,240804.67968 
 02/21  12:00:00,12.525,5.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,327.930112675238,0.0,1102945.25557277,0.845198655571293,150.111547966792,0.0,0.229619733874718,76.4183879013677,0.0,4.992203174761485E-002,101.400176807078,0.0,20.7748511138441,22.0000000000001,21.3874255569221,-418.501968180017,1360946.6197423,0.0,0.51657582310064,77573800.3128113,0.0,29.4448219167365,4304160.681984,77524367.0888031,0.0,77524367.0888031,0.0,240804.67968,240804.67968 
 02/21  13:00:00,12.725,6.25,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,239.761411573926,0.0,891600.197455538,15.9687430200913,127.575758255319,0.0,4.18304912216057,56.2917329196662,0.0,1.347751528612842E-004,55.893920398941,0.0,20.7950308959609,22.0000000000005,21.3975154479807,-407.268503113098,1335783.10595833,0.0,0.516213260517572,40073385.5155064,0.0,15.4863978155272,2265347.72736,41139391.0193418,0.0,41139391.0193418,0.0,240804.67968,214048.60416 
 02/21  14:00:00,12.8,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,546.391386889277,0.0,1658543.30359025,81.7511514118555,326.470625892556,0.0,24.5194983991695,139.40540512311,0.0,0.0,80.5153558736103,0.0,21.2174446612148,22.0000000000003,21.6087223306075,-236.107463289028,1314838.77210428,0.0,0.516081580391768,74945735.1864205,0.0,29.4166500823308,4304160.681984,74613051.1701632,0.0,74613051.1701632,0.0,240804.67968,240804.67968 
 02/21  15:00:00,12.8,5.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,315.951160312425,0.0,1088073.46893068,48.8877284602323,171.961148447217,0.0,18.2950789352943,90.5203300072124,0.0,0.0,53.4696818579957,0.0,21.2149216189414,22.0000000000003,21.6074608094708,-226.462553905722,1313320.74389239,0.0,0.516082132000142,74859221.9362056,0.0,29.4166815240081,4304160.681984,74579977.7444558,0.0,74579977.7444558,0.0,240804.67968,240804.67968 
 02/21  16:00:00,12.8,4.4375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,80.4900985199449,0.0,500451.25283524,0.0,31.0064678544881,0.0,0.0,20.7932395834506,0.0,0.0,28.6903910820062,0.0,21.0810311232953,22.0000000000001,21.5405155616477,-278.959736037528,1313318.72788281,0.0,0.516082143659051,74859107.277748,0.0,29.4166821885659,4304160.681984,74770615.8481971,0.0,74770615.8481971,0.0,240804.67968,240804.67968 
 02/21  17:00:00,12.675,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,8.56974996534804,15.5348376776427,285676.741556176,0.0,4.06205096214515,4.52243282428913,0.0,0.683121306364477,7.90980558836304,0.0,4.55334222967099,3.83136379782307,21.0187931877146,22.,21.5093965938574,-305.126198802348,1338403.00150822,0.0,0.516305424323882,76288839.4639678,0.0,29.4294091864613,4304160.681984,75922128.5147646,0.0,75922128.5147646,0.0,240804.67968,240804.67968 
 02/21  18:00:00,12.475,4.3625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,102.391841080706,59026.4346904008,0.0,0.0,34.3665815670709,0.0,0.0,35.20592710501,0.0,0.0,32.8193324086246,20.8771338430475,22.0000000000001,21.4385669215238,-364.814111052508,1368535.96892112,0.0,0.516666617506943,57478405.024907,0.0,21.6999979352916,3171486.818304,58025874.0513827,0.0,58025874.0513827,0.0,187292.52864,214048.60416 
 02/21  19:00:00,12.275,4.525,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,128.40084845881,0.0,0.0,0.0,43.5103450397665,0.0,0.0,42.9493733227112,0.0,0.0,41.9411300963327,20.7392574111989,22.0000000000006,21.3696287055998,-427.257583876602,1398793.91657476,0.0,0.517028593250951,33570992.6184156,0.0,12.4086862380228,1812278.181888,35244468.3730839,0.0,35244468.3730839,0.0,133780.3776,160536.45312 
 02/21  20:00:00,12.075,4.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,103.228451651902,0.0,0.0,0.0,34.9602239242364,0.0,0.0,33.9527471110483,0.0,0.0,34.3154806166172,19.1673869414479,15.1045615185225,17.1359742299852,1829.63649814893,437970.612618436,0.0,0.505372638542314,10511620.1149223,0.0,12.1289433250155,1812278.181888,2433606.17418791,0.0,2433606.17418791,0.0,133780.3776,160536.45312 
