Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/21  21:00:00,11.9375,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.5024837331807,0.0,0.0,0.0,32.174590468167,0.0,0.0,30.7711967698467,0.0,0.0,31.556696495167,18.3129428017946,15.9043493222505,17.1086460620226,1061.44204189426,562459.644837844,0.0,0.507023313959155,3374747.21997386,0.0,3.04213988375493,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/21  22:00:00,11.775,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,96.5781892709885,0.0,0.0,0.0,32.9474479550717,0.0,0.0,31.344817507749,0.0,0.0,32.2859238081678,18.0096279638161,15.6919781677132,16.8508030657647,995.194623689579,553928.133817408,0.0,0.506874775670046,3323568.46930004,0.0,3.04124865402027,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/21  23:00:00,11.325,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.849538135489,0.0,0.0,0.0,34.7290478819366,0.0,0.0,33.1248615814502,0.0,0.0,33.9956286721022,17.8040854070154,16.0390424214137,16.9215639142146,722.402541365413,705442.34228644,0.0,0.508324924956021,2116360.5295628,0.0,1.52497477486806,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/21  24:00:00,10.7875,2.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.513498221822,0.0,0.0,0.0,36.2755227936498,0.0,0.0,34.7026870499345,0.0,0.0,35.5352883782373,17.6013676230441,15.7841763625299,16.692771992787,739.786997071552,756980.114451377,0.0,0.508783685001512,2270908.6005862,0.0,1.52635105500453,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/22  01:00:00,10.225,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.167872942571,0.0,0.0,0.0,39.2434116195125,0.0,0.0,37.5671572789014,0.0,0.0,38.3573040441568,17.6005506317396,16.7704322438223,17.1854914377809,314.9178613721,1022846.73982674,0.0,0.511582447857995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/22  02:00:00,9.4375,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.127361021415,0.0,0.0,0.0,42.9037868315187,0.0,0.0,41.4369320697156,0.0,0.0,41.7866421201807,17.6398625818762,16.8603255073801,17.2500940446282,273.245551976936,1178735.39846601,0.0,0.513094219567717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/22  03:00:00,8.475,1.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.430275452314,0.0,0.0,0.0,46.0023407649016,0.0,0.0,44.7729097347429,0.0,0.0,44.6550249526695,17.516523044525,16.6696676029159,17.0930953237204,302.186646130266,1306304.03603203,0.0,0.51450518980865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/22  04:00:00,7.5375,2.025,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.653835805814,0.0,0.0,0.0,48.017421334975,0.0,0.0,47.1959139811179,0.0,0.0,46.4405004897212,17.3606474460862,16.4512549329476,16.9059511895169,331.977400375846,1417254.4583489,0.0,0.515833543981251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/22  05:00:00,7.45,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,143.276303532256,0.0,0.0,0.0,48.6156668875053,0.0,0.0,47.5367967146912,0.0,0.0,47.1238399300595,17.2155796739635,16.3130102027139,16.7642949383387,335.673081987911,1360758.9393844,0.0,0.515765064941253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/22  06:00:00,7.7875,2.65,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,168.567520656972,0.0,0.0,0.0,57.4080521932805,0.0,0.0,56.0247753717968,0.0,0.0,55.1346930918942,18.3742275153893,21.936640215714,20.1554338655517,-1584.0634343176,2075839.58105284,0.0,0.525226106372963,0.0,0.0,0.0,0.0,8805099.50884083,0.0,8805099.50884083,0.0,26756.07552,107024.30208 
 02/22  07:00:00,8.15,2.9875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,175.91055584151,15814.3309128738,0.0,0.0,59.8238375555667,0.0,0.0,58.5275899226389,0.0,0.0,57.5591283633043,19.1672334254223,21.9999995438692,20.5836164846458,-1310.71513966179,2005754.37048272,0.0,0.524614120002934,12034521.1262893,0.0,3.1476847200176,453069.545472,18466624.3498266,0.0,18466624.3498266,0.0,26756.07552,107024.30208 
 02/22  08:00:00,8.9875,2.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,534.862655920027,0.0,1694407.71327063,69.4113279811758,120.727724060423,0.0,69.4113279811762,119.431396015031,0.0,194.049087214004,294.703535844572,0.0,19.9091652080322,21.9999999981456,20.9545826030889,-914.427845492716,1867500.69258148,0.0,0.523062111807799,22410006.8354707,0.0,6.27674534169359,906139.090944001,27213169.1756485,0.0,27213169.1756485,0.0,80268.2265600001,107024.30208 
 02/22  09:00:00,10.15,2.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1164.29282734723,0.0,3190097.16346694,221.213333382467,416.802420366195,0.0,164.5718184719,308.969034117699,0.0,271.920644548576,438.521372863336,0.0,20.7535313636033,21.9999999999832,21.3767656817933,-496.49454328857,1696215.47839817,0.0,0.520915558795338,96684277.280713,0.0,29.6921868513343,4304160.681984,98606309.602736,0.0,98606309.602736,0.0,240804.67968,240804.67968 
 02/22  10:00:00,11.2875,2.2125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1552.6782208801,0.0,4172061.55518278,427.42464991692,751.807321445296,0.0,206.040558336378,376.990317366219,0.0,257.502902272397,423.880582068588,0.0,21.3543711725165,21.9999999999996,21.6771855862581,-213.424787030787,1531295.77112262,0.0,0.518831013599553,87283852.7250877,0.0,29.5733677751745,4304160.681984,87822101.0419782,0.0,87822101.0419782,0.0,240804.67968,240804.67968 
 02/22  11:00:00,11.95,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1597.42743761964,0.0,4260071.23862314,533.54048119902,942.515818727248,0.0,183.036086126546,359.792969467451,0.0,148.999746209251,295.118649424939,0.0,21.7315165822156,22.0000000000003,21.8657582911079,-42.950361221906,1457578.28400917,0.0,0.517616273659364,83081738.6188514,0.0,29.5041275985837,4304160.681984,81528277.3701493,0.0,81528277.3701493,0.0,240804.67968,240804.67968 
 02/22  12:00:00,12.2875,2.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1232.94443570674,0.0,3418847.09016273,448.222317313175,859.965075143958,0.0,121.296665844348,279.043059110346,0.0,24.6099693422238,93.9363014524323,0.0,21.7604171774351,22.0000000000003,21.8802085887177,-32.7133455496262,1412239.36789535,0.0,0.517002310395841,80497330.3729256,0.0,29.4691316925629,4304160.681984,78555087.4460048,0.0,78555087.4460048,0.0,240804.67968,240804.67968 
 02/22  13:00:00,12.65,2.9875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1550.84914392549,0.0,4223719.40119161,643.083902894445,1161.90146431151,0.0,165.744889107513,359.569157591892,0.0,0.101957403139562,29.3785220220947,0.0,22.2778623214576,22.,22.1389311607288,143.833615658489,1357350.70890192,0.0,0.516346958517981,40720367.0519639,0.0,15.4904087555394,2265347.72736,39662227.5241708,0.0,39662227.5241708,0.0,240804.67968,214048.60416 
 02/22  14:00:00,12.925,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,990.005385011266,0.0,2804600.20936249,319.239278853871,687.259480067397,0.0,93.8913219709433,251.14688859042,0.0,0.0,51.5990163534493,0.0,22.2621796467575,22.,22.1310898233788,94.1926100184154,1312076.63594385,0.0,0.515851996917374,74788147.4517104,0.0,29.4035638242903,4304160.681984,72594297.4876053,0.0,72594297.4876053,0.0,240804.67968,240804.67968 
 02/22  15:00:00,13.0625,4.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,443.939053091543,0.0,1433951.91808274,116.982764116159,275.289274937589,0.0,43.6319720888251,134.564545163331,0.0,0.0,34.0852329906229,0.0,22.0367410429819,22.0000000000002,22.018370521491,9.5398053006806,1289021.77833449,0.0,0.51560502121673,73474058.4707315,0.0,29.3894862093536,4304160.681984,71704134.9892935,0.0,71704134.9892935,0.0,240804.67968,240804.67968 
 02/22  16:00:00,13.225,4.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,71.2502916069283,0.0,492820.166047868,0.0,28.0283597681148,0.0,0.0,20.5276969477064,0.0,0.0,22.6942348911072,0.0,21.7113597353081,22.0000000000003,21.8556798676542,-88.1529047604615,1267272.0589511,0.0,0.51531173871414,72234293.5770371,0.0,29.372769106706,4304160.681984,70678082.9926285,0.0,70678082.9926285,0.0,240804.67968,240804.67968 
 02/22  17:00:00,12.9875,4.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.40569059109277,32.3221435960649,240241.882109413,0.0,1.02696216921123,9.98923861682749,0.0,0.0,13.8728153768174,0.0,0.895451502421509,8.97681268295998,21.5116037032663,22.0000000000003,21.7558018516333,-144.030514440894,1295717.84484491,0.0,0.515741482230056,73855780.3967144,0.0,29.3972644871132,4304160.681984,72841304.3685065,0.0,72841304.3685065,0.0,240804.67968,240804.67968 
 02/22  18:00:00,12.425,4.0625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,104.382617895754,72226.1762303535,0.0,0.0,34.993578190538,0.0,0.0,35.9090052693656,0.0,0.0,33.4800344358508,21.2502927121117,22.0000000000004,21.625146356056,-216.51926979,1374735.11472122,0.0,0.516758381386914,57738797.9150389,0.0,21.7038520182504,3171486.818304,57897572.0396487,0.0,57897572.0396487,0.0,187292.52864,214048.60416 
 02/22  19:00:00,11.8875,3.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,137.966883159845,0.0,0.0,0.0,46.793268374921,0.0,0.0,45.9688738549103,0.0,0.0,45.2047409300136,21.0018448899424,22.,21.5009224449712,-311.555535538657,1455688.72037591,0.0,0.517732045193675,34936474.9097044,0.0,12.4255690846482,1812278.181888,36282727.051366,0.0,36282727.051366,0.0,133780.3776,160536.45312 
 02/22  20:00:00,11.575,3.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,108.905036689752,0.0,0.0,0.0,36.7958011278607,0.0,0.0,36.0284974515437,0.0,0.0,36.0807381103476,19.3478172359291,15.0809296920037,17.2143734639664,1904.11536159817,507606.107509783,0.0,0.506201200504864,12182837.5331933,0.0,12.1488288121167,1812278.181888,3865096.93865194,0.0,3865096.93865194,0.0,133780.3776,160536.45312 
 02/22  21:00:00,11.375,4.2375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,96.4828516896782,0.0,0.0,0.0,32.6313114632794,0.0,0.0,31.8949530269078,0.0,0.0,31.956587199491,18.4281220159057,15.7986169091751,17.1133694625404,1183.91865466274,629771.034585561,0.0,0.507821205187415,3778627.98038612,0.0,3.04692723112449,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/22  22:00:00,11.175,4.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.7801421734564,0.0,0.0,0.0,32.4068398164508,0.0,0.0,31.7238018660139,0.0,0.0,31.6495004909917,18.0643802446278,15.5308284163218,16.7976043304748,1116.27057857625,623646.830073306,0.0,0.507658534299783,3741880.05664956,0.0,3.0459512057987,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/22  23:00:00,10.85,4.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,99.013267517239,0.0,0.0,0.0,33.5237697663367,0.0,0.0,32.847086508308,0.0,0.0,32.6424112425942,17.8558144552012,15.964446022366,16.9101302387836,789.592203578589,722976.418390327,0.0,0.509042893366261,2168924.91878656,0.0,1.52712868009878,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/22  24:00:00,10.5125,4.325,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.805901852158,0.0,0.0,0.0,34.4739102291122,0.0,0.0,33.7950939791949,0.0,0.0,33.5368976438512,17.6807731684881,15.7789517592456,16.7298624638669,783.016538934567,731973.460448708,0.0,0.509289275207994,2195915.4245564,0.0,1.52786782562398,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/23  01:00:00,10.15,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.246109211369,0.0,0.0,0.0,36.6808639437927,0.0,0.0,35.9984003676011,0.0,0.0,35.566844899975,17.7232759299942,16.8637917276965,17.2935338288453,325.066116174462,923596.598946019,0.0,0.511912755345967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/23  02:00:00,9.625,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.138601346505,0.0,0.0,0.0,40.0194762900613,0.0,0.0,39.4077142424094,0.0,0.0,38.7114108140342,17.8061708673264,17.0170510486845,17.4116109580054,273.065254651844,986469.520872497,0.0,0.51309453092605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/23  03:00:00,9.0875,4.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.525048422332,0.0,0.0,0.0,42.1591335112021,0.0,0.0,41.614177082395,0.0,0.0,40.7517378287352,17.7295858327911,16.9033533566649,17.316469594728,288.325313306207,1025243.48174057,0.0,0.513878241580494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/23  04:00:00,8.525,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.811619912422,0.0,0.0,0.0,44.2652394139846,0.0,0.0,43.7883827693188,0.0,0.0,42.7579977291188,17.6231002241186,16.7606716304529,17.1918859272857,304.437959615062,1076683.19775474,0.0,0.514654780801175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/23  05:00:00,8.9875,4.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.674459445,0.0,0.0,0.0,42.6001564042406,0.0,0.0,41.7799926679206,0.0,0.0,41.2943103728393,17.5320488520963,16.7164317813872,17.1242403167418,291.537370603442,988266.579488699,0.0,0.513738213875597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/23  06:00:00,10.15,4.6125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,136.998836799552,0.0,0.0,0.0,46.6610231769492,0.0,0.0,45.5218516989321,0.0,0.0,44.8159619236712,18.6228643426626,21.945646653013,20.2842554978378,-1433.57402645528,1538401.99979743,0.0,0.520928600419609,0.0,0.0,0.0,0.0,7823988.37240429,0.0,7823988.37240429,0.0,26756.07552,107024.30208 
 02/23  07:00:00,11.2875,4.25,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,130.688602920893,17498.617617971,0.0,0.0,44.4471230229733,0.0,0.0,43.5166650512578,0.0,0.0,42.7248148466617,19.3665341388426,21.9999998126723,20.6832669757575,-1184.66250070545,1469736.97735078,0.0,0.51884925742483,8818326.76396015,0.0,3.11309554454898,453069.545472,14682286.0414701,0.0,14682286.0414701,0.0,26756.07552,107024.30208 
 02/23  08:00:00,11.825,5.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,230.478368257184,0.0,880931.927643561,24.306972072895,52.4087322919837,0.0,24.3069720728951,49.3578319172387,0.0,70.3348997108628,128.711804047962,0.0,19.845111766286,21.9999999996374,20.9225558829617,-917.115769276013,1464041.60771681,0.0,0.517844287579599,17568457.7728102,0.0,6.21413145095518,906139.090944001,21645840.4084309,0.0,21645840.4084309,0.0,80268.2265600001,107024.30208 
 02/23  09:00:00,11.9625,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,400.321552589975,0.0,1293227.84380107,54.4064806009387,145.122052732643,0.0,40.6150998023304,103.862679234307,0.0,67.2422342475071,151.336820623025,0.0,20.2639303552479,21.9999999999982,21.131965177623,-693.749459478802,1457930.77121079,0.0,0.517589987562164,83101646.9750999,0.0,29.5026292910433,4304160.681984,83327026.3013483,0.0,83327026.3013483,0.0,240804.67968,240804.67968 
 02/23  10:00:00,12.125,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,620.391978581369,0.0,1861930.56388912,114.287974280281,289.691909427276,0.0,54.6584273687773,149.967497397977,0.0,67.8147841535659,180.732571756116,0.0,20.631169604424,22.0000000000001,21.315584802212,-513.386623753735,1430735.32589037,0.0,0.51729682233711,81551602.8503598,0.0,29.4859188732152,4304160.681984,81370313.2975881,0.0,81370313.2975881,0.0,240804.67968,240804.67968 
 02/23  11:00:00,12.575,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,881.198666994452,0.0,2502697.71729761,224.24319107119,499.319961284604,0.0,75.3481971568918,199.044022902832,0.0,58.6483435272611,182.834682807016,0.0,21.0429271704397,22.0000000000002,21.5214635852199,-325.563991768386,1359401.22747374,0.0,0.516484652606284,77485675.3229569,0.0,29.4396251985582,4304160.681984,76947803.2735514,0.0,76947803.2735514,0.0,240804.67968,240804.67968 
 02/23  12:00:00,13.1125,9.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1096.67450089154,0.0,3068767.76313818,390.54764270429,758.18201722987,0.0,105.840999387923,248.39042716754,0.0,22.0200905007647,90.1020564941315,0.0,21.4446804072226,22.0000000000003,21.7223402036114,-148.294015322553,1285412.61791324,0.0,0.515513349023496,73268257.380448,0.0,29.3842608943393,4304160.681984,71782129.7568938,0.0,71782129.7568938,0.0,240804.67968,240804.67968 
 02/23  13:00:00,13.675,9.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1200.53481088092,0.0,3328030.60630366,471.092988749342,891.558382985428,0.0,121.741472349374,280.014125921039,0.0,6.745496400707277E-002,28.962301974453,0.0,21.7141481487537,22.0000000000003,21.857074074377,-44.375894031959,1200543.64201453,0.0,0.514503712696777,36016203.7623513,0.0,15.4351113809033,2265347.72736,35648648.3555491,0.0,35648648.3555491,0.0,240804.67968,214048.60416 
 02/23  14:00:00,13.525,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1251.31507040675,0.0,3460679.36781424,515.172634969289,919.254822820528,0.0,151.80582307482,315.724326882844,0.0,0.0,16.3359207033801,0.0,22.072825088192,22.0000000000003,22.0364125440961,62.7378717723075,1222484.05816763,0.0,0.514773016894869,69681394.9183376,0.0,29.3420619630075,4304160.681984,67602060.5610552,0.0,67602060.5610552,0.0,240804.67968,240804.67968 
 02/23  15:00:00,12.9875,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,498.736525262657,0.0,1585827.44392777,157.604031049786,323.926303836118,0.0,58.8671630732245,154.043188857587,0.0,0.0,20.7670325689525,0.0,21.7102913883579,21.9999999999999,21.8551456941789,-68.4576868751524,1300875.57898247,0.0,0.515740207835495,74149721.9259419,0.0,29.3971918466232,4304160.681984,72659426.6480975,0.0,72659426.6480975,0.0,240804.67968,240804.67968 
 02/23  16:00:00,12.425,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,48.8801251000191,0.0,468193.054883563,0.0,21.2978202079587,0.0,0.0,20.840562790738,0.0,0.0,6.75614163780054,1.439953647808529E-002,21.2972572188828,22.0000000000006,21.6486286094417,-196.386474256728,1384799.29913325,0.0,0.516755733832795,78933356.7408676,0.0,29.4550768284693,4304160.681984,77920617.8851497,0.0,77920617.8851497,0.0,240804.67968,240804.67968 
 02/23  17:00:00,11.8875,8.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,9.473603959750376E-002,25.4638257035069,295973.433682907,0.0,0.707032453867805,7.33814047921312,0.0,5.152032712081561E-002,9.31592099682738,0.0,0.0,9.47358096885753,21.1386070584154,22.0000000000004,21.5693035292079,-257.241531657034,1459380.1321946,0.0,0.517731712222075,83184526.3860036,0.0,29.5107075966583,4304160.681984,82719260.726957,0.0,82719260.726957,0.0,240804.67968,240804.67968 
 02/23  18:00:00,11.325,7.9,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,115.472396087078,89330.6267912898,0.0,0.0,38.7466155248304,0.0,0.0,39.5563355467851,0.0,0.0,37.1694450154622,20.9227092391863,22.0000000000003,21.4613546195933,-346.707096295152,1543065.01121333,0.0,0.518755255299034,64808619.7318749,0.0,21.7877207225594,3171486.818304,65440519.6919153,0.0,65440519.6919153,0.0,187292.52864,214048.60416 
 02/23  19:00:00,10.7875,7.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,157.274206202208,0.0,0.0,0.0,53.4555632546697,0.0,0.0,52.380531102828,0.0,0.0,51.4381118447107,20.7228614499278,22.0000000000003,21.3614307249641,-438.878401826804,1621643.46821653,0.0,0.519737588283327,38919385.4387203,0.0,12.4737021187999,1812278.181888,40872742.0159036,0.0,40872742.0159036,0.0,133780.3776,160536.45312 
 02/23  20:00:00,10.35,5.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,128.554097234248,0.0,0.0,0.0,43.524384989455,0.0,0.0,42.5491415880656,0.0,0.0,42.4805706567272,19.124733780371,15.0247956020049,17.0747646911879,1844.15823674045,677993.864719611,0.0,0.508285387022331,16272112.0749226,0.0,12.198849288536,1812278.181888,8361843.76530203,0.0,8361843.76530203,0.0,133780.3776,160536.45312 
 02/23  21:00:00,9.95,4.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.573140602935,0.0,0.0,0.0,38.8085572997523,0.0,0.0,37.8135055078377,0.0,0.0,37.9510777953453,18.0612369237467,15.1424083240046,16.6018226238757,1355.95493922168,752553.86725284,0.0,0.509167896724032,4515320.61681247,0.0,3.05500738034419,453069.545472,33424.0851093428,0.0,33424.0851093428,0.0,80268.2265600001,133780.3776 
 02/23  22:00:00,9.55,2.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,112.152485529436,0.0,0.0,0.0,37.9809040982082,0.0,0.0,37.0956019816573,0.0,0.0,37.0759794495701,17.6225938307383,15.0000001703791,16.3112970005587,1192.32256531557,787264.696760852,0.0,0.50963779073571,4723587.12989213,0.0,3.05782674441426,453069.545472,890709.287602529,0.0,890709.287602529,0.0,80268.2265600001,133780.3776 
 02/23  23:00:00,9.275,2.225,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,113.633476185002,0.0,0.0,0.0,38.512009093284,0.0,0.0,37.6741679655192,0.0,0.0,37.4472991261986,17.4137651656988,15.2801426336623,16.3469538996806,926.881827983697,866671.286679337,0.0,0.510663020041982,2600018.97637654,0.0,1.53198906012595,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/23  24:00:00,9.1375,2.3625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.192441418011,0.0,0.0,0.0,38.3392640378681,0.0,0.0,37.5577934045324,0.0,0.0,37.2953839756107,17.2056624012044,15.1038129982015,16.154737699703,904.093454943625,852551.008983802,0.0,0.510569797541955,2557652.42840849,0.0,1.53170939262586,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/24  01:00:00,8.975,2.525,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.267496438897,0.0,0.0,0.0,40.097124866346,0.0,0.0,39.323735075628,0.0,0.0,38.8466364969227,17.2835635304804,16.3580894021112,16.8208264662958,368.619009166683,1054215.02157635,0.0,0.513132513370411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  02:00:00,8.525,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.340053046108,0.0,0.0,0.0,44.2182751399437,0.0,0.0,43.2886230943301,0.0,0.0,42.8331548118337,17.4007273097497,16.5584679359061,16.9795976228279,306.113657318944,1147072.01077313,0.0,0.514264129697289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  03:00:00,7.9875,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.23487915582,0.0,0.0,0.0,47.6261583052475,0.0,0.0,46.388412816671,0.0,0.0,46.2203080339015,17.3325684583153,16.4513269282814,16.8919476932983,321.436903505205,1214986.95536676,0.0,0.515055207800898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  04:00:00,7.425,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.40369026699,0.0,0.0,0.0,50.4210247574468,0.0,0.0,49.0112850731118,0.0,0.0,48.9713804364314,17.2267858564222,16.3096355353512,16.7682106958867,337.619160162974,1279584.08843787,0.0,0.515834705832992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  05:00:00,7.2,2.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.693803330103,0.0,0.0,0.0,51.2279923379223,0.0,0.0,49.6247645066034,0.0,0.0,49.8410464855773,17.1091667826626,16.1865098233013,16.647838302982,344.192438958977,1328720.88566336,0.0,0.516017359511174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  06:00:00,7.2,1.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.823592986146,0.0,0.0,0.0,51.3227033558877,0.0,0.0,49.4376416701082,0.0,0.0,50.0632479601506,16.9978680930491,16.0925180102468,16.545193051648,340.638633637647,1341229.08198721,0.0,0.515840651679036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  07:00:00,7.2,0.3375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,169.198810072451,19952.1290729869,0.0,0.0,57.6278920946665,0.0,0.0,55.9536781147365,0.0,0.0,55.6172398630484,18.2343653557248,21.9011177891348,20.0677415724298,-1652.5641336031,2168245.59895783,0.0,0.526248218912458,13009638.391121,0.0,3.15748931347475,453069.545472,21532987.8791454,0.0,21532987.8791454,0.0,26756.07552,107024.30208 
 02/24  08:00:00,7.7625,0.75,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,389.590514362216,0.0,1376987.1329169,47.8512383938238,89.0154437988631,0.0,47.851238393824,86.7147806273087,0.0,128.739618764672,213.860289936045,0.0,19.4632754791862,21.9999735443832,20.7316245117847,-1167.09323186434,2061781.77482521,0.0,0.525339496461131,12370686.0950268,0.0,3.15203697876679,453069.545472,18369666.585996,0.0,18369666.585996,0.0,26756.07552,107024.30208 
 02/24  09:00:00,8.725,1.95,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1036.38981708853,0.0,2932641.73289627,188.465476467898,370.234643047256,0.0,141.004692275749,273.769144083589,0.0,233.623457627996,392.386029957687,0.0,20.3261291295091,21.9999998522843,21.1630644908967,-710.645190008596,1908432.73360224,0.0,0.523549055883862,57252978.8673968,0.0,15.7064716765159,2265347.72736,60914914.1874602,0.0,60914914.1874602,0.0,133780.3776,133780.3776 
 02/24  10:00:00,9.6625,3.15,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1250.73290397889,0.0,3499902.7167318,320.792408458305,604.824093221826,0.0,154.030923299896,302.687101539803,0.0,191.796604749686,343.221709217262,0.0,20.7862555443083,21.9999999976267,21.3931277709675,-469.203731282831,1774070.53286462,0.0,0.521811428405859,53222110.725501,0.0,15.6543428521758,2265347.72736,55705069.268378,0.0,55705069.268378,0.0,133780.3776,133780.3776 
 02/24  11:00:00,10.5625,3.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1453.39429431319,0.0,3971666.94330831,454.142967122181,849.971869710878,0.0,156.031124062119,326.568439763685,0.0,127.440303937866,276.853984838624,0.0,21.2596995855686,21.9999999999685,21.6298497927686,-238.106740357979,1649118.37168518,0.0,0.520152805448072,49473520.3471477,0.0,15.6045841634421,2265347.72736,50710368.8998649,0.0,50710368.8998649,0.0,133780.3776,133780.3776 
 02/24  12:00:00,11.525,4.15,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,941.536848916844,0.0,2712907.22353407,241.096235154016,601.350182889424,0.0,66.0022371648499,213.236373520814,0.0,16.2559040874301,126.950292506606,0.0,21.1887244860636,21.9999999999999,21.5943622430317,-244.511863494151,1510017.81961578,0.0,0.518392610315969,45300481.9072862,0.0,15.5517783094791,2265347.72736,46281605.043074,0.0,46281605.043074,0.0,133780.3776,133780.3776 
 02/24  13:00:00,12.4625,4.4875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,694.410660759736,0.0,2071360.95826665,202.392828507393,484.200215846951,0.0,52.3584415202543,163.128555927052,0.0,2.880818892409951E-002,47.0818889857338,0.0,21.2259056897946,22.0000000000003,21.6129528448975,-230.716054928777,1370807.82709498,0.0,0.516691148301403,41124186.0394026,0.0,15.5007344490421,2265347.72736,41937934.6268974,0.0,41937934.6268974,0.0,133780.3776,133780.3776 
 02/24  14:00:00,12.925,5.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,787.519124334323,0.0,2296567.40500089,256.842266397946,553.700621724747,0.0,75.3482695286562,199.056220698368,0.0,0.0,34.7622819112082,0.0,21.5214112707493,22.0000000000003,21.7607056353748,-119.417020904029,1297449.59733079,0.0,0.51585742235767,38923464.8026822,0.0,15.4757226707301,2265347.72736,39437867.0975057,0.0,39437867.0975057,0.0,133780.3776,133780.3776 
 02/24  15:00:00,13.0625,7.1375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,274.566543906796,0.0,1017293.78036974,51.5666477203773,156.495672307343,0.0,19.1761416264053,79.247063458944,0.0,0.0,38.8238081405088,0.0,21.2106914106155,22.0000000000001,21.6053457053078,-226.749358286515,1277991.35891295,0.0,0.515609363833568,7667943.09082699,0.0,3.09365618300141,453069.545472,9467344.00398761,0.0,9467344.00398761,0.0,40134.11328,93646.2643200001 
 02/24  16:00:00,13.225,8.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,70.2114360850084,0.0,496086.782915378,0.0,27.666811565553,0.0,0.0,20.74411336654,0.0,0.0,21.8005111529154,0.0,21.0183029978453,22.0000000000002,21.5091514989228,-303.324155435199,1244951.43825786,0.0,0.515319858408566,7469707.74296563,0.0,3.09191915045139,453069.545472,9571907.4502269,0.0,9571907.4502269,0.0,40134.11328,93646.2643200001 
 02/24  17:00:00,12.7375,8.8625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,2.22276205409359,28.6891093267764,271713.835400828,0.0,1.36599765937183,8.6025302150331,0.0,0.163113250137467,10.5932280524279,0.0,0.693651144584293,9.49335105931541,20.8790796477088,22.0000000000001,21.4395398238545,-362.86678636603,1332813.47079532,0.0,0.516193172643344,7996867.3274392,0.0,3.09715903586006,453069.545472,10287161.6921283,0.0,10287161.6921283,0.0,40134.11328,93646.2643200001 
 02/24  18:00:00,11.8375,8.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.945386882727,87970.0072706922,0.0,0.0,35.1681607680585,0.0,0.0,35.2495453600025,0.0,0.0,34.5276807546661,20.3636005605007,19.8437840333903,20.1036922969455,127.584777275799,1177033.3571718,0.0,0.514171483135137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  19:00:00,10.9375,7.4625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.192831033682,0.0,0.0,0.0,47.6775378707536,0.0,0.0,46.197543078403,0.0,0.0,46.3177500845258,19.6944827002907,18.7809519289836,19.2377173146371,275.852629778755,1171655.47393748,0.0,0.513786673239986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  20:00:00,10.475,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.17962457918,0.0,0.0,0.0,48.0410826792683,0.0,0.0,46.4317872351605,0.0,0.0,46.7067546647507,19.2802020512983,18.3717585267611,18.8259802890297,286.865195916363,1142494.60933482,0.0,0.513916775129096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  21:00:00,10.275,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.320137597839,0.0,0.0,0.0,47.4222925434904,0.0,0.0,45.7601002419593,0.0,0.0,46.1377448123891,18.9478588643907,18.0667434368601,18.5073011506254,285.433117247047,1067524.5931098,0.0,0.513762768714663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  22:00:00,10.075,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.86669151091,0.0,0.0,0.0,47.2946784740189,0.0,0.0,45.5161946658512,0.0,0.0,46.0558183710403,18.6583304337622,17.8002213207369,18.2292758772496,284.440108775208,1031362.93439844,0.0,0.513664839694521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  23:00:00,9.75,4.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.445228948881,0.0,0.0,0.0,47.8524638783294,0.0,0.0,45.9538828547641,0.0,0.0,46.6388822157872,18.3994262356465,17.5492444208918,17.9743353282692,288.051967124835,1110080.98552994,0.0,0.513788168327604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/24  24:00:00,9.4125,3.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.029153597398,0.0,0.0,0.0,48.4084562940431,0.0,0.0,46.3941872237015,0.0,0.0,47.2265100796537,18.1638628203325,17.3154961788664,17.7396794995995,293.849296225668,1198041.87643659,0.0,0.513963454575877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  01:00:00,9.05,2.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.319476643918,0.0,0.0,0.0,49.2099345114661,0.0,0.0,47.0522341626109,0.0,0.0,48.0573079698407,17.9475642613658,17.0969065991745,17.5222354302702,300.316748111078,1263124.5634731,0.0,0.514221656341805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  02:00:00,8.4625,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.656769473245,0.0,0.0,0.0,51.0281754494575,0.0,0.0,48.7981282459007,0.0,0.0,49.8304657778865,17.7354582154885,16.8628980540398,17.2991781347641,314.012282517474,1286581.54003924,0.0,0.514889596162688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  03:00:00,7.7,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,156.756121483668,0.0,0.0,0.0,53.4193640146154,0.0,0.0,51.2080230733683,0.0,0.0,52.1287343956843,17.51700120487,16.6066589747289,17.0618300897995,334.92310178662,1338071.4167808,0.0,0.515840474636167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  04:00:00,6.9625,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,163.067164823319,0.0,0.0,0.0,55.5330593677355,0.0,0.0,53.3769855132086,0.0,0.0,54.1571199423749,17.2976118418309,16.3513334402084,16.8244726410196,355.996976744079,1391340.22074944,0.0,0.516750015573771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  05:00:00,6.45,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,166.672220019644,0.0,0.0,0.0,56.7577175347027,0.0,0.0,54.5799419489455,0.0,0.0,55.3345605359958,17.089509411391,16.1255438502884,16.6075266308397,369.964353836484,1432765.66009358,0.0,0.517294300395382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  06:00:00,6.1125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,167.067406092833,0.0,0.0,0.0,56.8819895116021,0.0,0.0,54.7373038922877,0.0,0.0,55.4481126889431,16.9029460808359,15.9343802134895,16.4186631471627,377.735334254565,1468736.41964285,0.0,0.517573032580441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  07:00:00,5.75,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.347493877349,18209.0236720628,0.0,0.0,54.7768488522056,0.0,0.0,53.110349714992,0.0,0.0,53.4602953101512,16.734310174823,15.7566269064225,16.2454685406227,386.379899049272,1502350.33160974,0.0,0.517925668108495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  08:00:00,6.725,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,528.169223606696,0.0,1640733.92390889,66.292909032948,122.211435854245,0.0,66.2929090329484,121.040112260253,0.0,180.613956745409,284.917675492198,0.0,17.2179112922103,16.2497942885018,16.7338527903561,411.952320666511,1351879.70984537,0.0,0.517029125362259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  09:00:00,8.5875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1292.65040599247,0.0,3452840.21708527,249.811942369708,461.721761219152,0.0,186.181456113033,344.419793429271,0.0,307.878214485773,486.508851344048,0.0,18.2034316514499,17.3637229560527,17.7835773037513,396.85323135549,1155942.19808193,0.0,0.515684287565531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  10:00:00,10.425,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1640.08075058148,0.0,4339101.10548878,451.876420582822,790.859206427936,0.0,217.796332150305,401.22539394952,0.0,272.151893861624,447.996150204028,0.0,19.0412422939048,18.3829584418952,18.7121003679,344.198665912674,982794.977730985,0.0,0.514089165593037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  11:00:00,11.5375,2.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1783.20793760454,0.0,4668033.96779664,642.253774646988,1064.66403255252,0.0,218.348501400797,403.216656333243,0.0,174.364915553859,315.327248718773,0.0,19.7703108657083,19.2032991389696,19.4868050023389,325.746767200999,1024747.91779031,0.0,0.513489581895731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  12:00:00,12.3,2.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1717.76055690078,0.0,4598861.30027867,748.044993659607,1235.92195941686,0.0,203.159239608905,391.615782092848,0.0,43.9183059268789,90.2228153910654,0.0,20.341776316679,19.7727864992084,20.0572814079437,306.322499548789,1127738.53125553,0.0,0.513068744079708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  13:00:00,13.0375,2.525,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1655.59928667672,0.0,4447594.34074201,762.783737905989,1259.60647433365,0.0,196.851828190102,382.902699957036,0.0,0.120792230751926,13.0901123860355,0.0,20.8985543386292,20.2893208580251,20.5939375983272,298.181963491567,1182343.13306606,0.0,0.512617534222863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  14:00:00,13.3,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1398.17226695748,0.0,3809707.05137931,611.466643139166,1037.65451097889,0.0,179.836036630074,352.621955924897,0.0,0.0,7.89580005369227,0.0,21.2916199298679,20.6179413133052,20.9547806215866,281.055868021616,1137735.30612505,0.0,0.512739884762526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  15:00:00,13.3,4.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,506.597589426231,0.0,1576427.42408446,180.300004770978,340.233735893396,0.0,67.267100033138,157.977957807713,0.0,0.0,8.38589572512168,0.0,20.896804788073,20.144710875998,20.5207578320355,222.426271426274,998629.497311816,0.0,0.511938957241705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  16:00:00,13.3,6.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,69.5558885274347,0.0,467422.144691028,0.0,28.2880482849032,0.0,0.0,27.9574151081585,0.0,0.0,13.310425134373,0.0,20.3599754585444,19.5454186050356,19.95269703179,216.267331275319,862921.61099168,0.0,0.510910538774286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  17:00:00,12.8625,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,10.9912321720943,9.71770962425549,296741.98283806,0.0,4.93538386143311,2.57136628672874,0.0,3.27300835491189,4.03468853955871,0.0,2.78283995574926,3.11165479796804,20.0397991797912,19.2212100961582,19.6305046379747,223.500417302943,834018.316641189,0.0,0.511141851059233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  18:00:00,12.1,5.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.032676832158,84269.0325232969,0.0,0.0,29.4947213682484,0.0,0.0,30.2092650281726,0.0,0.0,28.328690435737,19.6471902277978,18.8147657623635,19.2309779950807,235.407548206459,865930.941541496,0.0,0.511803261633275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  19:00:00,11.3625,4.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.568918940907,0.0,0.0,0.0,42.376089657453,0.0,0.0,41.0264990891661,0.0,0.0,41.1663301942882,19.2646013630742,18.4126129570655,18.8386071600699,252.240853667096,908346.941016889,0.0,0.51242585660318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  20:00:00,10.975,4.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.970905079979,0.0,0.0,0.0,42.4935312316075,0.0,0.0,41.1848986782062,0.0,0.0,41.2924751701653,18.9415368735243,18.0982860225524,18.5199114480384,259.629251509396,931927.52146663,0.0,0.512567465103022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  21:00:00,10.8375,4.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.076503593281,0.0,0.0,0.0,41.860068662587,0.0,0.0,40.5205693070619,0.0,0.0,40.695865623632,18.660678494374,17.8470681542678,18.2538733243209,257.296416140662,937878.680738272,0.0,0.512365825141381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  22:00:00,10.675,5.125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.165963206088,0.0,0.0,0.0,41.5584058808062,0.0,0.0,40.1947451480001,0.0,0.0,40.4128121772814,18.4137024730216,17.6235352661802,18.0186188696009,255.826070964777,940338.877616493,0.0,0.512261853027606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  23:00:00,10.225,4.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.598693025011,0.0,0.0,0.0,43.0916507461684,0.0,0.0,41.5680902243319,0.0,0.0,41.9389520545109,18.1864718557559,17.3903562279401,17.788414041848,263.932570283819,1014061.00485343,0.0,0.512649902891666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/25  24:00:00,9.6875,3.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.226355325819,0.0,0.0,0.0,45.083848621993,0.0,0.0,43.2455082995609,0.0,0.0,43.8969984042649,17.971668135271,17.1561939568801,17.5639310460755,277.518391275235,1109448.76278271,0.0,0.513192946571862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 02/26  01:00:00,9.125,1.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,139.68869386333,0.0,0.0,0.0,47.7303652117082,0.0,0.0,45.45557544179,0.0,0.0,46.502753209832,17.7724753847244,16.9416288029095,17.357052093817,288.839194979558,1187621.15200065,0.0,0.513826737991423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/26  02:00:00,8.3375,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.670010864016,0.0,0.0,0.0,50.8068845950018,0.0,0.0,48.3539653773266,0.0,0.0,49.5091608916874,17.5680735300146,16.6968232915055,17.13244841076,309.783176855424,1275138.14421992,0.0,0.514827723623532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/26  03:00:00,7.375,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,158.098341327491,0.0,0.0,0.0,53.9773502177443,0.0,0.0,51.5317267686525,0.0,0.0,52.5892643410938,17.346866624057,16.4218027218722,16.8843346729646,337.885622602547,1397872.97054337,0.0,0.516097756181797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/26  04:00:00,6.4375,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,167.016195498134,0.0,0.0,0.0,56.9096986620156,0.0,0.0,54.548528568287,0.0,0.0,55.5579682678314,17.1145480799236,16.1394732148895,16.6270106474066,365.947848424763,1501773.45021444,0.0,0.517322157283461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/26  05:00:00,5.85,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,171.370926887377,0.0,0.0,0.0,58.3547638992521,0.0,0.0,56.0562613171767,0.0,0.0,56.9599016709482,16.8907230209685,15.8943064571709,16.3925147390697,383.170405481408,1542500.37516191,0.0,0.517976212832302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/26  06:00:00,5.5125,1.825,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,203.016795966442,0.0,0.0,0.0,69.1904813170363,0.0,0.0,67.016632268985,0.0,0.0,66.8096823804206,18.1003505743263,21.9265239415125,20.0134372579194,-1755.31120843652,2464763.37596551,0.0,0.529480117384058,0.0,0.0,0.0,0.0,9872523.57086141,0.0,9872523.57086141,0.0,26756.07552,107024.30208 
 02/26  07:00:00,5.15,2.025,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,218.404137440926,17867.0683100032,0.0,0.0,74.2343759064085,0.0,0.0,72.4746796152746,0.0,0.0,71.6950819192435,18.9310501998477,21.99999897656,20.4655245882038,-1465.32705362231,2507935.56791632,0.0,0.530261335212753,15047575.3829597,0.0,3.18156801127652,453069.545472,22377360.9363736,0.0,22377360.9363736,0.0,26756.07552,107024.30208 
 02/26  08:00:00,6.1875,1.975,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,689.656490786445,0.0,2145141.20745099,97.9404917308077,151.584858814421,0.0,97.9404917308082,150.876082278294,0.0,273.225075386835,387.19554969373,0.0,19.8138528036375,21.999999992631,20.9069263981343,-991.244872869143,2307821.56019558,0.0,0.528307975015305,27693851.4459286,0.0,6.33969570018366,906139.090944001,33271833.1143897,0.0,33271833.1143897,0.0,80268.2265600001,107024.30208 
 02/26  09:00:00,8.025,1.775,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1459.19177765202,0.0,3955236.26593562,305.3210750822,519.775151608343,0.0,228.280098242133,385.321043456467,0.0,378.14571523775,554.095582587211,0.0,20.7882890665998,21.999999999889,21.3941445332444,-499.532527745611,2028795.40041119,0.0,0.524854420033566,115641325.94952,0.0,29.9167019419133,4304160.681984,118082555.290984,0.0,118082555.290984,0.0,240804.67968,240804.67968 
 02/26  10:00:00,9.8875,1.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1727.27425274875,0.0,4643369.00708923,510.423668323094,838.885950318152,0.0,247.072192608145,419.329809784252,0.0,309.938100158544,469.058492646347,0.0,21.3296984846456,21.9999999999975,21.6648492423216,-234.425813768693,1747858.56800186,0.0,0.521400718844316,99627929.8185497,0.0,29.719840974126,4304160.681984,100813444.860797,0.0,100813444.860797,0.0,240804.67968,240804.67968 
 02/26  11:00:00,11.1625,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1690.05726817604,0.0,4507203.2728029,594.463999216039,1007.55504446762,0.0,203.607510881438,379.730621351685,0.0,165.165054877988,302.771602356742,0.0,21.6468009762663,22.0000000000005,21.8234004881334,-79.6787956154142,1573981.99666347,0.0,0.51905478438023,89716905.6807145,0.0,29.5861227096731,4304160.681984,89133065.8518881,0.0,89133065.8518881,0.0,240804.67968,240804.67968 
 02/26  12:00:00,12.0625,1.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1377.00756415983,0.0,3778323.78835168,508.031911023052,958.785022413591,0.0,138.080753837467,313.111494654646,0.0,30.2628835672969,105.111047091591,0.0,21.7545623985379,22.0000000000003,21.8772811992691,-32.2527936054013,1443593.38543167,0.0,0.517415391096848,82284716.7463085,0.0,29.4926772925203,4304160.681984,81157765.0143254,0.0,81157765.0143254,0.0,240804.67968,240804.67968 
 02/26  13:00:00,12.9625,2.025,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1354.40038698892,0.0,3708942.29962192,533.004318516372,1005.18512155843,0.0,137.46896396931,316.791534381346,0.0,8.602024131371466E-002,32.4237310491431,0.0,22.0286388035869,22.0000000000004,22.0143194017936,52.173541164572,1310314.62965445,0.0,0.515787540829276,39309379.1200788,0.0,15.4736262248783,2265347.72736,38899886.6968288,0.0,38899886.6968288,0.0,240804.67968,214048.60416 
 02/26  14:00:00,13.675,3.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1070.25449350233,0.0,2974282.03920305,371.666330824116,754.328650660318,0.0,109.627628392013,273.374955731978,0.0,0.0,42.5508871100342,0.0,22.2093515105025,22.0000000000003,22.1046757552514,81.8999202929835,1189772.50414158,0.0,0.514511468201322,67817023.985193,0.0,29.3271536874754,4304160.681984,66881431.5063073,0.0,66881431.5063073,0.0,240804.67968,240804.67968 
 02/26  15:00:00,14.2125,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,474.668053546574,0.0,1473171.1200952,141.520122862728,303.009149439529,0.0,53.0536370414894,148.173802138277,0.0,0.0,23.4851019687682,0.0,21.9855414504758,22.0000000000004,21.9927707252381,-4.85654116865095,1113115.97761916,0.0,0.513548128884913,63447595.5642974,0.0,29.27224334644,4304160.681984,62598401.3724884,0.0,62598401.3724884,0.0,240804.67968,240804.67968 
