Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/26  16:00:00,14.775,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,75.706612393209,0.0,455819.496364674,0.0,30.4068081771219,0.0,0.0,31.0150461036532,0.0,0.0,14.2847581124338,0.0,21.6428445679348,21.9999999999999,21.8214222839673,-109.026338162468,1027415.50611044,0.0,0.512546117091853,58562678.5674794,0.0,29.2151286742356,4304160.681984,58204144.1613744,0.0,58204144.1613744,0.0,240804.67968,240804.67968 
 02/26  17:00:00,14.4375,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,7.43810350017058,11.0216297849339,267706.002702823,0.0,3.63552100283734,3.09472116352504,0.0,2.93823842393131,3.64313056134345,0.0,0.947717718533138,4.3671517051966,21.4568406127738,21.9999999999999,21.7284203063868,-159.51904932746,1088990.27937969,0.0,0.513143467963733,62072371.9594532,0.0,29.2491776739328,4304160.681984,61238627.7776291,0.0,61238627.7776291,0.0,240804.67968,240804.67968 
 02/26  18:00:00,13.475,5.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,87.7571074985991,91436.6112352407,0.0,0.0,29.4035145851128,0.0,0.0,29.5134826868029,0.0,0.0,28.8401102266834,21.1820235502421,22.0000000000005,21.5910117751213,-240.030066223767,1230064.68946625,0.0,0.514866628694094,51662660.7222024,0.0,21.6243984051519,3171486.818304,51876211.4786442,0.0,51876211.4786442,0.0,187292.52864,214048.60416 
 02/26  19:00:00,12.5375,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,137.869790082465,0.0,0.0,0.0,47.0365252421099,0.0,0.0,45.4560418249866,0.0,0.0,45.3772230153686,20.9197804747681,22.,21.459890237384,-347.355620416886,1370669.57180825,0.0,0.516555197798062,32896026.2769991,0.0,12.3973247471535,1812278.181888,34340138.5010552,0.0,34340138.5010552,0.0,133780.3776,160536.45312 
 02/26  20:00:00,12.075,5.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,111.345420708324,0.0,0.0,0.0,37.8391431653335,0.0,0.0,36.2558370624001,0.0,0.0,37.2504404805909,19.2709961019156,15.1040215270618,17.1875088144887,1866.86643640723,443499.041452872,0.0,0.505372813912752,10644390.7470002,0.0,12.128947533906,1812278.181888,2384725.11920898,0.0,2384725.11920898,0.0,133780.3776,160536.45312 
 02/26  21:00:00,11.9375,4.875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.7603252268739,0.0,0.0,0.0,33.2660552153214,0.0,0.0,31.7324125733018,0.0,0.0,32.7618574382507,18.385612596357,15.9394000637632,17.1625063300601,1084.30377706039,582627.136849062,0.0,0.50708147711298,3495816.33807749,0.0,3.04248886267788,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/26  22:00:00,11.775,4.675,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,96.9516280749677,0.0,0.0,0.0,33.0016588204261,0.0,0.0,31.4950074581922,0.0,0.0,32.4549617963494,18.0554616117701,15.7133955796663,16.8844285957182,1010.65898089473,572085.254741476,0.0,0.506908906419625,3432509.50625543,0.0,3.04145343851775,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/26  23:00:00,11.325,4.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.28745420727,0.0,0.0,0.0,34.8378634544099,0.0,0.0,33.2786023119009,0.0,0.0,34.170988440959,17.8269763700235,16.0502219198518,16.9385991449377,730.678106057839,700628.065735594,0.0,0.508346837283911,2101917.91761063,0.0,1.52504051185173,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/26  24:00:00,10.7875,3.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.647033216461,0.0,0.0,0.0,37.0225504244337,0.0,0.0,35.3388589985554,0.0,0.0,36.2856237934723,17.6076036235766,15.7825443334586,16.6950739785176,746.019600254315,742705.653194349,0.0,0.508787940655621,2228107.50622,0.0,1.52636382196686,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/27  01:00:00,10.225,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.502593825628,0.0,0.0,0.0,40.810567212869,0.0,0.0,38.8460616932897,0.0,0.0,39.8459649194694,17.5954252219946,16.7633866146348,17.1794059183147,317.622131650634,988943.29225612,0.0,0.511584258748915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/27  02:00:00,9.5625,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.731622167563,0.0,0.0,0.0,45.0231024900321,0.0,0.0,42.8659314280338,0.0,0.0,43.8425882494971,17.6269938020227,16.8578692074968,17.2424315047597,270.747209201759,1129868.18785968,0.0,0.512876325207525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/27  03:00:00,8.8,2.55,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.541148776927,0.0,0.0,0.0,47.9986533382208,0.0,0.0,45.7820307982057,0.0,0.0,46.7604646405006,17.5014552648721,16.683427670717,17.0924414677946,292.12298568739,1245262.03130954,0.0,0.513944485785653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/27  04:00:00,8.0625,2.2125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.079354285301,0.0,0.0,0.0,50.5446925645172,0.0,0.0,48.2833027316202,0.0,0.0,49.2513589891634,17.3392737748423,16.4780472198711,16.9086604973567,313.966168905476,1337925.98615762,0.0,0.514922902853551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/27  05:00:00,7.675,1.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,150.727934557517,0.0,0.0,0.0,51.4410687457977,0.0,0.0,49.151903281087,0.0,0.0,50.1349625306319,17.1736503721502,16.300232659163,16.7369415156566,325.06400634326,1352470.20751431,0.0,0.515322790518508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/27  06:00:00,7.475,1.775,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,178.761019784112,0.0,0.0,0.0,61.0387847833206,0.0,0.0,58.7808529825559,0.0,0.0,58.9413820182352,18.3104346778579,21.9357220165826,20.1230783472203,-1620.92255868485,2186395.77988433,0.0,0.525793832003196,0.0,0.0,0.0,0.0,9018690.65103705,0.0,9018690.65103705,0.0,26756.07552,107024.30208 
 02/27  07:00:00,7.275,1.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,189.64813203708,19432.1795041704,0.0,0.0,64.5414692308106,0.0,0.0,62.7359756360219,0.0,0.0,62.3706871702471,19.0895120291827,21.999999479288,20.5447557542353,-1362.18570834053,2185320.45468303,0.0,0.526240366828917,13111864.8766413,0.0,3.1574422009735,453069.545472,19696177.4416292,0.0,19696177.4416292,0.0,26756.07552,107024.30208 
 02/27  08:00:00,8.0125,1.625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,593.814215751017,0.0,1867720.30289281,76.998679742126,133.693618514591,0.0,76.9986797421265,132.270629527967,0.0,214.573666106292,327.849967708459,0.0,19.8708265797863,21.9999999974124,20.9354132885993,-944.702153042502,2024024.54999557,0.0,0.524877973551965,24288286.5157286,0.0,6.29853568262358,906139.090944001,29422356.3567398,0.0,29422356.3567398,0.0,80268.2265600001,107024.30208 
 02/27  09:00:00,9.3125,1.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1266.98854604312,0.0,3459352.84839945,241.656201655668,451.823178569625,0.0,180.632035584082,336.658638686059,0.0,299.175864662548,478.506728787439,0.0,20.7500633430434,21.9999999999713,21.3750316715073,-504.784504464146,1823231.69967764,0.0,0.522463610186761,103924168.442471,0.0,29.7804257806454,4304160.681984,106565482.978673,0.0,106565482.978673,0.0,240804.67968,240804.67968 
 02/27  10:00:00,10.6125,2.025,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1553.24413605663,0.0,4194139.16746166,424.960319361836,750.76591882959,0.0,204.715086826479,378.112535755194,0.0,255.679909030621,424.36568147185,0.0,21.2747984259604,22.0000000000002,21.6373992129803,-249.747852060456,1630290.71320874,0.0,0.520069245722507,92926545.7666565,0.0,29.6439470061829,4304160.681984,94322662.4137663,0.0,94322662.4137663,0.0,240804.67968,240804.67968 
 02/27  11:00:00,12.0375,1.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1756.27208426327,0.0,4634449.62565308,621.457026719204,1050.02152868297,0.0,211.144083803026,396.049151975798,0.0,168.385162359754,310.201403604503,0.0,21.7623416338249,22.0000000000003,21.8811708169126,-30.11783405105,1445783.89533352,0.0,0.517461165678703,82409558.8427529,0.0,29.4952864436861,4304160.681984,81227967.900722,0.0,81227967.900722,0.0,240804.67968,240804.67968 
 02/27  12:00:00,13.5375,1.775,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1721.4569610648,0.0,4595471.62825627,730.832426345608,1235.1958683063,0.0,198.549777447311,392.574984576072,0.0,43.1656056040812,93.6861081824319,0.0,22.1082370942344,21.9999999999999,22.0541185471171,116.58641633916,1227450.96384146,0.0,0.514752413386742,69964543.9912205,0.0,29.3408875630443,4304160.681984,67832706.6086273,0.0,67832706.6086273,0.0,240804.67968,240804.67968 
 02/27  13:00:00,15.0375,1.575,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1614.41174520791,0.0,4299291.69599452,710.713803468409,1218.89383291175,0.0,183.384566717458,376.694061091592,0.0,0.114592573720307,18.8238512045659,0.0,22.378084128506,22.0000000000001,22.189042064253,189.501481203606,1012668.73438223,0.0,0.512071347305597,30379937.3293341,0.0,15.3621404191679,2265347.72736,28911601.2355822,0.0,28911601.2355822,0.0,240804.67968,214048.60416 
 02/27  14:00:00,15.85,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1368.79391172767,0.0,3660073.40223362,543.027260152483,989.443419195118,0.0,159.540871552692,349.833707337402,0.0,0.0,29.5167851951528,0.0,22.6385493723275,22.0000000000002,22.3192746861638,250.331202405809,881750.386817847,0.0,0.510635306119398,50259703.7513571,0.0,29.1062124488057,4304160.681984,47778281.4688648,0.0,47778281.4688648,0.0,240804.67968,240804.67968 
 02/27  15:00:00,16.1875,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,528.368335023116,0.0,1549907.20351309,148.76899187777,327.764143381733,0.0,55.3383523407848,163.837734047734,0.0,0.0,36.766457593649,0.0,22.2821546270708,22.0000000000002,22.1410773135355,86.0587498398671,832399.014485351,0.0,0.510039748424685,47446679.1842586,0.0,29.072265660207,4304160.681984,45526961.268441,0.0,45526961.268441,0.0,240804.67968,240804.67968 
 02/27  16:00:00,16.55,5.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,137.720201777026,0.0,556655.813918853,0.0,51.3256121900057,0.0,0.0,45.3988425264928,0.0,0.0,40.9957470605275,0.0,21.945450816261,22.0000000000002,21.9727254081306,-21.9427943897152,779566.103796504,0.0,0.509401775100496,44435208.4298541,0.0,29.0359011807282,4304160.681984,42886188.9891875,0.0,42886188.9891875,0.0,240804.67968,240804.67968 
 02/27  17:00:00,15.7625,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,38.0557501094278,2.4189954483999,324801.619152679,0.0,14.7113497741634,0.511300433494127,0.0,12.4561799036122,1.11335371451631,0.0,10.8882204316523,0.79434130038946,21.7444267038813,22.,21.8722133519406,-77.2229696090898,891928.011445082,0.0,0.510791575811624,50839843.5783075,0.0,29.1151198212626,4304160.681984,49648964.3834143,0.0,49648964.3834143,0.0,240804.67968,240804.67968 
 02/27  18:00:00,14.2625,5.9375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,76.8002966133497,97828.551671892,0.0,0.0,25.65194252011,0.0,0.0,26.1221071330115,0.0,0.0,25.0262469602281,21.4414467297821,22.,21.7207233648911,-161.158712698377,1110724.34100601,0.0,0.513456825604197,46650372.460261,0.0,21.5651866753763,3171486.818304,46502546.0412555,0.0,46502546.0412555,0.0,187292.52864,214048.60416 
 02/27  19:00:00,12.7625,5.775,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,136.964961554927,0.0,0.0,0.0,46.6840367064141,0.0,0.0,45.1309142084832,0.0,0.0,45.1500106400293,21.1346167179925,22.0000000000004,21.5673083589964,-258.567159221901,1332509.24861489,0.0,0.51614979239372,31980183.6061742,0.0,12.3875950174493,1812278.181888,33095881.9964949,0.0,33095881.9964949,0.0,133780.3776,160536.45312 
 02/27  20:00:00,12.075,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.182426462887,0.0,0.0,0.0,38.512901883525,0.0,0.0,36.8512634757464,0.0,0.0,37.8182611036159,19.4365389825482,15.1034877857134,17.2700133841308,1920.61379167755,441805.798468035,0.0,0.505372104179285,10603746.2372426,0.0,12.1289305003028,1812278.181888,2140721.14562925,0.0,2140721.14562925,0.0,133780.3776,160536.45312 
 02/27  21:00:00,11.9375,4.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.589071489505,0.0,0.0,0.0,34.6688163229305,0.0,0.0,32.8942990554295,0.0,0.0,34.0259561111449,18.5512653152184,16.0450472539583,17.2981562845884,1114.38606071329,595532.805640585,0.0,0.507267004813729,3573250.33724359,0.0,3.04360202888237,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/27  22:00:00,11.775,4.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.717476288637,0.0,0.0,0.0,34.7445252848094,0.0,0.0,32.9114882343277,0.0,0.0,34.0614627694998,18.2169770547739,15.8205084866864,17.0187427707301,1036.18067405695,585301.69087002,0.0,0.507096819926294,3511808.05371538,0.0,3.04258091955777,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 02/27  23:00:00,11.7,4.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,99.0834205850563,0.0,0.0,0.0,33.8227610027345,0.0,0.0,32.1874096338061,0.0,0.0,33.0732499485157,17.9999031823952,16.2692271977971,17.1345651900962,708.374192615805,651608.540911211,0.0,0.508070327088849,1954828.47417384,0.0,1.52421098126655,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/27  24:00:00,11.7,5.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.9547333243832,0.0,0.0,0.0,32.3261120292015,0.0,0.0,31.0534912279591,0.0,0.0,31.5751300672225,17.8452700017816,16.1822106301037,17.0137403159427,664.449682382059,636039.689093965,0.0,0.507869328751704,1908118.72307799,0.0,1.52360798625511,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/28  01:00:00,11.7,6.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.3186655010172,0.0,0.0,0.0,30.966421943557,0.0,0.0,30.2688162259346,0.0,0.0,30.0834273315256,17.8772475825173,17.1576413582344,17.5174444703758,268.775046044567,761566.037344337,0.0,0.509653593210784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/28  02:00:00,11.575,6.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.7730963653104,0.0,0.0,0.0,32.8437550165256,0.0,0.0,32.0655964071636,0.0,0.0,31.8637449416212,17.9520771667203,17.3327501694688,17.6424136680946,210.775311917343,805556.450817146,0.0,0.510117273197797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/28  03:00:00,11.375,5.8,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.056087169559,0.0,0.0,0.0,35.0620237195334,0.0,0.0,33.8684795004793,0.0,0.0,34.1255839495459,17.9063831968605,17.2719313129156,17.589157254888,214.751428820072,834420.111364378,0.0,0.51036604600738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/28  04:00:00,11.175,4.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.11728284228,0.0,0.0,0.0,36.4852151699713,0.0,0.0,35.060358020997,0.0,0.0,35.5717096513119,17.8452085528555,17.1969697964737,17.5210891746646,219.545840900541,858239.266874168,0.0,0.510591365837194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/28  05:00:00,11.1,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.888082528582,0.0,0.0,0.0,36.7590787129663,0.0,0.0,35.2434166720689,0.0,0.0,35.8855871435468,17.7774144794403,17.1295194288953,17.4534669541678,220.698153407274,875465.775675307,0.0,0.510601897179171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 02/28  06:00:00,11.1,4.05,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,129.638757139834,0.0,0.0,0.0,44.2711982619548,0.0,0.0,42.7483456386555,0.0,0.0,42.6192132392235,18.7585898062391,21.9525201879483,20.3555549970937,-1346.16718844987,1582632.31490223,0.0,0.519148551645152,0.0,0.0,0.0,0.0,7339858.19075952,0.0,7339858.19075952,0.0,26756.07552,107024.30208 
 02/28  07:00:00,11.1,3.7125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,134.336008403657,21108.7260114994,0.0,0.0,45.7032019584757,0.0,0.0,44.705996826874,0.0,0.0,43.9268096183072,19.4328878760372,21.999999889302,20.7164438826696,-1144.84141756819,1586931.22335608,0.0,0.519163920313917,9521563.37866482,0.0,3.1149835218835,453069.545472,14827827.7576812,0.0,14827827.7576812,0.0,26756.07552,107024.30208 
 02/28  08:00:00,10.85,4.1625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,156.72658503819,0.0,737772.627740809,15.7324669249007,34.7358657966975,0.0,15.7324669249008,30.7340885097384,0.0,44.4594504771058,91.2566307317545,0.0,19.8345083408489,21.9999999997611,20.917254170305,-919.793263925275,1624907.75027977,0.0,0.519620721189187,19498842.348713,0.0,6.23544865427025,906139.090944001,23689889.6256221,0.0,23689889.6256221,0.0,80268.2265600001,107024.30208 
 02/28  09:00:00,10.5125,5.,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,315.182245344991,0.0,1129001.03650977,34.9213308147852,111.768227727606,0.0,27.0203307885499,79.8997185845997,0.0,45.531619314817,123.514299032786,0.0,20.2296127096135,21.9999999999982,21.1148063548059,-704.864359678028,1673749.20815669,0.0,0.520239791921848,95403503.0823193,0.0,29.6536681395453,4304160.681984,96509842.3458991,0.0,96509842.3458991,0.0,240804.67968,240804.67968 
 02/28  10:00:00,10.15,5.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,272.966689496277,0.0,1044262.26587575,43.7088718280517,130.004390174226,0.0,19.7050826190937,60.4026177619423,0.0,23.0570245740035,82.5596815601079,0.0,20.353348934123,22.0000000000004,21.1766744670617,-638.808594712969,1729748.93868328,0.0,0.520905078557361,98595468.2556729,0.0,29.6915894777696,4304160.681984,99446982.68399,0.0,99446982.68399,0.0,240804.67968,240804.67968 
 02/28  11:00:00,10.5625,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,843.396010880357,0.0,2457852.25565417,186.096242745801,465.448429674612,0.0,63.2418029523893,190.286531518275,0.0,50.501206478299,187.66104968747,0.0,20.9672403142712,22.0000000000003,21.4836201571357,-360.448691674979,1672719.23355861,0.0,0.520146365482699,95344692.4386974,0.0,29.6483428325139,4304160.681984,94864991.8280583,0.0,94864991.8280583,0.0,240804.67968,240804.67968 
 02/28  12:00:00,11.525,8.15,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,858.148962507659,0.0,2508684.04214737,229.509136602372,554.592784064973,0.0,61.7466162206163,195.795667996797,0.0,11.1574976658313,107.760510445889,0.0,21.2120670607167,22.0000000000003,21.6060335303585,-242.192142870728,1533772.53015107,0.0,0.518386227817884,87424641.5699734,0.0,29.5480149856194,4304160.681984,86128606.3658817,0.0,86128606.3658817,0.0,240804.67968,240804.67968 
 02/28  13:00:00,12.4625,9.35,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1300.42085825574,0.0,3616596.10028325,486.032689002777,951.254076928026,0.0,125.552322085961,304.91081748841,0.0,6.502901125556965E-002,44.2559638393046,0.0,21.7472972586397,21.9999999999999,21.8736486293198,-33.5560827480478,1394779.20085428,0.0,0.516684627060206,41843172.6718254,0.0,15.5005388118062,2265347.72736,41314697.3512215,0.0,41314697.3512215,0.0,240804.67968,214048.60416 
 02/28  14:00:00,12.675,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1174.69305731952,0.0,3297842.42792917,471.791116133308,859.92263129232,0.0,139.125898080477,297.198345243594,0.0,0.0,17.5720807836098,0.0,22.0145448295308,22.0000000000001,22.0072724147655,38.0575053293322,1352636.12238242,0.0,0.516303612940325,77100055.4770265,0.0,29.4293059375985,4304160.681984,75210754.0346261,0.0,75210754.0346261,0.0,240804.67968,240804.67968 
 02/28  15:00:00,12.475,10.0625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,463.552823811649,0.0,1514474.73681307,159.446645910341,310.73218960797,0.0,59.6600698121112,144.344030009619,0.0,0.0,8.47660419405951,0.0,21.6706164940257,22.0000000000001,21.8353082470129,-82.021511552558,1383807.84771935,0.0,0.516664315208333,78876806.7488688,0.0,29.449865966875,4304160.681984,77316144.467236,0.0,77316144.467236,0.0,240804.67968,240804.67968 
 02/28  16:00:00,12.275,10.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,41.9126901040502,0.0,453942.75700312,0.0,19.1862876833095,0.0,0.0,20.2689198117618,0.0,0.0,3.51567194855643,1.05818933957751,21.2775193349639,22.0000000000001,21.638759667482,-203.836921396538,1409191.19913756,0.0,0.517027463344253,80323707.9021369,0.0,29.4705654106224,4304160.681984,79409414.7479645,0.0,79409414.7479645,0.0,240804.67968,240804.67968 
 02/28  17:00:00,11.6375,9.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,43.6921387720256,260011.705256715,0.0,0.0,12.9888119641405,0.0,0.0,12.7112933116868,0.0,0.0,17.9920334961982,21.1041131952155,22.,21.5520565976078,-271.431565442581,1493329.03342378,0.0,0.518188576310028,85119678.2862339,0.0,29.5367488496716,4304160.681984,85077751.9080189,0.0,85077751.9080189,0.0,240804.67968,240804.67968 
 02/28  18:00:00,10.675,9.4875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,121.87415476018,100893.570566467,0.0,0.0,40.8703675144801,0.0,0.0,41.0734849147537,0.0,0.0,39.9303023309466,20.8916796903303,22.0000000000006,21.4458398451655,-361.3991546197,1636929.90515552,0.0,0.519945669310182,68750993.8830506,0.0,21.8377181110277,3171486.818304,69775200.2935892,0.0,69775200.2935892,0.0,187292.52864,214048.60416 
 02/28  19:00:00,9.7375,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,176.820603510722,0.0,0.0,0.0,60.1411994757925,0.0,0.0,58.7265198663418,0.0,0.0,57.9528841685879,20.679173183124,22.0000000000006,21.3395865915623,-461.238864262515,1777872.48100071,0.0,0.521668762891537,42668904.508716,0.0,12.5200503093969,1812278.181888,44979539.3212545,0.0,44979539.3212545,0.0,133780.3776,160536.45312 
 02/28  20:00:00,9.15,8.05,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,152.691938631738,0.0,0.0,0.0,51.8262880009217,0.0,0.0,50.27703294078,0.0,0.0,50.5886176900367,19.0734602689547,15.0103766723317,17.0419184706432,1826.96953761999,858117.107158726,0.0,0.510421336856007,20595180.4028678,0.0,12.2501120845442,1812278.181888,12836997.7605912,0.0,12836997.7605912,0.0,133780.3776,160536.45312 
 02/28  21:00:00,8.8125,6.85,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,138.672503013952,0.0,0.0,0.0,47.127475442356,0.0,0.0,45.3766802893782,0.0,0.0,46.1683472822181,17.9480875723362,15.0000000003292,16.4740437863327,1381.4037639623,907449.720658031,0.0,0.510967215287455,5444690.66656021,0.0,3.06580329172473,453069.545472,979242.166007319,0.0,979242.166007319,0.0,80268.2265600001,133780.3776 
 02/28  22:00:00,8.7625,6.0875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,134.82372545357,0.0,0.0,0.0,45.8617386377029,0.0,0.0,44.0307194824154,0.0,0.0,44.9312673334513,17.54057939128,15.,16.27028969564,1151.8994401233,913426.848553373,0.0,0.511058270188424,5480554.69342382,0.0,3.06634962113054,453069.545472,1856819.26498422,0.0,1856819.26498422,0.0,80268.2265600001,133780.3776 
 02/28  23:00:00,8.8625,5.65,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,131.172682304689,0.0,0.0,0.0,44.6361872071042,0.0,0.0,42.8158034724663,0.0,0.0,43.7206916251189,17.2836636769019,15.1064285111179,16.1950460940099,956.812561051457,912058.663252068,0.0,0.511066426089226,2736173.5870795,0.0,1.53319927826768,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 02/28  24:00:00,8.9625,5.1875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.99945341119,0.0,0.0,0.0,43.2378816954816,0.0,0.0,41.4150589730624,0.0,0.0,42.3465127426457,17.0542264173398,15.0027149470255,16.0284706821826,891.586911958273,875435.22470336,0.0,0.510703850008114,2626305.09485228,0.0,1.53211155002434,226534.772736,110596.259754868,0.0,110596.259754868,0.0,13378.03776,107024.30208 
 03/01  01:00:00,9.0625,4.6875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.57713303508,0.0,0.0,0.0,42.73600697739,0.0,0.0,41.1473152323469,0.0,0.0,41.6938108253435,17.1536684763646,16.2805743839958,16.7171214301802,356.317934261562,505438.18275515,0.0,0.513015726792468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/01  02:00:00,9.1625,4.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.614264812238,0.0,0.0,0.0,43.1105865944714,0.0,0.0,41.5476151623174,0.0,0.0,41.9560630554489,17.2824091973182,16.5364358327525,16.9094225150353,279.054817538413,465038.608556218,0.0,0.51326691432729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/01  03:00:00,9.2625,3.75,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.620558882232,0.0,0.0,0.0,43.1263730658221,0.0,0.0,41.4352673017497,0.0,0.0,42.0589185146606,17.2555636241933,16.524235395537,16.8898995098651,272.422150312876,673724.624549665,0.0,0.512985183286088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/01  04:00:00,9.3625,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.694121276167,0.0,0.0,0.0,42.1141056322817,0.0,0.0,40.5091236679451,0.0,0.0,41.0708919759397,17.2114610521569,16.4955389189616,16.8534999855593,266.8599260998,789563.852904952,0.0,0.512705951151167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/01  05:00:00,9.775,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.221460064487,0.0,0.0,0.0,37.0686022822834,0.0,0.0,36.1573672920316,0.0,0.0,35.9954904901722,17.1818771959666,16.5072788986886,16.8445780473276,253.798142062538,771144.883378435,0.0,0.511965568849993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/01  06:00:00,9.625,0.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,131.142353172485,0.0,0.0,0.0,44.5977164442909,0.0,0.0,43.9699239914992,0.0,0.0,42.5747127366954,18.3733676971322,21.9422896478228,20.1578286724775,-1535.20805749124,1672762.48585299,0.0,0.521886593788116,0.0,0.0,0.0,0.0,8349739.04511597,0.0,8349739.04511597,0.0,26756.07552,107024.30208 
 03/01  07:00:00,9.4,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,146.153797983069,8969.16509244501,0.0,0.0,49.6484576647331,0.0,0.0,49.2602004568992,0.0,0.0,47.2451398614364,19.1777317295144,21.9999997332881,20.5888657314012,-1303.38852488928,1808158.28757944,0.0,0.522298063942863,10848945.5571215,0.0,3.13378838365718,453069.545472,17154685.1373642,0.0,17154685.1373642,0.0,26756.07552,107024.30208 
 03/01  08:00:00,9.775,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,111.687106728029,83121.8456958511,0.0,0.0,37.4705705856651,0.0,0.0,39.4240621525481,0.0,0.0,34.7924739898155,19.4485716799492,21.9999999991191,20.7242858395342,-1133.77798249002,1752652.82122986,0.0,0.52160613139828,21031831.9878332,0.0,6.25927357677936,906139.090944001,26523122.539693,0.0,26523122.539693,0.0,80268.2265600001,107024.30208 
 03/01  09:00:00,10.,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,68.3730952955365,173038.659139524,0.0,0.0,22.2296848867821,0.0,0.0,27.040094553675,0.0,0.0,19.1033158550794,19.7422469659713,21.9999999999927,20.871123482982,-966.770648963999,1736400.85009695,0.0,0.521185558808175,98974782.5609344,0.0,29.707576852066,4304160.681984,101770017.280835,0.0,101770017.280835,0.0,240804.67968,240804.67968 
 03/01  10:00:00,10.,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,51.9392461211589,17.8817628936334,430989.268220258,10.4385502072693,27.052154150136,5.27716925558038,4.50912907352274,8.73321510765354,9.05543134106317,5.03808334935947,16.1538768633693,3.54916229698981,19.9677085618067,22.0000000000001,20.9838542809034,-838.991213909934,1740094.99089693,0.0,0.521184257132973,99185317.2378938,0.0,29.7075026565794,4304160.681984,101310011.314703,0.0,101310011.314703,0.0,240804.67968,240804.67968 
 03/01  11:00:00,10.,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,592.400737568858,0.0,1804948.25589217,162.89569875658,347.852056006377,0.0,52.4333516886792,129.307083560627,0.0,36.8046484816261,115.241598001854,0.0,20.5233376108218,22.0000000000001,21.2616688054109,-575.334712393327,1740193.45712903,0.0,0.521184222438437,99190928.7784781,0.0,29.7075006789909,4304160.681984,100360847.909234,0.0,100360847.909234,0.0,240804.67968,240804.67968 
 03/01  12:00:00,11.0625,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1569.29065128279,0.0,4274688.50225269,608.417500979639,1107.41967992918,0.0,164.802612414405,357.462342847461,0.0,33.9570819732561,104.408628506148,0.0,21.5493007319866,22.0000000000007,21.7746503659937,-112.830250097017,1556603.18625481,0.0,0.519246227513267,88726355.4229357,0.0,29.5970349682562,4304160.681984,89524289.2063982,0.0,89524289.2063982,0.0,240804.67968,240804.67968 
 03/01  13:00:00,13.7625,2.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1560.69177906938,0.0,4195629.66339876,625.746646815001,1155.94613132431,0.0,161.553496088449,367.141358304424,0.0,9.794784234193832E-002,37.6042894406425,0.0,21.8955625188681,22.0000000000003,21.9477812594342,32.2422188410002,1159900.78347353,0.0,0.514363495849733,34797011.5017299,0.0,15.430904875492,2265347.72736,35119966.6362807,0.0,35119966.6362807,0.0,240804.67968,214048.60416 
 03/01  14:00:00,16.375,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1443.10605830291,0.0,3810641.23322502,567.313847243827,1036.6019836109,0.0,167.051649339189,370.943098097219,0.0,0.0,35.5609765947919,0.0,22.2836516809923,22.0000000000001,22.1418258404962,140.977494820136,804767.234897745,0.0,0.509711109160222,45871649.4761813,0.0,29.0535332221326,4304160.681984,43630468.9675884,0.0,43630468.9675884,0.0,240804.67968,240804.67968 
 03/01  15:00:00,19.325,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,614.792098317709,0.0,1650956.87666062,172.355294551603,375.921201720897,0.0,64.2658489441223,194.066665729011,0.0,0.0,44.8042308678005,0.0,22.0212532662927,22.0000000000001,22.0106266331464,17.9050195756973,387429.799295216,0.0,0.504572996196155,22083418.5433334,0.0,28.7606607831809,4304160.681984,19872481.3124466,0.0,19872481.3124466,0.0,240804.67968,240804.67968 
 03/01  16:00:00,20.225,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,169.101079940793,0.0,505404.826711618,0.0,62.0204845908547,0.0,0.0,60.2527608253634,0.0,0.0,46.8278345245751,0.0,21.7293129312132,22.,21.8646564656066,-81.1411483363524,265457.983934479,0.0,0.503018475060089,15130980.23563,0.0,28.6720530784251,4304160.681984,12918551.1007403,0.0,12918551.1007403,0.0,240804.67968,240804.67968 
 03/01  17:00:00,18.625,5.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,68.215854529716,0.0,301124.813315147,0.0,25.0171784498211,0.0,0.0,22.4465681276044,0.0,0.0,20.7521079522905,0.0,21.5999611476321,21.9999999999999,21.799980573816,-115.430062073418,482694.472533524,0.0,0.505781294907141,27513527.3296588,0.0,28.8295338097071,4304160.681984,26017028.3309626,0.0,26017028.3309626,0.0,240804.67968,240804.67968 
 03/01  18:00:00,16.05,6.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,1.41585523781888,41.2910978897855,117270.458941002,0.0,0.735574071722611,13.6975836972125,0.0,0.0,14.5785640066115,0.0,0.722726326512402,13.0573953463776,21.3658116445909,22.0000000000003,21.6829058222956,-179.605834534742,858764.725481211,0.0,0.51028232196533,36067979.1776425,0.0,21.4318575225439,3171486.818304,35308952.1562139,0.0,35308952.1562139,0.0,187292.52864,214048.60416 
 03/01  19:00:00,13.25,7.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,125.854072609417,0.0,0.0,0.0,42.8185109770715,0.0,0.0,41.7385577849359,0.0,0.0,41.2970038474097,21.0917385055879,22.0000000000001,21.545869252794,-274.41916691064,1272233.92126064,0.0,0.515268351040046,30533474.0772699,0.0,12.3664404249611,1812278.181888,31250985.9771898,0.0,31250985.9771898,0.0,133780.3776,160536.45312 
 03/01  20:00:00,12.8875,4.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,100.014188600224,0.0,0.0,0.0,34.0115975685275,0.0,0.0,32.5398926804654,0.0,0.0,33.4626983512314,19.4655493480349,15.2811705744429,17.3733599612389,1838.29798255889,349949.711711995,0.0,0.504264015059676,8399419.86664341,0.0,12.1023363614322,1812278.181888,132819.002195224,0.0,132819.002195224,0.0,133780.3776,160536.45312 
 03/01  21:00:00,12.3,4.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.4996877176255,0.0,0.0,0.0,33.5810678150626,0.0,0.0,31.8701375342072,0.0,0.0,33.0484823683557,18.6681103140729,16.227544628026,17.4478274710495,1058.38822327781,568336.071323668,0.0,0.506959564377404,3410074.56201889,0.0,3.04175738626442,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/01  22:00:00,11.325,4.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.772419013469,0.0,0.0,0.0,37.0587964817717,0.0,0.0,35.2488164281092,0.0,0.0,36.4648061035884,18.2167307857026,15.6670545979571,16.9418926918299,1112.96405186177,639260.824064898,0.0,0.507625072650876,3835552.02130578,0.0,3.04575043590525,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/01  23:00:00,11.475,2.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.924666281533,0.0,0.0,0.0,35.8019230647737,0.0,0.0,33.8378037649664,0.0,0.0,35.2849394517927,17.9581453496211,16.1687709067811,17.0634581282011,740.014195837827,683400.896032649,0.0,0.508321056573337,2050270.88931941,0.0,1.52496316972001,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/01  24:00:00,11.325,1.875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.91810251539,0.0,0.0,0.0,36.5369105493457,0.0,0.0,34.4741962155322,0.0,0.0,35.9069957505125,17.8032481285811,16.0600873417802,16.9316677351807,699.195006395772,682482.495103474,0.0,0.508320588351757,2047446.68531518,0.0,1.52496176505527,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/02  01:00:00,11.1,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.592082923003,0.0,0.0,0.0,38.1172039669694,0.0,0.0,35.9495232526434,0.0,0.0,37.5253557033898,17.7774186898601,17.0107432756205,17.3940809827403,289.219942457069,960530.15851999,0.0,0.510436690195194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/02  02:00:00,10.7875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.279812283324,0.0,0.0,0.0,40.3948459891697,0.0,0.0,38.1921398427125,0.0,0.0,39.6928264514422,17.803179937429,17.1361916647767,17.4696858011028,231.40940516975,979187.149355637,0.0,0.511155347288125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/02  03:00:00,10.9125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.898813113324,0.0,0.0,0.0,39.2394571395029,0.0,0.0,37.0699885647042,0.0,0.0,38.5893674091166,17.6989445653512,17.0626339838242,17.3807892745877,226.100252459851,835925.840763146,0.0,0.510840561542552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/02  04:00:00,10.4125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.264947365937,0.0,0.0,0.0,41.106617611599,0.0,0.0,38.7824867816744,0.0,0.0,40.3758429726631,17.5763231318121,16.9247620780095,17.2505426049108,232.894035880979,932951.372767085,0.0,0.511483254091516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/02  05:00:00,9.625,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.176809115515,0.0,0.0,0.0,43.7695493070562,0.0,0.0,41.4700982356163,0.0,0.0,42.9371615728426,17.4163257950286,16.7118131117001,17.0640694533643,257.531664715548,1097827.6643562,0.0,0.512503075727336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/02  06:00:00,9.4,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,150.935863180621,0.0,0.0,0.0,51.591623402383,0.0,0.0,49.4084502150484,0.0,0.0,49.9357895631891,18.4684212866032,21.9438483451717,20.2061348158874,-1509.64822423922,1878925.21435334,0.0,0.522248101322962,0.0,0.0,0.0,0.0,8253628.6681891,0.0,8253628.6681891,0.0,26756.07552,107024.30208 
 03/02  07:00:00,10.4625,2.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,26.0202200066009,114.155643011386,158769.378276622,0.582909966730501,0.0,43.3070952560841,0.47941179164086,0.0,42.9322443668707,23.490391904788,35.6036167328373,37.4997001146681,19.2522948906322,21.9999997482368,20.6261473194345,-1265.92980560952,1610156.5441205,0.0,0.520356200103119,9660865.11868596,0.0,3.12213720061871,453069.545472,15898652.5790477,0.0,15898652.5790477,0.0,26756.07552,107024.30208 
 03/02  08:00:00,11.475,2.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,344.855562060439,0.0,1213917.2871725,18.1516818475336,47.772902861153,0.0,2.93787402376303,0.524827740127524,3.90096651973069,181.782784885403,300.458797978889,0.0,19.7949732106613,21.9999999994108,20.897486605036,-963.188782013845,1483481.80908811,0.0,0.518495955243952,17801754.51646,0.0,6.22195146292742,906139.090944001,22603308.9802147,0.0,22603308.9802147,0.0,80268.2265600001,107024.30208 
 03/02  09:00:00,13.075,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,622.727313057565,0.0,1798903.45217303,60.9427519674124,171.368019645873,0.0,0.130659854932209,25.9699007490165,0.0,246.929166561732,425.389392662675,0.0,20.3304075973019,21.9999999999971,21.1652037986495,-683.094089105692,1278938.26010193,0.0,0.51558917357594,72899424.5586384,0.0,29.3885828938286,4304160.681984,74306779.0732759,0.0,74306779.0732759,0.0,240804.67968,240804.67968 
 03/02  10:00:00,14.9625,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,796.618425690416,0.0,2158209.81186664,114.988918345887,307.684432743653,0.0,0.0,68.280876940321,0.0,219.066937176413,420.653116006442,0.0,20.7366330171567,22.,21.3683165085784,-471.257828500943,1002068.11200284,0.0,0.512211070341318,57117846.0641669,0.0,29.1960310094551,4304160.681984,57594768.9104255,0.0,57594768.9104255,0.0,240804.67968,240804.67968 
 03/02  11:00:00,15.6,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,780.700371952087,0.0,2075746.74164967,153.337964289778,382.346246942368,0.0,0.0,86.5735646873756,0.0,129.344172081404,311.780560322343,0.0,21.0276054651649,22.,21.5138027325824,-325.227326752793,907347.517532279,0.0,0.511079706548854,51718786.6135773,0.0,29.1315432732847,4304160.681984,51721466.2756954,0.0,51721466.2756954,0.0,240804.67968,240804.67968 
 03/02  12:00:00,16.2875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,705.015047112643,0.0,1942844.46718719,213.762156568922,485.512178242853,0.0,0.0,103.246487239095,0.0,31.2195423580962,116.256381630694,0.0,21.2850456315498,22.0000000000002,21.642522815775,-206.624265201587,809463.695900149,0.0,0.509865950607115,46139403.6882623,0.0,29.0623591846055,4304160.681984,45558957.9047289,0.0,45558957.9047289,0.0,240804.67968,240804.67968 
 03/02  13:00:00,16.325,3.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,638.490145742363,0.0,1789951.70501032,223.608437085602,495.588144012154,0.0,0.0,102.119474000089,0.0,1.178190705870264E-002,40.7825277301193,0.0,21.5061871871713,22.0000000000001,21.7530935935857,-128.888928559284,816830.997899482,0.0,0.509794683764139,24504846.3803201,0.0,15.2938405129242,2265347.72736,24148840.2915579,0.0,24148840.2915579,0.0,240804.67968,214048.60416 
 03/02  14:00:00,18.1625,2.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,502.886560103873,0.0,1387818.89500813,154.676522192843,365.189149035512,0.0,0.0,98.231914936732,0.0,0.0,39.4654961316295,0.0,21.8026621550557,22.0000000000001,21.9013310775279,-58.2026642958976,557464.357283305,0.0,0.506583544998029,31775294.6008535,0.0,28.8752620648877,4304160.681984,29563007.7584865,0.0,29563007.7584865,0.0,240804.67968,240804.67968 
 03/02  15:00:00,19.0875,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,225.212997890723,0.0,683820.333949169,9.31397093201114,98.0891536126626,0.0,0.0,79.9539553621251,0.0,0.0,47.1698889159351,0.0,21.8583017990672,22.0000000000001,21.9291508995336,-52.529559672461,412746.236398241,0.0,0.50498016459448,23526506.8872826,0.0,28.7838693818854,4304160.681984,21973198.4865918,0.0,21973198.4865918,0.0,240804.67968,240804.67968 
 03/02  16:00:00,19.9625,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,169.48503962677,0.0,517303.124494881,0.0,61.0432972306847,0.0,0.0,58.0904708425126,0.0,0.0,50.3512715535727,0.0,21.9547816721905,22.,21.9773908360953,-24.673240975925,303283.910574136,0.0,0.503469348979207,17287029.676754,0.0,28.6977528918148,4304160.681984,14785948.9934437,0.0,14785948.9934437,0.0,240804.67968,240804.67968 
 03/02  17:00:00,20.9125,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,115.453980321817,0.0,349020.008021573,1.89620524570684,45.3153520945173,0.0,0.596360403956017,36.6916501578331,0.0,0.0,33.4469780694667,0.0,21.9483937958045,22.,21.9741968979022,-23.3635195398121,169796.31680241,0.0,0.501842215059375,9678259.93728792,0.0,28.6050062583844,4304160.681984,7140876.05276053,0.0,7140876.05276053,0.0,240804.67968,240804.67968 
 03/02  18:00:00,19.725,4.725,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,51.490776245718,13.1929560828563,205736.798483491,2.39969668222379,27.7825439829335,4.55457143763349,1.23726234714859,18.500545753243,4.15786276264191,0.0,5.4465190620664,4.71935443510573,21.7824151552675,22.,21.8912075776337,-66.2103190961522,319786.845300898,0.0,0.503884394560842,13431038.2568969,0.0,21.1631445715554,3171486.818304,12536611.9222742,0.0,12536611.9222742,0.0,187292.52864,214048.60416 
 03/02  19:00:00,17.15,6.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,78.6265022194342,0.0,0.0,0.0,26.9597117084994,0.0,0.0,25.3846828608313,0.0,0.0,26.2821076501036,21.487568287517,22.0000000000001,21.7437841437585,-151.785023884543,722340.728151193,0.0,0.508340889102906,17335891.8822747,0.0,12.2001813384697,1812278.181888,16723446.3836023,0.0,16723446.3836023,0.0,133780.3776,160536.45312 
 03/02  20:00:00,15.0375,6.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,86.6530256421184,0.0,0.0,0.0,29.5682690449365,0.0,0.0,27.8236737554394,0.0,0.0,29.2610828417425,20.2481143692363,16.8425652416404,18.5453398054384,1328.34894449146,272161.078629547,0.0,0.503321282839243,6533836.36852197,0.0,12.0797107881418,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 03/02  21:00:00,13.7125,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.2298079180392,0.0,0.0,0.0,31.4866258604733,0.0,0.0,29.6211030967549,0.0,0.0,31.122078960811,19.3573211951408,17.1444884238151,18.2509048094779,913.363310111585,496181.640388687,0.0,0.506054849319796,2977171.4637445,0.0,3.03632909591878,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/02  22:00:00,13.3,4.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.9183792117265,0.0,0.0,0.0,31.7214703115148,0.0,0.0,29.8952303544661,0.0,0.0,31.3016785457456,18.9443610152291,16.7961926943086,17.8702768547689,876.569561434153,503193.402066466,0.0,0.506099739966514,3019157.63549293,0.0,3.03659843979908,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/02  23:00:00,13.3,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.6372691360484,0.0,0.0,0.0,30.9567198885271,0.0,0.0,29.1834193614656,0.0,0.0,30.4971298860557,18.6917906262371,17.161348767214,17.9265696967255,585.66389912892,554557.369181857,0.0,0.506794285374496,1663693.36408361,0.0,1.52038285612349,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/02  24:00:00,13.3,3.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.1957626694187,0.0,0.0,0.0,30.1350657005306,0.0,0.0,28.3728010613418,0.0,0.0,29.6878959075463,18.4949544734108,17.0467803058992,17.770867389655,542.040495768695,536974.753571442,0.0,0.50653777900325,1610923.34832949,0.0,1.51961333700975,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/03  01:00:00,12.6125,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.5280894947178,0.0,0.0,0.0,33.2994620789435,0.0,0.0,31.5968158898986,0.0,0.0,32.6318115258756,18.4275863448277,17.7354459316526,18.0815161382402,237.424356823193,821202.907723383,0.0,0.509007339670145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  02:00:00,11.8875,3.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.327334450914,0.0,0.0,0.0,36.9714572238921,0.0,0.0,35.1798879200402,0.0,0.0,36.1759893069818,18.3743546642607,17.7206228510444,18.0474887576526,210.995974459889,881555.90952977,0.0,0.510214001844789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  03:00:00,11.325,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.178800922362,0.0,0.0,0.0,38.9779250418773,0.0,0.0,36.9814041446377,0.0,0.0,38.2194717358469,18.2340336936943,17.5498291529326,17.8919314233135,225.617254341086,942804.519427589,0.0,0.510921413472238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  04:00:00,11.1,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.575116652143,0.0,0.0,0.0,38.7601345735068,0.0,0.0,36.7698453554585,0.0,0.0,38.0451367231779,18.0888411511061,17.4037414840882,17.7462913175971,231.587026943018,998038.567244786,0.0,0.511053636546245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  05:00:00,10.4125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.461386092235,0.0,0.0,0.0,41.4407364374919,0.0,0.0,39.409862506758,0.0,0.0,40.6107871479856,17.9333277105884,17.2141538752211,17.5737407929048,246.596705783081,1095439.73215055,0.0,0.51195055511392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  06:00:00,10.,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.639704055323,0.0,0.0,0.0,42.1737675960566,0.0,0.0,40.2429116955889,0.0,0.0,41.2230247636775,17.7641470195151,17.0272298599938,17.3956884397544,260.602924795516,1101032.27958665,0.0,0.512375680183197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
