Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/03  07:00:00,10.,2.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,21.3516080560777,72.9588827539074,232405.810336563,0.485360813705359,0.0,34.3248708036132,0.414586326327884,0.0,34.8705435951183,24.8164095116415,39.2512526274649,21.663112926563,18.7903441908932,21.9293825000057,20.3598633454494,-1337.70567191359,1755029.93602502,0.0,0.521116428948946,10530546.0598382,0.0,3.12669857369367,453069.545472,17354069.3359707,0.0,17354069.3359707,0.0,26756.07552,107024.30208 
 03/03  08:00:00,11.75,2.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,246.147157460413,0.0,949949.349694565,10.1977167837747,40.2289750851184,0.0,1.82046490414485,1.24301112900581,2.31268933770841,107.16570117643,206.987860583997,0.0,19.707420767587,21.9999935693197,20.8537071684533,-1003.01001373684,1384435.58137161,0.0,0.518018866316262,8306415.85183887,0.0,3.10811319789757,453069.545472,13602265.1242423,0.0,13602265.1242423,0.0,26756.07552,107024.30208 
 03/03  09:00:00,13.8,3.5375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,308.04434531436,0.0,1009910.55345193,19.4804651962707,92.7304302081277,0.0,5.486899827059742E-002,21.6632089894526,0.0,82.4207335389937,193.65070611678,0.0,20.049939857322,21.9999999881627,21.0249699227423,-805.151194262495,1137027.58899229,0.0,0.514297253128494,34110726.6204495,0.0,15.4289175938548,2265347.72736,37948599.3346442,0.0,37948599.3346442,0.0,133780.3776,133780.3776 
 03/03  10:00:00,15.15,3.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,449.572234827951,0.0,1313920.98146831,35.0940449100934,175.141615355013,0.0,0.0,60.8001685263528,0.0,61.6962341170264,213.630450946585,0.0,20.3652788869356,21.9999999999531,21.1826394434443,-640.691667325756,968137.453145951,0.0,0.511879377050062,29044118.2535861,0.0,15.3563813115019,2265347.72736,31325119.842498,0.0,31325119.842498,0.0,133780.3776,133780.3776 
 03/03  11:00:00,15.9125,2.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,750.256035299004,0.0,1992504.39425042,121.227559877626,355.544101477443,0.0,0.0,95.9048800786963,0.0,101.270704456983,298.807053742865,0.0,20.8532840423379,22.,21.426642021169,-405.192360151025,881829.802665229,0.0,0.510520404527953,26454770.7672349,0.0,15.3156121358386,2265347.72736,27090052.3341793,0.0,27090052.3341793,0.0,133780.3776,133780.3776 
 03/03  12:00:00,17.475,1.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,685.205583654207,0.0,1846722.86068793,164.824287006325,436.527657883986,0.0,0.0,112.696805288679,0.0,23.2566532249037,135.981120481542,0.0,21.1047450611187,22.,21.5523725305594,-279.678403587691,648924.411538474,0.0,0.507781431626579,19467684.0927334,0.0,15.2334429487974,2265347.72736,19739008.2988581,0.0,19739008.2988581,0.0,133780.3776,133780.3776 
 03/03  13:00:00,18.675,2.8125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,692.213404390416,0.0,1833851.80928868,204.538844058794,502.399698409058,0.0,0.0,122.937826104927,0.0,1.053302491048016E-002,66.8758798764302,0.0,21.4355159863468,22.0000000000001,21.7177579931734,-147.150132264682,482669.800185213,0.0,0.505689982038093,14480023.4279678,0.0,15.1706994611428,2265347.72736,13995614.6447289,0.0,13995614.6447289,0.0,133780.3776,133780.3776 
 03/03  14:00:00,18.2125,5.5375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,507.816875983483,0.0,1405740.87799907,121.990123750119,340.411120532397,0.0,0.0,105.127076340186,0.0,0.0,62.2786791108999,0.0,21.6671487998321,22.0000000000001,21.8335743999161,-93.8770644131096,529727.220692667,0.0,0.506499486985683,15891814.2315657,0.0,15.1949846095705,2265347.72736,15818275.481575,0.0,15818275.481575,0.0,133780.3776,133780.3776 
 03/03  15:00:00,17.1125,7.0125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,240.818630193805,0.0,798044.322285656,4.36439143356788,96.047742259571,0.0,0.0,75.1821987289505,0.0,0.0,69.5886892052839,0.0,21.663014894864,22.,21.831507447432,-107.784381567433,695245.843479152,0.0,0.508415462625159,4171469.43697956,0.0,3.05049277575095,453069.545472,4956409.21877521,0.0,4956409.21877521,0.0,40134.11328,93646.2643200001 
 03/03  16:00:00,16.325,6.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,119.167118625222,0.0,521979.257010772,0.0,44.1588282487448,0.0,0.0,41.1610146889607,0.0,0.0,33.8472756875169,0.0,21.6587221610993,22.,21.8293610805496,-109.271467060804,830405.778580679,0.0,0.509789994594624,4982392.61318288,0.0,3.05873996756775,453069.545472,5746167.96541356,0.0,5746167.96541356,0.0,40134.11328,93646.2643200001 
 03/03  17:00:00,15.7875,6.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,47.3741412593954,0.0,361495.285645332,1.20223322279351,21.394868181532,0.0,0.378104792198918,12.1866258637781,0.0,0.0,13.7926472140853,0.0,21.5702150236174,22.,21.7851075118087,-133.297273094494,888399.888660248,0.0,0.510745005754391,5330389.18936825,0.0,3.06447003452634,453069.545472,6370681.45722011,0.0,6370681.45722011,0.0,40134.11328,93646.2643200001 
 03/03  18:00:00,15.6,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2.79747188837985,38.305662275395,151719.728774784,1.06085619950652,4.66358528804335,10.3833226731063,0.50520092006533,0.0,12.0297313605055,0.0,0.0,17.7587216414467,21.206795562527,20.7621216819969,20.9844586222619,88.1939791244763,698494.519424996,0.0,0.509099820652246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  19:00:00,15.225,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.5018979098373,0.0,0.0,0.0,31.9294966259102,0.0,0.0,30.4713480501277,0.0,0.0,31.1010532337994,20.7174005171691,20.0681153863659,20.3927579517675,156.831846176546,649987.32161475,0.0,0.508408654301436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  20:00:00,14.625,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.7137464604735,0.0,0.0,0.0,33.4071537371159,0.0,0.0,31.7850042584139,0.0,0.0,32.5215884649437,20.3458798311175,19.6825546575896,20.0142172443535,169.071197751622,682956.78951284,0.0,0.508798276781128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  21:00:00,13.7125,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.553065566284,0.0,0.0,0.0,35.6480851542414,0.0,0.0,34.101998708063,0.0,0.0,34.80298170398,19.9926891557663,19.2939851071629,19.6433371314646,189.154177391251,773711.343604879,0.0,0.509734860950165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  22:00:00,12.9875,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.713547078604,0.0,0.0,0.0,37.0348235095337,0.0,0.0,35.4649867526978,0.0,0.0,36.2137368163721,19.6575570036565,18.9347388617296,19.296147932693,207.919956263823,840758.63221491,0.0,0.510393793050672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  23:00:00,12.8,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.123165662414,0.0,0.0,0.0,36.5094088256762,0.0,0.0,34.9609910302841,0.0,0.0,35.6527658064536,19.3711031896921,18.6699120332696,19.0205076114809,209.101391401143,832589.079336491,0.0,0.510264559077002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/03  24:00:00,12.425,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.677596358394,0.0,0.0,0.0,36.3063942425248,0.0,0.0,34.9865678995588,0.0,0.0,35.3846342163106,19.1228535923069,18.4267538244092,18.774803708358,213.304388962588,850491.347494605,0.0,0.510509654365422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  01:00:00,12.2,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.447918102172,0.0,0.0,0.0,34.4388542361824,0.0,0.0,33.5314638273028,0.0,0.0,33.4776000386866,18.9034155526844,18.2159964736517,18.559706013168,217.75245160954,853662.970914396,0.0,0.510542628042382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  02:00:00,11.8875,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.3116912114291,0.0,0.0,0.0,33.6417774211938,0.0,0.0,33.1033426942805,0.0,0.0,32.5665710959548,18.7230766930162,18.0339325624342,18.3785046277252,222.175055179876,922973.97181959,0.0,0.510765735855654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  03:00:00,11.7,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.659775166197,0.0,0.0,0.0,35.9295473229976,0.0,0.0,34.824518676794,0.0,0.0,34.9057091664056,18.557554686288,17.8692326316066,18.2133936589473,225.620250554552,932282.959007444,0.0,0.510810870406547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  04:00:00,12.0125,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.465216419248,0.0,0.0,0.0,33.4634359820258,0.0,0.0,32.4337664133236,0.0,0.0,32.5680140238986,18.4421330638457,17.7936811687268,18.1179071162863,214.50023032982,804636.234062228,0.0,0.510143408848068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  05:00:00,11.8875,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.691347671779,0.0,0.0,0.0,31.7157230371901,0.0,0.0,31.1322543101128,0.0,0.0,30.8433703244761,18.3536676954326,17.7111032114951,18.0323854534639,212.091403858194,841364.8896958,0.0,0.51021156527088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  06:00:00,11.7,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.368177973291,0.0,0.0,0.0,31.3173128732675,0.0,0.0,30.7125069114299,0.0,0.0,30.3383581885936,18.256329850668,17.6056947585566,17.9310123046123,217.428095399116,873002.748313289,0.0,0.510355539363934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  07:00:00,11.7,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.427819738013,20797.5699633457,0.0,0.0,28.2377266794998,0.0,0.0,28.3066048475367,0.0,0.0,26.8834882109765,18.1858232552851,17.5407904288811,17.8633068420831,216.196886733974,851040.799342144,0.0,0.510246035691466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  08:00:00,11.7,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,46.3746228217232,112011.542478798,0.0,0.0,14.9599100979261,0.0,0.0,17.9450302837744,0.0,0.0,13.4696824400228,18.1615498792528,17.5155328318841,17.8385413555685,217.010932027518,841743.466336235,0.0,0.510203861350019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  09:00:00,12.0125,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,58.635809702336,6.10966479680908,342369.527135605,0.824113242314038,21.2173739904676,1.45532281515914,0.0,9.54606931267263,4.0902422221216,2.72143318933196,28.1504221621597,0.842155522492232,18.2204667147011,17.5801875217152,17.9003271182081,214.388260828595,753018.747584534,0.0,0.509776554476778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  10:00:00,12.575,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,341.385960774062,0.0,1044517.01603914,12.7138592512734,131.073030160506,0.0,0.0,57.6518106408274,0.0,21.5294416785431,152.661119972729,0.0,18.5560508450773,17.9109279075148,18.2334893762961,215.946096155379,650129.086158395,0.0,0.509375587469712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  11:00:00,13.4875,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,567.127059659325,0.0,1570179.67325698,65.5823431498016,257.752652279393,0.0,0.0,85.1149078392086,0.0,51.4084379673642,224.259499540724,0.0,19.0016460024228,18.3934346174391,18.6975403099309,205.294002452352,600087.943516279,0.0,0.508591474186746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  12:00:00,14.2125,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,693.106560427812,0.0,1921957.02905573,142.582704497387,423.283603007707,0.0,0.0,116.061303159965,0.0,20.50072951215,153.761654260141,0.0,19.5046250695553,18.9172741735852,19.2109496215703,192.111794664965,609968.285720851,0.0,0.508205681566318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  13:00:00,15.8375,7.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,647.915566807265,0.0,1781821.56398728,139.75473902964,431.500539879911,0.0,0.0,124.111699256176,0.0,7.567911634039993E-003,92.3033276711779,0.0,19.918878290525,19.4194040564331,19.669141173479,156.277328695784,420541.194062303,0.0,0.50622848326461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  14:00:00,17.0125,8.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,485.174537225335,0.0,1354856.47796625,84.6738220961535,296.635955965885,0.0,0.0,106.20122286296,0.0,0.0,82.3373583964911,0.0,20.2790721768764,19.8809553672026,20.0800137720395,111.962038634786,378587.857100383,0.0,0.504951054741714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  15:00:00,17.8875,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,227.778629362209,0.0,681074.990404015,2.03671600233168,85.8950239727466,0.0,0.0,65.7667384494276,0.0,0.0,76.1168669400353,0.0,20.360147383199,20.0216417177759,20.1908945504874,79.3656438021798,457169.657029339,0.0,0.503610740960583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  16:00:00,16.925,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,189.380349223578,0.0,623038.471481268,0.0,68.2963283182083,0.0,0.0,53.97144163633,0.0,0.0,67.1125792690398,0.0,20.4620161966568,20.02693682113,20.2444765088934,97.270794793321,437724.895394141,0.0,0.50534749351517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  17:00:00,14.725,9.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,33.0899631016568,1.53119057421462,297516.060897201,0.0,13.2302817733772,0.0,0.0,6.54911886239616,2.04735024280802,0.0,14.1040427232064,0.277320588729533,20.2667978494629,19.6140746195504,19.9404362345067,156.042402150222,687957.148912287,0.0,0.508493926460188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  18:00:00,13.9,7.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,37.1226802587834,134559.375416817,0.0,0.0,8.96621438250221,0.0,0.0,13.2003227381085,0.0,0.0,14.9561431381728,20.0107152639063,19.2881522069375,19.6494337354219,188.79504549218,732714.266613289,0.0,0.509395558043491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  19:00:00,13.9,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.2299800613283,0.0,0.0,0.0,29.9298586071473,0.0,0.0,29.3291061410795,0.0,0.0,28.9710153131016,19.7595028123876,19.0741480261185,19.4168254192531,180.814049737365,744721.119102823,0.0,0.509007827472237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  20:00:00,13.9,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.5493304713542,0.0,0.0,0.0,30.1307027609363,0.0,0.0,29.0838638883576,0.0,0.0,29.3347638220603,19.5361429910237,18.885338529014,19.2107407600188,174.71652862059,678395.586543591,0.0,0.508692769086647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  21:00:00,13.9,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.2799940244699,0.0,0.0,0.0,28.658562050769,0.0,0.0,27.7197063976929,0.0,0.0,27.901725576008,19.3314117076043,18.7153340873527,19.0233728974785,169.037605654411,632733.148553881,0.0,0.508404378056247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  22:00:00,13.525,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.9246451940627,0.0,0.0,0.0,28.1327609722784,0.0,0.0,27.5710432099424,0.0,0.0,27.2208410118419,19.1370734876226,18.5217507920008,18.8294121398117,173.901486336991,672026.084346463,0.0,0.508727342202798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  23:00:00,13.675,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,76.8135055622595,0.0,0.0,0.0,26.0449273600578,0.0,0.0,25.5579885364993,0.0,0.0,25.2105896657024,18.9655082967169,18.3867945206107,18.6761514086638,169.02817069103,646371.970130846,0.0,0.508220805080863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/04  24:00:00,13.9,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,72.3978380385088,0.0,0.0,0.0,24.5264378151165,0.0,0.0,24.0417951699398,0.0,0.0,23.8296050534525,18.8445369874887,18.3116423385754,18.5780896630321,156.113565172442,611865.788229018,0.0,0.507688293049551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/05  01:00:00,13.525,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.8011043268467,0.0,0.0,0.0,26.4090202889137,0.0,0.0,25.6775509679665,0.0,0.0,25.7145330699665,18.7335880625995,18.1928488569524,18.4632184597759,160.191348386154,646856.983568002,0.0,0.508145949924494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/05  02:00:00,13.675,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.3816889278919,0.0,0.0,0.0,26.3707931591934,0.0,0.0,25.2180111159618,0.0,0.0,25.7928846527368,18.6368477172779,18.1177282387274,18.3772879780026,157.0718254484,621862.533612358,0.0,0.507746816532084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/05  03:00:00,12.8375,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.6972949134682,0.0,0.0,0.0,31.267791691423,0.0,0.0,29.8575146089167,0.0,0.0,30.5719886131285,18.537957858452,17.9643146951586,18.2511362768053,173.172515333553,827094.238036494,0.0,0.50892908840789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/05  04:00:00,12.575,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.5300298272701,0.0,0.0,0.0,31.2020218770844,0.0,0.0,29.9318493300206,0.0,0.0,30.3961586201651,18.4127547435857,17.8184342643594,18.1155945039725,187.935926441589,811805.711039701,0.0,0.509151630549027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/05  05:00:00,12.425,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.3207944790753,0.0,0.0,0.0,29.6139066389435,0.0,0.0,28.9890619941305,0.0,0.0,28.7178258460014,18.3242401805131,17.7365226171863,18.0303813988497,186.662565088378,769800.166526651,0.0,0.509293804814923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/05  06:00:00,12.2,2.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,108.383733315187,0.0,0.0,0.0,36.8721107111929,0.0,0.0,36.2420155313323,0.0,0.0,35.2696070726619,19.1230188262542,21.9620868489935,20.5425528376238,-1152.07119894936,1439485.42518457,0.0,0.517175882573141,0.0,0.0,0.0,0.0,6359124.5066772,0.0,6359124.5066772,0.0,26756.07552,107024.30208 
 03/05  07:00:00,11.8875,2.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,94.2066117927879,73950.7525595782,6.957407689846112E-002,0.0,35.2360507131591,5.930036098882770E-002,0.0,35.867658164026,3.51343896311591,0.504490032486824,23.6073929480896,19.7110165764824,21.9999999575874,20.8555082670349,-979.698285400927,1468134.84009784,0.0,0.517727136496096,8808767.64568734,0.0,3.10636281897658,453069.545472,13352359.1255625,0.0,13352359.1255625,0.0,26756.07552,107024.30208 
 03/05  08:00:00,12.0125,4.0375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,49.0050955636353,8.82738084813205,408434.583794693,2.16513266526069,12.5665631298444,6.80594519569325,0.325069977199977,0.0,13.5901542701271,20.9300040401645,48.0072510514792,0.0,19.9856250615269,21.9999999999305,20.9928125307287,-826.052672187826,1432118.92760547,0.0,0.517506450338496,17185408.6011023,0.0,6.21007740406195,906139.090944001,20995235.2547912,0.0,20995235.2547912,0.0,80268.2265600001,107024.30208 
 03/05  09:00:00,12.2,4.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,199.664724957012,0.0,787289.145202136,6.49838880553002,65.9513098316058,0.0,1.831680209330033E-002,16.2785602097854,0.0,28.0235449515616,117.434854915621,0.0,20.3545171485113,21.9999999999996,21.1772585742555,-633.937828797644,1419862.35267095,0.0,0.517160842122099,80931839.4628721,0.0,29.4781680009597,4304160.681984,81167184.7181273,0.0,81167184.7181273,0.0,240804.67968,240804.67968 
 03/05  10:00:00,12.8875,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.8391257915518,0.0,487172.363769217,0.732380877367843,33.807683806737,0.0,0.0,13.961422614177,0.0,1.84645501718484,40.0700193706378,0.0,20.4338088247842,22.0000000000003,21.2169044123923,-583.277162277137,1305476.50465326,0.0,0.515923335683035,74412057.3854949,0.0,29.407630133933,4304160.681984,75158764.5145885,0.0,75158764.5145885,0.0,240804.67968,240804.67968 
 03/05  11:00:00,13.3,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,182.840862284497,0.0,704725.563295276,7.51191453436066,76.0714241934534,0.0,0.0,33.9982359307111,0.0,4.6194983156958,72.7712021603329,0.0,20.629406002023,21.9999999999999,21.3147030010114,-490.290128092384,1269202.94618167,0.0,0.515171266209195,72344025.4203006,0.0,29.3647621739241,4304160.681984,71331711.0981993,0.0,71331711.0981993,0.0,240804.67968,240804.67968 
 03/05  12:00:00,13.675,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,337.207445932453,0.0,1090764.89350585,31.9687770959841,170.548301688748,0.0,0.0,64.0755800962239,0.0,5.21718396985055,102.583564147481,0.0,20.9045996028842,22.0000000000001,21.4522998014421,-362.663485496266,1203663.31744065,0.0,0.514501775334182,68608512.948611,0.0,29.3266011940484,4304160.681984,67709085.534395,0.0,67709085.534395,0.0,240804.67968,240804.67968 
 03/05  13:00:00,13.525,4.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,220.690937284993,0.0,815352.60658667,6.90049777879452,102.526849818299,0.0,0.0,49.4698503660483,0.0,5.773134458764292E-004,68.6942371006455,0.0,20.9112473414115,22.0000000000001,21.4556236707058,-352.106266542192,1187915.65201504,0.0,0.514784099995859,35637458.7036042,0.0,15.4435229998758,2265347.72736,37337217.5735547,0.0,37337217.5735547,0.0,240804.67968,214048.60416 
 03/05  14:00:00,13.3,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,365.718647876513,0.0,1183706.41756913,18.603318089762,182.796596549962,0.0,0.0,84.910231768588,0.0,0.0,98.0118195579631,0.0,21.2139193323557,22.0000000000003,21.606959666178,-231.89626488883,1253188.52134666,0.0,0.515176231541868,71431496.2287479,0.0,29.3650451978865,4304160.681984,70286162.648124,0.0,70286162.648124,0.0,240804.67968,240804.67968 
 03/05  15:00:00,13.675,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,196.462743177469,0.0,764777.82633608,2.87690221838182,78.6817615573433,0.0,0.0,59.5817682489363,0.0,0.0,58.1992133711897,0.0,21.2421036821107,22.0000000000001,21.6210518410554,-214.553089748141,1205674.41125643,0.0,0.51449993964296,68723041.9965155,0.0,29.3264965596487,4304160.681984,66999065.8902374,0.0,66999065.8902374,0.0,240804.67968,240804.67968 
 03/05  16:00:00,13.525,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,128.178620525429,0.0,604620.658732916,0.0,47.7123875548538,0.0,0.0,38.6356361310949,0.0,0.0,41.83059683948,0.0,21.2884159707975,22.0000000000002,21.6442079853989,-198.939889204044,1210212.46097093,0.0,0.514775093537699,68981991.1130825,0.0,29.3421803316489,4304160.681984,68172430.5485219,0.0,68172430.5485219,0.0,240804.67968,240804.67968 
 03/05  17:00:00,12.9875,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,15.9760466327308,2.41889274253928,341707.341647766,1.47102520349938,10.5427734497574,0.40372178863475,0.462640416471034,4.0327058149238,2.50647246048927,0.0,5.18862845288877,3.29675957825447,21.2494908104277,22.0000000000004,21.6247454052141,-214.052606629481,1267496.52630209,0.0,0.515749435280289,72247295.9749834,0.0,29.3977178109765,4304160.681984,72750665.6178988,0.0,72750665.6178988,0.0,240804.67968,240804.67968 
 03/05  18:00:00,12.8,6.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,66.4210607458149,152382.932534575,0.920404462048755,0.216678888190014,17.2700964033563,0.390763408684765,0.0,22.6533174668838,0.0,0.0,26.7143257637648,21.1341812458794,22.0000000000003,21.5670906229398,-256.254832839385,1321611.44682888,0.0,0.516077912691983,55507528.1302052,0.0,21.6752723330633,3171486.818304,55443456.1514653,0.0,55443456.1514653,0.0,187292.52864,214048.60416 
 03/05  19:00:00,12.425,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,131.55756275455,0.0,0.0,0.0,44.644774067311,0.0,0.0,43.8890091070064,0.0,0.0,43.0237795802327,20.9618611245155,22.0000000000004,21.4809305622579,-326.455533692629,1381189.12087732,0.0,0.51675398264337,33148417.7871591,0.0,12.4020955834409,1812278.181888,34218802.8683943,0.0,34218802.8683943,0.0,133780.3776,160536.45312 
 03/05  20:00:00,12.2,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.4287912420535,0.0,0.0,0.0,33.5645430698999,0.0,0.0,32.962901711963,0.0,0.0,32.9013464601906,19.3601655162313,15.1073764888279,17.2337710025296,1904.04576344244,420796.735190623,0.0,0.505162473363203,10099653.8179219,0.0,12.1238993607169,1812278.181888,1679950.024921,0.0,1679950.024921,0.0,133780.3776,160536.45312 
 03/05  21:00:00,11.8875,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.1978392487952,0.0,0.0,0.0,31.5727488949507,0.0,0.0,30.6559119340011,0.0,0.0,30.9691784198434,18.5249414638097,16.0220983851995,17.2735199245046,1109.73043697625,576172.48193139,0.0,0.507327464780185,3456963.94200737,0.0,3.04396478868111,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/05  22:00:00,11.7,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.2176176677552,0.0,0.0,0.0,31.6031933708998,0.0,0.0,30.6623875741246,0.0,0.0,30.9520367227309,18.2206937603334,15.8094644856622,17.0150791229978,1045.42229410372,598573.22006251,0.0,0.507207583790254,3591428.78237472,0.0,3.04324550274152,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/05  23:00:00,11.7,3.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,91.3990793349527,0.0,0.0,0.0,30.9919779871155,0.0,0.0,30.1467904844529,0.0,0.0,30.2603108633843,18.0677707961995,16.324704647465,17.1962377218323,711.082587478628,665935.217560298,0.0,0.508167700584939,1997848.12405207,0.0,1.52450310175482,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/05  24:00:00,10.6375,2.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.918245519118,0.0,0.0,0.0,37.0250965629956,0.0,0.0,35.7431204309123,0.0,0.0,36.1500285252096,17.8827214526085,15.9617297826353,16.9222256176219,779.446950030469,762096.450275276,0.0,0.509379637348043,2286288.59832771,0.0,1.52813891204413,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/06  01:00:00,10.,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.956705711166,0.0,0.0,0.0,41.2362152038912,0.0,0.0,39.5114271265592,0.0,0.0,40.2090633807151,17.8474682644077,16.9560918207458,17.4017800425768,338.405332466395,1045983.43278188,0.0,0.512335697151274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/06  02:00:00,9.625,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.975450820361,0.0,0.0,0.0,44.2430734664226,0.0,0.0,42.6530034014975,0.0,0.0,43.0793739524407,17.9208011152608,17.1212183702846,17.5210097427727,276.491037810867,1073262.08247957,0.0,0.513253126833507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/06  03:00:00,9.4,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.564334294733,0.0,0.0,0.0,44.0657527952703,0.0,0.0,42.6028863104511,0.0,0.0,42.8956951890118,17.8302922098402,17.0267373233286,17.4285147665844,282.298577069299,1064726.98082886,0.0,0.513504437460132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/06  04:00:00,9.775,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.860440554882,0.0,0.0,0.0,41.1169137038728,0.0,0.0,39.7094310074462,0.0,0.0,40.034095843563,17.7413462293444,16.9874045101695,17.364375369757,268.328345293104,974839.681234164,0.0,0.512764612060099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/06  05:00:00,10.,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.343649449898,0.0,0.0,0.0,39.900079509791,0.0,0.0,38.5691876969096,0.0,0.0,38.8743822431977,17.6650084131634,16.9496225529003,17.3073154830319,255.360892499206,937693.561814851,0.0,0.512289783205626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/06  06:00:00,10.,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,142.681176985496,0.0,0.0,0.0,48.6804946303222,0.0,0.0,47.0297113742104,0.0,0.0,46.9709709809637,18.6841402497081,21.9490473672834,20.3165938084957,-1393.11720887835,1666860.59174994,0.0,0.521186203046681,0.0,0.0,0.0,0.0,7669573.5741591,0.0,7669573.5741591,0.0,26756.07552,107024.30208 
 03/06  07:00:00,9.625,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,41.4981091842211,80.3233026044772,323691.261259757,1.03879266107463,0.0,43.1527255399105,0.890394542379924,0.0,43.1604160677358,54.1633933683713,73.8912596365416,26.4033114491515,19.4633641493824,21.9999998305651,20.7316819899738,-1139.31127920836,1783542.96958286,0.0,0.521874239348676,10701238.5590351,0.0,3.13124543609206,453069.545472,16225783.290568,0.0,16225783.290568,0.0,26756.07552,107024.30208 
 03/06  08:00:00,10.4625,2.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,380.776076345332,0.0,1345162.5915799,19.213794864684,49.29395929473,0.0,3.5267106280383,1.79470811285762,4.20568130268248,204.828875597597,333.893090240427,0.0,20.0109894814125,21.9999999995076,21.00549474046,-839.50400699957,1628770.79221917,0.0,0.520345604493216,19545237.5852544,0.0,6.24414725391859,906139.090944001,23948257.8267633,0.0,23948257.8267633,0.0,80268.2265600001,107024.30208 
 03/06  09:00:00,11.7875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,553.495540454315,0.0,1671550.70969614,50.2941202616542,158.855987299818,0.0,9.427047477351902E-002,27.309640313387,0.0,196.470299827929,367.32991284111,0.0,20.4494760525925,21.999999999997,21.2247380262948,-613.013423788674,1458181.47724641,0.0,0.517916414822914,83116269.3239928,0.0,29.5212356449061,4304160.681984,84342468.8239976,0.0,84342468.8239976,0.0,240804.67968,240804.67968 
 03/06  10:00:00,13.95,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,871.740887932358,0.0,2362947.76389401,153.905349084425,338.028502479331,0.0,0.0,57.2662212865607,0.0,290.268643813383,476.446164166466,0.0,20.9518750065176,22.0000000000003,21.4759375032589,-371.473681641182,1156626.63435156,0.0,0.51401404751588,65927492.6695091,0.0,29.2988007084051,4304160.681984,65255245.7657286,0.0,65255245.7657286,0.0,240804.67968,240804.67968 
 03/06  11:00:00,15.6875,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,905.073590975345,0.0,2354449.85863132,197.621681595744,448.290716638861,0.0,0.0,93.9793648755509,0.0,171.363187807073,362.803509460933,0.0,21.2920305245691,22.0000000000003,21.6460152622847,-208.629767978613,955146.683888163,0.0,0.51090162101121,54441644.40823,0.0,29.121392397639,4304160.681984,50218535.3471695,0.0,50218535.3471695,0.0,240804.67968,240804.67968 
 03/06  12:00:00,16.475,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,715.740590026816,0.0,1965115.14158335,200.313621613067,479.174888092664,0.0,0.0,110.123190143319,0.0,29.3638023332706,126.442511790833,0.0,21.487833286031,22.0000000000004,21.7439166430157,-127.491943092623,786363.702079478,0.0,0.509532368035737,44822622.9073212,0.0,29.043344978037,4304160.681984,43440507.5070094,0.0,43440507.5070094,0.0,240804.67968,240804.67968 
 03/06  13:00:00,18.075,2.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,646.79856311128,0.0,1756672.84000238,240.761652578256,504.439409968812,0.0,0.0,104.662884305614,0.0,1.213143696811081E-002,37.6962688368544,0.0,21.7420323327824,22.0000000000002,21.8710161663913,-58.7222271268428,548437.57230806,0.0,0.506739404854834,16453121.6437883,0.0,15.202182145645,2265347.72736,16110423.6487229,0.0,16110423.6487229,0.0,240804.67968,214048.60416 
 03/06  14:00:00,19.5875,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,517.919172913485,0.0,1389387.82683864,175.138686921868,384.036382403101,0.0,0.0,100.44377683391,0.0,0.0,33.4390136764739,0.0,22.0595782976659,21.9999999999999,22.0297891488329,18.9397788177928,349148.063105155,0.0,0.50411522308677,19901345.7506426,0.0,28.7345677159459,4304160.681984,17571269.1085149,0.0,17571269.1085149,0.0,240804.67968,240804.67968 
 03/06  15:00:00,19.625,2.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,183.312900808311,0.0,577621.712547211,11.3604945555418,86.097201317716,0.0,0.0,69.8167596224738,0.0,0.0,27.3989398681211,0.0,22.0675741297959,22.,22.033787064898,11.3495484564075,332818.73170839,0.0,0.504054277715575,18970655.0204026,0.0,28.7310938297878,4304160.681984,17298582.7525629,0.0,17298582.7525629,0.0,240804.67968,240804.67968 
 03/06  16:00:00,18.7125,4.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,83.2893479468719,0.0,357721.965063878,0.0,30.8657349139192,0.0,0.0,35.4139512756569,0.0,0.0,17.0096617572958,0.0,22.1117651331957,22.0000000000001,22.0558825665979,22.8487338057517,477528.248751302,0.0,0.505624238123742,27218931.8927556,0.0,28.8205815730533,4304160.681984,24622751.5933636,0.0,24622751.5933636,0.0,240804.67968,240804.67968 
 03/06  17:00:00,17.6125,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,40.2634021997911,0.0,285202.215432653,4.92133681037833,21.3234730655804,0.0,1.54777042985492,15.5842556257754,0.0,0.0,4.42678888536504,1.07111537692978,22.0872293531911,22.0000000000002,22.0436146765957,17.7493417226502,643173.150117029,0.0,0.507532943596171,36660477.2216759,0.0,28.9293777849817,4304160.681984,33572296.0620892,0.0,33572296.0620892,0.0,240804.67968,240804.67968 
 03/06  18:00:00,16.2,6.95,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,12.6017447645093,28.6560575787532,220262.018449496,7.51797739893806,14.2284132866211,8.38674195019802,4.06176458944109,4.98849935446998,8.08368848431205,0.0,0.0,18.800795020825,21.9054151088995,22.0000000000002,21.9527075544498,-31.916155245436,821233.167216481,0.0,0.510018969740878,34491746.496274,0.0,21.4207967291169,3171486.818304,33618840.9915877,0.0,33618840.9915877,0.0,187292.52864,214048.60416 
 03/06  19:00:00,15.225,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,111.260230671487,0.0,0.0,0.0,38.0741527440978,0.0,0.0,36.1427196999616,0.0,0.0,37.0433582274274,21.5925769891487,22.0000000000001,21.7962884945744,-120.405087603541,976876.767372236,0.0,0.511736485602522,23444922.5510258,0.0,12.2816756544605,1812278.181888,23378199.4474073,0.0,23378199.4474073,0.0,133780.3776,160536.45312 
 03/06  20:00:00,15.,6.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,88.8765320013219,0.0,0.0,0.0,30.3634829525292,0.0,0.0,28.410354021688,0.0,0.0,30.1026950271047,20.2735959951655,16.815712366887,18.5446541810262,1334.67674358048,269608.150339614,0.0,0.503241727712603,6471473.186056,0.0,12.0778014651025,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 03/06  21:00:00,13.9375,5.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.6450412630847,0.0,0.0,0.0,31.6576080542621,0.0,0.0,29.7050116792896,0.0,0.0,31.282421529533,19.5080656321522,17.3331496176522,18.4206076249022,887.881816340443,423318.475312487,0.0,0.505988109235254,2539495.58823194,0.0,3.03592865541152,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/06  22:00:00,12.9875,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,99.3629132506376,0.0,0.0,0.0,33.9263193431691,0.0,0.0,31.971841065967,0.0,0.0,33.4647528415015,19.0135857585732,16.7440060267186,17.8787958926459,941.418326671793,477720.118710321,0.0,0.506582692347987,2866233.47858878,0.0,3.03949615408792,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/06  23:00:00,12.425,4.0375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.807029421176,0.0,0.0,0.0,35.0869515388309,0.0,0.0,33.2482476973622,0.0,0.0,34.4718301849828,18.6848190682328,16.9553119011617,17.8200654846973,685.938038584451,605038.223803506,0.0,0.507999517351343,1814955.4615595,0.0,1.52399855205403,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/06  24:00:00,11.8875,4.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.531338301008,0.0,0.0,0.0,36.3402861685644,0.0,0.0,34.5520021634631,0.0,0.0,35.6390499689804,18.4035137803081,16.6452950386973,17.5244044095027,695.996754827996,667553.400482964,0.0,0.508348257320466,2002659.01340986,0.0,1.5250447719614,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/07  01:00:00,12.0125,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.959891565199,0.0,0.0,0.0,35.8337914532722,0.0,0.0,34.0120788942355,0.0,0.0,35.1140212176917,18.3521325137325,17.6001740776679,17.9761532957002,274.288633440566,836944.716225137,0.0,0.509857704827646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/07  02:00:00,12.2,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.344961482614,0.0,0.0,0.0,35.993052088237,0.0,0.0,34.0680684420161,0.0,0.0,35.2838409523613,18.3909734631386,17.7809674522494,18.085970457694,201.336280242403,737822.452060131,0.0,0.509797453929012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/07  03:00:00,11.2,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.0172340608,0.0,0.0,0.0,39.9422791466204,0.0,0.0,37.9977293997592,0.0,0.0,39.0772255144209,18.2772981579606,17.6015088288681,17.9394034934144,224.369600509139,933273.134489678,0.0,0.511248955209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/07  04:00:00,10.9125,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.499747906535,0.0,0.0,0.0,40.0752960085867,0.0,0.0,38.2265759446423,0.0,0.0,39.197875953306,18.1302766750043,17.4390489278868,17.7846628014455,237.990566642754,939255.336332672,0.0,0.511483832284581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/07  05:00:00,10.4125,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.314051314104,0.0,0.0,0.0,42.5010702721852,0.0,0.0,40.3849355968915,0.0,0.0,41.4280454450271,18.0007570511165,17.2896175700029,17.6451873105597,245.873800723422,1049808.26408703,0.0,0.512101924511016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/07  06:00:00,10.375,1.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,145.563007244573,0.0,0.0,0.0,49.8526120983093,0.0,0.0,47.5852970934024,0.0,0.0,48.1250980528616,18.8867865309989,21.9537406204216,20.4202635757102,-1294.89607099619,1743983.95374118,0.0,0.520461313750791,0.0,0.0,0.0,0.0,7211880.38412039,0.0,7211880.38412039,0.0,26756.07552,107024.30208 
 03/07  07:00:00,10.225,1.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,68.2923525063811,79.2403555375637,394622.46905795,1.43146537959003,0.0,43.2490887701426,1.22713258538732,0.0,42.510353732176,74.6926169019294,100.979345999196,26.1679065280599,19.6098457614914,21.9999998877016,20.8049228245965,-1056.59156850057,1750966.53301975,0.0,0.520749916465513,10505617.412613,0.0,3.12449949879308,453069.545472,15319649.307924,0.0,15319649.307924,0.0,26756.07552,107024.30208 
 03/07  08:00:00,11.375,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,551.17015001803,0.0,1758177.35158695,31.8292035813158,65.1104721420519,0.0,5.29014655761624,3.88163802778384,2.8314612534441,322.941723261616,485.009501101638,0.0,20.2379805423079,21.9999999997288,21.1189902710183,-730.71946626097,1507055.66572612,0.0,0.518674053980945,18084656.0017445,0.0,6.22408864777134,906139.090944001,21838137.9357195,0.0,21838137.9357195,0.0,80268.2265600001,107024.30208 
 03/07  09:00:00,13.575,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,866.829010140904,0.0,2391829.41535998,95.3664936948614,226.420974823204,0.0,0.216301080719551,33.2933504631253,0.0,389.82619115403,607.114684854575,0.0,20.8077475954222,21.9999999999992,21.4038737977107,-448.561120641548,1180515.96776617,0.0,0.514696704919456,67289393.1897333,0.0,29.337712180409,4304160.681984,68842813.8647481,0.0,68842813.8647481,0.0,240804.67968,240804.67968 
 03/07  10:00:00,15.4625,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,964.054525453799,0.0,2556538.73235712,164.890390763645,371.131269618874,0.0,0.0,70.2042004655374,0.0,313.399735113642,522.719055369387,0.0,21.16308331812,22.0000000000005,21.5815416590603,-273.581941938229,915159.113987934,0.0,0.511327305316909,52164066.4235727,0.0,29.1456564030638,4304160.681984,52435012.4029259,0.0,52435012.4029259,0.0,240804.67968,240804.67968 
 03/07  11:00:00,17.1625,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,955.160457615439,0.0,2432817.05477247,223.812021313034,479.061685796375,0.0,0.0,96.6327786148521,0.0,191.608420590523,379.465993204212,0.0,21.4873829326694,22.0000000000003,21.7436914663349,-129.421948364022,701168.607967582,0.0,0.508323035395082,39966356.888558,0.0,28.9744130175197,4304160.681984,37873233.9131242,0.0,37873233.9131242,0.0,240804.67968,240804.67968 
 03/07  12:00:00,19.55,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,777.417305887085,0.0,2029151.95847432,255.556991336552,543.402061486091,0.0,0.0,117.911852849017,0.0,38.1030165274893,116.103391551976,0.0,21.7136434801977,22.,21.8568217400989,-51.1232772581916,383167.386726881,0.0,0.504172858119139,21839894.1018555,0.0,28.7378529127909,4304160.681984,18178519.7671449,0.0,18178519.7671449,0.0,240804.67968,240804.67968 
 03/07  13:00:00,21.2875,2.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,718.527243011245,0.0,1843308.82180192,256.665500118741,546.690761367804,0.0,0.0,122.456475447895,0.0,1.387123191044590E-002,49.3800061955456,0.0,22.0029451633389,22.,22.0014725816695,16.5071384954274,119891.658940257,0.0,0.501202701955067,3596666.61625716,0.0,15.036081058652,2265347.72736,2028189.70750861,0.0,2028189.70750861,0.0,240804.67968,214048.60416 
 03/07  14:00:00,21.7,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,554.638714121957,0.0,1425672.61121677,161.961344395178,390.095979283067,0.0,0.0,114.756491654318,0.0,0.0,49.7862431845727,0.0,22.3148565544175,22.,22.1574282772087,90.4978826806608,58276.1016601426,0.0,0.500502746890131,3321643.0916273,0.0,28.5286565727375,4304160.681984,438246.95632474,0.0,438246.95632474,0.0,240804.67968,240804.67968 
 03/07  15:00:00,19.95,6.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,213.524770411779,0.0,643394.263409338,10.0756961784691,95.0309153427155,0.0,0.0,78.3652545809258,0.0,0.0,40.128600488138,0.0,22.3147838955436,22.,22.1573919477718,80.920304820063,264746.940216938,0.0,0.503507171100429,15090434.79405,0.0,28.6999087527245,4304160.681984,14456113.4121687,0.0,14456113.4121687,0.0,240804.67968,240804.67968 
 03/07  16:00:00,17.8375,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,129.030453498625,0.0,503858.226395133,0.0,47.3964293107351,0.0,0.0,47.7801366202323,0.0,0.0,33.8538875676577,0.0,22.3439832004411,21.9999999999999,22.1719916002205,86.0535161158553,596783.752185739,0.0,0.507146759738263,34016539.6755048,0.0,28.907365305081,4304160.681984,31516341.4182622,0.0,31516341.4182622,0.0,240804.67968,240804.67968 
 03/07  17:00:00,17.2,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,41.0051220021958,0.0,303158.359945376,4.35443008743505,21.4399903324739,0.0,1.36947711320828,15.268141083176,0.0,0.0,4.73136335735228,0.434372770806313,22.2333354301463,21.9999999999999,22.1166677150731,58.563649317007,708652.62442341,0.0,0.508250913634872,40392633.5398131,0.0,28.9703020771877,4304160.681984,36805884.6846225,0.0,36805884.6846225,0.0,240804.67968,240804.67968 
 03/07  18:00:00,15.1375,6.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,11.3154893661858,36.7990177159418,230679.27424591,6.48800196676796,13.573599250344,11.1738236267427,3.49161170174039,4.33379889355135,11.1797802689371,0.0,0.0,21.0373225979715,21.9935133316175,22.0000000000004,21.996756665809,-6.85271296707921,979388.679370109,0.0,0.51190053687534,41134231.0737394,0.0,21.4998225487643,3171486.818304,40065595.0803093,0.0,40065595.0803093,0.0,187292.52864,214048.60416 
 03/07  19:00:00,12.8375,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,143.956430579055,0.0,0.0,0.0,49.0606728713698,0.0,0.0,47.3483014989972,0.0,0.0,47.5474562086875,21.6296132370927,22.,21.8148066185463,-111.462976610375,1339413.2824585,0.0,0.516003627665074,32145619.5151359,0.0,12.3840870639618,1812278.181888,31963660.8985369,0.0,31963660.8985369,0.0,133780.3776,160536.45312 
 03/07  20:00:00,12.8875,4.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,110.749379029451,0.0,0.0,0.0,37.6999602277158,0.0,0.0,35.7868597231922,0.0,0.0,37.2625590785427,19.892724898806,15.3882468411468,17.6404858699764,1858.47794661604,367963.052086496,0.0,0.504479426691807,8832260.34272081,0.0,12.1075062406034,1812278.181888,363229.436113113,0.0,363229.436113113,0.0,133780.3776,160536.45312 
 03/07  21:00:00,11.6125,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.728351995684,0.0,0.0,0.0,39.0778957442714,0.0,0.0,37.1794239340069,0.0,0.0,38.4710323174056,19.0174060318344,16.2419992958878,17.6297026638611,1234.55065663988,591369.393672302,0.0,0.50827128705058,3547180.65013004,0.0,3.04962772230348,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/07  22:00:00,10.225,3.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,125.563798810345,0.0,0.0,0.0,42.7265340346363,0.0,0.0,40.8878716142653,0.0,0.0,41.9493931614431,18.3940361687313,15.4327442666107,16.913390217671,1349.81125180467,748830.357158895,0.0,0.509186611329246,4492976.50349459,0.0,3.05511966797548,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/07  23:00:00,9.625,3.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,130.01820355438,0.0,0.0,0.0,44.2657868767563,0.0,0.0,42.3924962828323,0.0,0.0,43.3599203947914,18.0344740260636,15.8034062321844,16.918940129124,969.145762029026,890777.407983647,0.0,0.510993940266123,2672375.95017507,0.0,1.53298182079837,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
