Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/07  24:00:00,9.775,3.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.587011573037,0.0,0.0,0.0,42.7685919147066,0.0,0.0,40.9029824642274,0.0,0.0,41.9154371941034,17.7882974795922,15.6953029599001,16.7418002197462,894.011129639629,918880.367428548,0.0,0.510437278650705,2756547.99670892,0.0,1.53131183595212,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/08  01:00:00,9.3125,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.130448612037,0.0,0.0,0.0,45.6796024604465,0.0,0.0,43.8947303191481,0.0,0.0,44.5561158324424,17.8259279268936,16.8928885746691,17.3594082507814,361.608371312677,1022545.95149509,0.0,0.513507638125691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/08  02:00:00,8.9,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.969461550581,0.0,0.0,0.0,48.3292871413629,0.0,0.0,46.5737107995009,0.0,0.0,47.0664636097168,17.8668878801941,17.0224828397604,17.4446853599772,304.170532747636,1063868.58587946,0.0,0.514433649988255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/08  03:00:00,8.525,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.914734640759,0.0,0.0,0.0,49.3086285554738,0.0,0.0,47.6135970782532,0.0,0.0,47.992509007032,17.7660014173847,16.9076903059767,17.3368458616807,311.091310299267,1190727.63642748,0.0,0.514884113008331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/08  04:00:00,7.9875,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.854564067418,0.0,0.0,0.0,50.6095262773576,0.0,0.0,49.0126491780886,0.0,0.0,49.2323886119722,17.6345620009403,16.7471251719777,17.190843586459,326.344687690658,1314635.06958483,0.0,0.51555934212857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/08  05:00:00,7.8,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,147.867118085712,0.0,0.0,0.0,50.2517057788731,0.0,0.0,48.5103405070832,0.0,0.0,49.1050717997558,17.5078592966899,16.61921071896,17.063535007825,331.468080204206,1367579.35682683,0.0,0.515660801866213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/08  06:00:00,7.425,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,178.303668397402,0.0,0.0,0.0,60.7651174673927,0.0,0.0,58.8392087852295,0.0,0.0,58.6993421447799,18.5775367736003,21.9421468437451,20.2598418086727,-1475.51097878551,2257008.21217957,0.0,0.525880015111416,0.0,0.0,0.0,0.0,8407496.51164608,0.0,8407496.51164608,0.0,26756.07552,107024.30208 
 03/08  07:00:00,7.2,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,126.497570162148,174246.357989311,0.224183136672819,0.0,53.3971933445858,0.191078940964,0.0,53.7730192105703,11.3210811033735,13.651952353678,32.9793099606702,19.3503778424488,21.9999996420643,20.6751887422565,-1205.2176095656,2181428.3224806,0.0,0.52637842366772,13088451.003334,0.0,3.15827054200632,453069.545472,19053036.0378653,0.0,19053036.0378653,0.0,26756.07552,107024.30208 
 03/08  08:00:00,8.575,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,106.552870647404,0.0,701977.149662718,5.31371118861917,15.5812464134305,3.11985892633003,0.911233752191854,0.0,18.204233144261,54.7271535557258,112.295716304565,0.0,19.7320455861091,21.9999999983272,20.8660227922182,-980.501124871888,1929538.85393286,0.0,0.523828005229866,23154464.3733402,0.0,6.28593606275839,906139.090944001,28189911.1636405,0.0,28189911.1636405,0.0,80268.2265600001,107024.30208 
 03/08  09:00:00,10.15,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,335.178323528815,0.0,1182228.2080128,25.4232962745122,102.615795482628,0.0,3.248179571211925E-002,16.3507420804472,0.0,94.9679339223954,216.21178596574,0.0,20.1683097862102,21.9999999999842,21.0841548930972,-752.904042320145,1659805.8986511,0.0,0.520926843110657,94608597.2115737,0.0,29.6928300573074,4304160.681984,99264076.0000749,0.0,99264076.0000749,0.0,240804.67968,240804.67968 
 03/08  10:00:00,11.6,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,762.411476404094,0.0,2187385.69243201,106.207196225937,296.822366505371,0.0,0.0,63.9476745690107,0.0,198.459641952226,401.641435329712,0.0,20.7284863709375,22.0000000000001,21.3642431854688,-479.440465685479,1475564.23567719,0.0,0.518264298474979,84107141.312185,0.0,29.5410650130738,4304160.681984,85875911.2380766,0.0,85875911.2380766,0.0,240804.67968,240804.67968 
 03/08  11:00:00,12.8875,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,845.54518046774,0.0,2328633.75922356,162.144368210237,411.834489505966,0.0,0.0,93.2913340880273,0.0,138.194852506824,340.419356873746,0.0,21.0981013131703,22.0000000000003,21.5490506565853,-296.395825270307,1305627.8765257,0.0,0.515924112426366,74420707.9542447,0.0,29.4076744083029,4304160.681984,74261067.4104658,0.0,74261067.4104658,0.0,240804.67968,240804.67968 
 03/08  12:00:00,14.3625,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,729.434835592958,0.0,2074586.98571998,192.12089985371,479.426145258821,0.0,0.0,113.178639934599,0.0,28.5127701188203,136.830050399537,0.0,21.3437815633518,22.,21.6718907816759,-181.807524193454,1101965.07443844,0.0,0.513274308695518,62811791.7500262,0.0,29.2566355956445,4304160.681984,61420200.7530387,0.0,61420200.7530387,0.0,240804.67968,240804.67968 
 03/08  13:00:00,16.0625,4.725,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,679.969226914321,0.0,1909956.23137107,196.887600015863,494.092112927967,0.0,0.0,119.889961339437,0.0,1.050553379400985E-002,65.9871526469173,0.0,21.606181807228,21.9999999999999,21.8030909036139,-90.4708214181037,824446.58208023,0.0,0.510268865072244,24733388.0203047,0.0,15.3080659521673,2265347.72736,25142723.108568,0.0,25142723.108568,0.0,240804.67968,214048.60416 
 03/08  14:00:00,16.7,4.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,529.914306096393,0.0,1517771.60922985,128.891643156912,358.227357562156,0.0,0.0,109.89436846754,0.0,0.0,61.7925800666973,0.0,21.9142984974303,22.0000000000002,21.9571492487153,-21.0569269985105,754838.599171687,0.0,0.509137370475842,43025721.2888912,0.0,29.020830117123,4304160.681984,41336945.7217282,0.0,41336945.7217282,0.0,240804.67968,240804.67968 
 03/08  15:00:00,16.7,6.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,227.38406862476,0.0,775878.914680146,7.65648294937525,97.0148636244483,0.0,0.0,76.9188129673942,0.0,0.0,53.4503920329176,0.0,21.944522580338,22.0000000000003,21.9722612901692,-22.4520121810427,764454.310604627,0.0,0.509133828986609,43573692.0530743,0.0,29.0206282522367,4304160.681984,41323936.6349908,0.0,41323936.6349908,0.0,240804.67968,240804.67968 
 03/08  16:00:00,16.0125,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,142.944095234881,0.0,589619.859250594,0.0,52.4993077183241,0.0,0.0,45.6381699940533,0.0,0.0,44.806617522504,0.0,21.9918633923169,22.,21.9959316961584,-8.80746558270188,862974.658531406,0.0,0.510344669810788,49189341.0436757,0.0,29.0896461792149,4304160.681984,46947813.8787784,0.0,46947813.8787784,0.0,240804.67968,240804.67968 
 03/08  17:00:00,14.85,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,50.729270389549,0.0,396288.537816203,1.14358769973042,22.7016000855439,0.0,0.359660655994093,12.7951541541178,0.0,0.0,15.2325161498872,0.0,21.9118914296186,22.0000000000003,21.9559457148094,-29.9493903016432,1011105.0300976,0.0,0.512411362201413,57632963.8412469,0.0,29.2074476454805,4304160.681984,56681489.111399,0.0,56681489.111399,0.0,240804.67968,240804.67968 
 03/08  18:00:00,13.025,6.8625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.179468320849232,51.3086535678062,209734.950546308,0.964585943197956,3.85016385442902,13.1796843463525,0.458090502382419,0.0,16.8224614729096,0.0,0.0,24.9772032821239,21.67700124719,22.0000000000006,21.8385006235953,-96.2590998188109,1298072.65590249,0.0,0.515673022672616,54518845.4606676,0.0,21.6582669522499,3171486.818304,53668508.9369538,0.0,53668508.9369538,0.0,187292.52864,214048.60416 
 03/08  19:00:00,11.5125,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,155.354889523043,0.0,0.0,0.0,52.8373081456598,0.0,0.0,51.4930973436957,0.0,0.0,51.0244840336875,21.3494540710147,22.0000000000003,21.6747270355075,-186.640506142416,1522377.6310768,0.0,0.518410353989265,36536928.6997291,0.0,12.4418484957424,1812278.181888,37200919.927639,0.0,37200919.927639,0.0,133780.3776,160536.45312 
 03/08  20:00:00,10.7875,5.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.892847731147,0.0,0.0,0.0,45.0885282513869,0.0,0.0,43.5972556931849,0.0,0.0,44.2070637865753,19.6035990606766,15.0426778953469,17.3231384780118,1972.78566278652,616684.287315699,0.0,0.507563579005426,14800982.8250364,0.0,12.1815258961302,1812278.181888,6297856.19973525,0.0,6297856.19973525,0.0,133780.3776,160536.45312 
 03/08  21:00:00,10.225,4.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,125.501593196952,0.0,0.0,0.0,42.6917438543783,0.0,0.0,40.8933272232953,0.0,0.0,41.9165221192784,18.5572313187624,15.5108529579494,17.0340421383559,1415.76171290542,773478.57786368,0.0,0.509393769091845,4640993.0859227,0.0,3.05636261455107,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/08  22:00:00,10.,2.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,123.302830126737,0.0,0.0,0.0,41.9765376203446,0.0,0.0,40.0319209710666,0.0,0.0,41.2943715353255,18.0490815221463,15.1342857300934,16.5916836261198,1339.91737503799,742800.705412888,0.0,0.509063611525339,4456801.46517324,0.0,3.05438166915204,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/08  23:00:00,10.,2.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.963185352721,0.0,0.0,0.0,40.1117613845071,0.0,0.0,38.5239166864459,0.0,0.0,39.3275072817683,17.8165331087196,15.7238715400874,16.7702023244035,905.456547212413,804960.03454952,0.0,0.51018426210725,2414847.54107257,0.0,1.53055278632175,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/08  24:00:00,10.375,2.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.60104773962,0.0,0.0,0.0,36.9616934679625,0.0,0.0,35.5026793629549,0.0,0.0,36.1366749087029,17.6691290631091,15.7447081410766,16.7069186020928,809.613801689266,786713.971386346,0.0,0.50946315957003,2360133.83473592,0.0,1.52838947871009,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/09  01:00:00,9.85,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.226935152271,0.0,0.0,0.0,41.2655953014121,0.0,0.0,39.5121955573263,0.0,0.0,40.4491442935329,17.7292551195711,16.8645793566818,17.2969172381264,334.135815315196,1072246.56410746,0.0,0.512442828260634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/09  02:00:00,9.4,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.661304486947,0.0,0.0,0.0,44.5212529804264,0.0,0.0,42.6399033026246,0.0,0.0,43.5001482038962,17.7832526639629,16.9931635689532,17.3882081164581,284.541806604599,1189473.12921545,0.0,0.513402129637983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/09  03:00:00,9.4,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.595363413845,0.0,0.0,0.0,43.7983246546594,0.0,0.0,41.9327049592242,0.0,0.0,42.8643337999615,17.7141834844846,16.9384236367001,17.3263035605924,281.014198055255,1120760.57555286,0.0,0.513326190826629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/09  04:00:00,9.0875,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.497669610683,0.0,0.0,0.0,44.7479730711303,0.0,0.0,43.0094961259867,0.0,0.0,43.7402004135658,17.6142633788902,16.8296008974553,17.2219321381728,286.25846681992,1153802.58589003,0.0,0.513700822034201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/09  05:00:00,9.5875,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.560150958566,0.0,0.0,0.0,42.4788453991037,0.0,0.0,40.5239648075086,0.0,0.0,41.5573407519534,17.520585172767,16.7910527079723,17.1558189403696,271.767720488279,990874.375595321,0.0,0.512753882762332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/09  06:00:00,9.625,1.3125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,143.824035775474,0.0,0.0,0.0,49.0038650103191,0.0,0.0,47.5818252285373,0.0,0.0,47.238345536618,18.5981196528501,21.9472659694227,20.2726928111364,-1429.69601207944,1741954.47471498,0.0,0.521866753394034,0.0,0.0,0.0,0.0,7900225.41781923,0.0,7900225.41781923,0.0,26756.07552,107024.30208 
 03/09  07:00:00,9.775,2.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,122.816121882152,68619.131039727,5.411317092102533E-002,0.0,44.1980763629903,4.612250299131043E-002,0.0,44.7019339612796,2.73267474909015,0.0,33.9161115578825,19.3508916737856,21.9999998055363,20.6754457396609,-1200.11647656519,1741783.75061407,0.0,0.52160771014456,10450699.3400745,0.0,3.12964626086736,453069.545472,16352548.649678,0.0,16352548.649678,0.0,26756.07552,107024.30208 
 03/09  08:00:00,10.6875,2.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,33.1667420580632,262333.450800112,0.898484651157749,0.0,15.1769203852462,0.18848573630987,0.0,24.1900298948819,10.2729059320098,6.20020822206494,0.0,19.6392044015561,21.9999999994553,20.8196022005057,-1024.97668191226,1627189.76067173,0.0,0.519924122007138,19526263.7048165,0.0,6.23908946408565,906139.090944001,24296713.33327,0.0,24296713.33327,0.0,80268.2265600001,107024.30208 
 03/09  09:00:00,11.7875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,14.8816646595929,3.5944213623763,319056.99817177,0.138192384819262,6.42035649855747,0.824105755688694,1.709568195374697E-003,0.696687923188536,6.25790384718562,0.77289964515515,11.2522084783449,0.0,19.939044870455,21.9999999999968,20.9695224352259,-858.239898230098,1471113.29037369,0.0,0.517915126785498,83853356.6147183,0.0,29.5211622267734,4304160.681984,85759796.2423794,0.0,85759796.2423794,0.0,240804.67968,240804.67968 
 03/09  10:00:00,12.575,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,152.107747515348,0.0,638536.994809177,7.62777015759462,60.3398880107066,0.0,0.0,22.0864440186887,0.0,11.8365828229504,69.681415485953,0.0,20.2169797278629,22.0000000000001,21.1084898639315,-706.977320342126,1344427.03662728,0.0,0.516491294145506,76632323.8493059,0.0,29.4400037662938,4304160.681984,78532268.839749,0.0,78532268.839749,0.0,240804.67968,240804.67968 
 03/09  11:00:00,13.4875,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,494.518277213275,0.0,1452834.34581228,59.2921059762528,226.686721334713,0.0,0.0,72.372029895454,0.0,46.3544601819143,195.459525983107,0.0,20.6734685338504,22.0000000000002,21.3367342669253,-488.026477061868,1222303.68569947,0.0,0.514843499450499,69671210.610054,0.0,29.3460794686785,4304160.681984,70011432.4729091,0.0,70011432.4729091,0.0,240804.67968,240804.67968 
 03/09  12:00:00,14.5875,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,653.634671841735,0.0,1857152.54063435,130.300443565839,395.676809869134,0.0,0.0,110.865340272059,0.0,18.5860069797352,147.092521700542,0.0,21.0585738069707,22.0000000000005,21.5292869034856,-301.927475391227,1051757.44626845,0.0,0.512878907002046,59950154.4470611,0.0,29.2340976991166,4304160.681984,60047168.8806656,0.0,60047168.8806656,0.0,240804.67968,240804.67968 
 03/09  13:00:00,15.,3.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,494.454036810811,0.0,1462126.63314234,122.81932562131,345.309624967654,0.0,0.0,90.1420968793638,0.0,7.135908375220897E-003,59.0023149637939,0.0,21.1678467532369,22.,21.5839233766184,-247.532421167905,999939.828950377,0.0,0.512141013653404,29998151.6170136,0.0,15.3642304096021,2265347.72736,30452141.7180144,0.0,30452141.7180144,0.0,240804.67968,214048.60416 
 03/09  14:00:00,15.375,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,454.597628313886,0.0,1345981.03924533,61.3040281735243,261.977099718584,0.0,0.0,102.566111040327,0.0,0.0,90.0544175549747,0.0,21.4718806501941,22.0000000000003,21.7359403250972,-141.839979699499,948031.044214136,0.0,0.511474706360148,54037663.0163757,0.0,29.1540582625285,4304160.681984,52814415.7444334,0.0,52814415.7444334,0.0,240804.67968,240804.67968 
 03/09  15:00:00,15.6,5.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,223.927235504122,0.0,782678.315360304,5.42688373012934,92.9919015211576,0.0,0.0,73.8459345415332,0.0,0.0,57.0893994414315,0.0,21.5612507894283,22.,21.7806253947142,-125.88113279231,915046.089490325,0.0,0.511076223373726,52157528.3330531,0.0,29.1313447323024,4304160.681984,50884327.5353988,0.0,50884327.5353988,0.0,240804.67968,240804.67968 
 03/09  16:00:00,14.1625,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,71.4772164104485,0.0,458877.64107061,0.0,27.3846748543015,0.0,0.0,22.5519569281065,0.0,0.0,21.5405846280404,0.0,21.5750279229596,22.0000000000003,21.7875139614799,-127.868746425945,1131691.96950873,0.0,0.513632528298016,64506212.6155785,0.0,29.2770541129869,4304160.681984,62909090.9474216,0.0,62909090.9474216,0.0,240804.67968,240804.67968 
 03/09  17:00:00,12.9875,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,12.8188517499519,2.96844047884582,349391.590554524,2.88829201085759,11.0305790167977,0.607980510187258,0.908373708087645,3.20493714493895,0.98540054740935,0.0,1.34784496271199,4.13956879574594,21.5426837718307,22.,21.7713418859153,-137.693046366103,1292732.6948424,0.0,0.515742681523059,73685664.6725983,0.0,29.3973328468144,4304160.681984,72836160.6398061,0.0,72836160.6398061,0.0,240804.67968,240804.67968 
 03/09  18:00:00,12.425,5.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,1.31802646898969,46.4669115948592,243022.770205151,3.61600434874737,6.13153918619879,10.646662014355,1.88873499177217,0.0,13.9927225748959,0.0,0.0,26.6410397228173,21.3881502139269,22.0000000000003,21.6940751069636,-175.635439270799,1375474.2390223,0.0,0.516758443102092,57769841.8768915,0.0,21.7038546102878,3171486.818304,57785954.4178611,0.0,57785954.4178611,0.0,187292.52864,214048.60416 
 03/09  19:00:00,12.2,3.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,143.098926100775,0.0,0.0,0.0,48.7577043637061,0.0,0.0,47.1515867929,0.0,0.0,47.1896349441691,21.1181709557257,22.0000000000007,21.5590854778632,-262.681065991207,1407752.71534375,0.0,0.517165984296471,33786024.8092178,0.0,12.4119836231153,1812278.181888,34981102.9394504,0.0,34981102.9394504,0.0,133780.3776,160536.45312 
 03/09  20:00:00,11.8875,4.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,114.716575201218,0.0,0.0,0.0,39.0235464695792,0.0,0.0,37.3830638492014,0.0,0.0,38.3099648824378,19.4493752924446,15.1003059299091,17.2748406111768,1926.91894958839,465942.284133185,0.0,0.505706432876723,11183054.2447928,0.0,12.1369543890413,1812278.181888,2730602.95108826,0.0,2730602.95108826,0.0,133780.3776,160536.45312 
 03/09  21:00:00,11.7,3.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.148593980054,0.0,0.0,0.0,35.1708654336703,0.0,0.0,33.4843260199645,0.0,0.0,34.4934025264191,18.5582721179816,15.9794509827291,17.2688615503554,1154.3906318934,616058.020005234,0.0,0.507583059202614,3696394.50572425,0.0,3.04549835521568,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/09  22:00:00,11.7,3.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.792245054787,0.0,0.0,0.0,34.4003778888024,0.0,0.0,32.6757513905431,0.0,0.0,33.7161157754411,18.2367348224319,15.8138901038903,17.0253124631611,1052.93165836995,631241.437616747,0.0,0.507205443219346,3787379.72321659,0.0,3.04323265931607,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/09  23:00:00,11.325,2.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.244218439271,0.0,0.0,0.0,35.9521852438908,0.0,0.0,34.1383920523655,0.0,0.0,35.1536411430151,18.0249829020062,16.2044375352597,17.1147102186329,750.288227087277,673862.089301677,0.0,0.508634451352374,2021592.77709988,0.0,1.52590335405712,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/09  24:00:00,11.1,2.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.882025262242,0.0,0.0,0.0,36.1583839920279,0.0,0.0,34.3660813303965,0.0,0.0,35.3575599398178,17.8259929604598,16.0291837096978,16.9275883350788,733.255934306754,715144.002604846,0.0,0.508666441117013,2145426.20023203,0.0,1.52599932335104,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/10  01:00:00,11.1,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.78695324862,0.0,0.0,0.0,36.8033666868605,0.0,0.0,35.006722023651,0.0,0.0,35.9768645381083,17.8505495091096,17.0700895547719,17.4603195319407,296.151602901607,914022.012174606,0.0,0.510548842294203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  02:00:00,10.7875,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.363183529006,0.0,0.0,0.0,39.3629729733944,0.0,0.0,37.5032662915657,0.0,0.0,38.4969442640463,17.9099792438226,17.2223017046283,17.5661404742255,239.063610509325,931987.13989315,0.0,0.511326947975601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  03:00:00,9.85,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.627907883006,0.0,0.0,0.0,42.4571320010077,0.0,0.0,40.7381492236559,0.0,0.0,41.4326266583427,17.809920288402,17.0558126074152,17.4328664479086,264.65619778537,1144968.1971982,0.0,0.512692276628617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  04:00:00,10.4625,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.081362198572,0.0,0.0,0.0,37.1479066408291,0.0,0.0,35.6997408423626,0.0,0.0,36.2337147153801,17.7175044000821,17.0221623853618,17.369833392722,251.922282781801,943408.983534674,0.0,0.511563600225888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  05:00:00,11.475,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.1382657243834,0.0,0.0,0.0,31.6574698573579,0.0,0.0,30.6462841112724,0.0,0.0,30.8345117557531,17.6934549589044,17.1101545572224,17.4018047580634,212.422713267439,653590.014772125,0.0,0.509951446025067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  06:00:00,11.7,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.4746235822813,0.0,0.0,0.0,29.6621620237018,0.0,0.0,28.9433807804146,0.0,0.0,28.8690807781648,17.6632138173959,17.1129490141453,17.3880814157706,200.220164226715,592024.205938943,0.0,0.509563735338965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  07:00:00,11.7,2.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.9568450692582,22245.6378292501,0.0,0.0,33.1193195269451,0.0,0.0,33.2981851432383,0.0,0.0,31.5393403990748,18.718476029841,21.9362359260363,20.3273559779386,-1361.06000322855,1391104.7827024,0.0,0.518066555285782,8345476.03099919,0.0,3.10839933171469,453069.545472,15697417.5657864,0.0,15697417.5657864,0.0,26756.07552,107024.30208 
 03/10  08:00:00,11.7,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,71.3287074686615,121083.192025333,0.0,0.0,23.5621566533317,0.0,0.0,26.7399833834382,0.0,0.0,21.0265674318916,19.4639110786751,21.9999964482475,20.7319537634613,-1127.83396851376,1448885.12617091,0.0,0.51808615714986,8693300.10277249,0.0,3.10851694289916,453069.545472,14113695.5665521,0.0,14113695.5665521,0.0,26756.07552,107024.30208 
 03/10  09:00:00,12.3875,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,8.51160162207555,9.4653079744861,267604.332238065,0.0,3.80930605330278,2.58253433000287,0.0,3.739353078986108E-002,7.23233222395253,0.0,6.29185519841874,1.27739458096652,19.7973973956284,21.9999999914252,20.8986986935268,-932.178764702822,1364482.94692716,0.0,0.516833660492675,40934485.3652814,0.0,15.5050098147803,2265347.72736,44842204.4282785,0.0,44842204.4282785,0.0,133780.3776,133780.3776 
 03/10  10:00:00,13.4875,2.8125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,73.9572645909306,0.0,423952.139895181,0.0,28.253065055427,0.0,0.0,13.1933510087936,0.0,0.0,32.5108485267099,0.0,20.0375397464136,21.9999999999431,21.0187698731783,-794.191825526689,1233345.44633837,0.0,0.5148397069926,37000229.3939862,0.0,15.445191209778,2265347.72736,39355745.9464708,0.0,39355745.9464708,0.0,133780.3776,133780.3776 
 03/10  11:00:00,13.9,3.2875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,148.778890784935,0.0,602338.588865889,0.0,56.1379931423658,0.0,0.0,32.441639208425,0.0,0.0,60.1992584341438,0.0,20.2601959078087,21.9999999999999,21.1300979539043,-673.537464767573,1174595.35444525,0.0,0.51409874804212,35237716.5118831,0.0,15.4229624412636,2265347.72736,37056154.5014213,0.0,37056154.5014213,0.0,133780.3776,133780.3776 
 03/10  12:00:00,14.9625,4.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,186.841143875721,0.0,665521.412412515,0.0,71.7221645316978,0.0,0.0,44.5506571561924,0.0,0.0,70.5683221878306,0.0,20.4586636186489,22.0000000000003,21.2293318093246,-569.522366529409,980144.556985429,0.0,0.512218468318316,29404314.4993883,0.0,15.3665540495495,2265347.72736,31901657.8774897,0.0,31901657.8774897,0.0,133780.3776,133780.3776 
 03/10  13:00:00,15.225,5.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,187.199917699444,0.0,666070.08572438,0.0,73.9061954727148,0.0,0.0,46.0833546668497,0.0,0.0,67.2103675598793,0.0,20.6216862260782,22.,21.3108431130391,-486.678108929594,967228.48795912,0.0,0.511742034489065,29016815.733917,0.0,15.352261034672,2265347.72736,30419356.806685,0.0,30419356.806685,0.0,133780.3776,133780.3776 
 03/10  14:00:00,14.625,6.0125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,156.302408986722,0.0,615290.249330582,0.0,61.0609378414417,0.0,0.0,37.6263947631361,0.0,0.0,57.615076382144,0.0,20.740713002992,22.0000000000001,21.370356501496,-428.219780418422,1062880.89606028,0.0,0.512805522387624,31886327.1990771,0.0,15.3841656716287,2265347.72736,32869311.7303019,0.0,32869311.7303019,0.0,133780.3776,133780.3776 
 03/10  15:00:00,14.4,6.5125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,107.062496864144,0.0,510837.54298171,0.0,39.9314501283831,0.0,0.0,24.78011018793,0.0,0.0,42.3509365478305,0.0,20.7558492338951,22.,21.3779246169476,-416.621703049303,1047248.75199556,0.0,0.513223559236411,6283471.33444568,0.0,3.07934135541847,453069.545472,8782409.41421811,0.0,8782409.41421811,0.0,40134.11328,93646.2643200001 
 03/10  16:00:00,14.0875,6.3875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,44.4493102331682,0.0,367622.913368775,0.0,17.5097081814145,0.0,0.0,7.33544891918981,0.54581797889575,0.0,20.1499711114597,0.0,20.7634940981968,22.0000000000001,21.3817470490984,-413.668055388906,1158890.34187636,0.0,0.513758489466933,6953272.28608854,0.0,3.0825509368016,453069.545472,9088137.51789563,0.0,9088137.51789563,0.0,40134.11328,93646.2643200001 
 03/10  17:00:00,13.525,8.1375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,32.8710396063287,197566.90738272,4.398414229732370E-002,0.0,9.74248975623111,1.383310215361896E-002,0.0,15.6028724235252,0.0,0.246109924585044,7.77178735115742,20.7276188752617,22.,21.3638094376308,-430.343368048103,1207032.53796173,0.0,0.514778512901766,7242187.85479554,0.0,3.08867107741059,453069.545472,9719602.90450674,0.0,9719602.90450674,0.0,40134.11328,93646.2643200001 
 03/10  18:00:00,12.9875,7.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,62.7392350097474,127454.827683701,0.142786150466101,0.0,18.8706850918218,8.309929483898865E-002,0.0,22.4301644033981,0.0,0.0,21.4383855145275,20.3382392173614,19.9278915279636,20.1330653726625,91.7319467839328,1094282.25386618,0.0,0.512331544442249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  19:00:00,12.425,7.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.151136649031,0.0,0.0,0.0,37.6667662737631,0.0,0.0,37.0633361913734,0.0,0.0,36.421034183894,19.7769260096375,18.9846473151291,19.3807866623833,226.907635803969,1089308.66985396,0.0,0.511429508972166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  20:00:00,12.2,9.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.755490796155,0.0,0.0,0.0,36.4800652194471,0.0,0.0,36.0420720103003,0.0,0.0,35.2333535664079,19.4610397805714,18.6803882660483,19.0707140233099,232.483221157575,1138891.44016873,0.0,0.511278583430833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  21:00:00,11.8875,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.104087979186,0.0,0.0,0.0,36.5871529592162,0.0,0.0,36.2041301533073,0.0,0.0,35.3128048666627,19.2094054426263,18.4366705231053,18.8230379828658,235.094728175691,1200566.83138612,0.0,0.511394182247962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  22:00:00,11.325,10.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.364988228763,0.0,0.0,0.0,39.4524213721777,0.0,0.0,38.7467762101566,0.0,0.0,38.1657906464287,18.9705233223229,18.1794444180201,18.5749838701715,247.675729247038,1226115.85946583,0.0,0.511960592730143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  23:00:00,11.1,9.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.372182775638,0.0,0.0,0.0,40.9079418379791,0.0,0.0,39.7707170621644,0.0,0.0,39.693523875495,18.7584883922031,17.9718914431089,18.365189917656,252.218974980667,1151876.06686542,0.0,0.512027807262626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/10  24:00:00,10.7875,7.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.006025455029,0.0,0.0,0.0,42.1869978267835,0.0,0.0,40.8227750697809,0.0,0.0,40.9962525584649,18.5745585131611,17.786530321864,18.1805444175125,256.291225148532,1097959.48273745,0.0,0.512290641961276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  01:00:00,10.225,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.198894364055,0.0,0.0,0.0,44.6696272983618,0.0,0.0,43.0943632576895,0.0,0.0,43.4349038080033,18.3859156358688,17.5733590605322,17.9796373482005,270.065837277268,1113354.11796291,0.0,0.512944298869295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  02:00:00,10.,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.570955342966,0.0,0.0,0.0,45.1617906910359,0.0,0.0,43.4085027069769,0.0,0.0,44.0006619449529,18.2081709553891,17.3973873737804,17.8027791645847,275.333513535448,1098813.52650407,0.0,0.5130488779406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  03:00:00,9.625,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.842059314642,0.0,0.0,0.0,46.2784176546183,0.0,0.0,44.477262063414,0.0,0.0,45.0863795966101,18.0420945692999,17.2240640933158,17.6330793313078,281.522459882144,1106884.79880596,0.0,0.513430682724013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  04:00:00,9.0875,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.667168848743,0.0,0.0,0.0,47.9118868628483,0.0,0.0,46.0805146345383,0.0,0.0,46.6747673513569,17.8665032076391,17.0249385294741,17.4457208685566,295.750450893149,1148528.2881812,0.0,0.514058817965482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  05:00:00,8.525,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.651336520965,0.0,0.0,0.0,49.2379086508458,0.0,0.0,47.4643463721056,0.0,0.0,47.9490814980132,17.6941954051262,16.8266512579734,17.2604233315498,310.734570179896,1245320.92241635,0.0,0.514718808537626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  06:00:00,8.675,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.620262515288,0.0,0.0,0.0,47.9027656480744,0.0,0.0,45.9935595350627,0.0,0.0,46.7239373321514,17.542837647492,16.7059136621866,17.1243756548393,305.623104477173,1164630.051081,0.0,0.514245253085986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  07:00:00,8.9,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,15.8133910433949,75.4246122595313,198316.324499932,0.400274270379689,0.0,34.2263271204682,0.34129553089846,0.0,34.1443426141151,20.2572734637858,31.6278864000491,22.8684378816022,17.4817520539481,16.6721098718502,17.0769309628992,298.843043956418,1100877.17643207,0.0,0.513783946068524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  08:00:00,10.9625,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,292.347570548581,0.0,1010122.21570366,12.5434528292845,51.1979769890676,0.0,1.8708441771393,10.9785982938492,0.805763146488136,120.889888510593,230.976758412153,0.0,17.773900951063,17.108443831115,17.441172391089,260.939263500008,871547.956481612,0.0,0.510822817686726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  09:00:00,12.8875,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,650.532214640399,0.0,1815286.15083831,53.129765535797,186.011390584146,0.0,0.107539980289999,48.0683844493413,0.0,214.059672925684,416.452439606912,0.0,18.3071130788832,17.798001987582,18.0525575332326,207.775006152555,702270.353691529,0.0,0.508582328775984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  10:00:00,13.675,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,832.960683672228,0.0,2239696.41749121,108.506452021,320.477945178511,0.0,0.0,83.5831623404226,0.0,205.031243695198,428.899576153295,0.0,18.8108374869955,18.3471666361734,18.5790020615844,193.327154212664,571066.821626142,0.0,0.508176545929768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  11:00:00,13.9,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,876.656412985542,0.0,2320693.03675025,157.812292824708,420.114905924223,0.0,0.0,106.41077531836,0.0,134.597773818151,350.130731742959,0.0,19.2887879705313,18.7728074842708,19.030797727401,195.990968890755,554065.740334711,0.0,0.508535402105923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  12:00:00,15.65,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,766.013533075113,0.0,2075602.25682773,186.141358545429,487.168887178528,0.0,0.0,127.651312562238,0.0,27.655889271398,151.193333334347,0.0,19.686603530723,19.2454650580861,19.4660342944046,157.27120920919,437774.549872642,0.0,0.506251874680468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  13:00:00,17.3875,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,708.582609155176,0.0,1895828.39385375,185.491101757563,492.650572463739,0.0,0.0,133.493983344742,0.0,1.014422197754297E-002,82.4380533466945,0.0,20.1792758749449,19.8588776070836,20.0190767410143,110.505252054375,327470.3899858,0.0,0.504259990091078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  14:00:00,17.1125,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,529.425661132399,0.0,1478416.43665657,110.55269452418,339.290108977157,0.0,0.0,115.211048108702,0.0,0.0,74.9245040465409,0.0,20.5325949965323,20.1413024790711,20.3369487378017,108.150144142693,372033.021043833,0.0,0.505236353377713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  15:00:00,16.7,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,272.303801463193,0.0,858694.090220321,6.71822052133482,111.664578990413,0.0,0.0,89.6906299806993,0.0,0.0,70.9485924920805,0.0,20.5972764102364,20.1157875714337,20.3565319908351,119.861646411282,428229.822579143,0.0,0.505910199270159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  16:00:00,16.7,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,179.399419301259,0.0,626264.830524472,0.0,65.0953465509738,0.0,0.0,57.1542031714551,0.0,0.0,57.1498695788303,0.0,20.6250396076149,20.12896200996,20.3770008087875,120.53143700448,567461.620286085,0.0,0.505884356703503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  17:00:00,16.0125,10.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,80.320135050723,0.0,402367.857209998,1.5345578534844,33.2083353150403,0.0,0.482621564026261,23.6257217696728,0.0,0.0,23.4860779660099,0.0,20.5103174693617,19.9611689307113,20.2357432000365,127.572319555329,667072.106830603,0.0,0.506788477291523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  18:00:00,14.85,10.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,8.80818886902061,18.7325357184847,213111.102927329,1.46012854724583,7.8754328223049,3.89822870790492,0.71740872872298,1.88104418938346,5.0146968450574,0.0,0.38287227234745,11.1507705805376,20.2595958175428,19.61706460226,19.9383302099014,155.743609601364,702559.948226829,0.0,0.50826588265787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  19:00:00,14.0875,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.7944573293108,0.0,0.0,0.0,34.0717319947739,0.0,0.0,32.5314057653096,0.0,0.0,33.1913195692272,19.9134902014103,19.2331920493586,19.5733411253844,173.419485421252,648107.386476968,0.0,0.508985120248991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  20:00:00,13.525,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.4467514444,0.0,0.0,0.0,35.3150701776243,0.0,0.0,33.6909579356325,0.0,0.0,34.4407233311428,19.6095398282217,18.9153452975892,19.2624425629054,185.557943384801,676561.812281581,0.0,0.509432225014221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  21:00:00,13.3,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.880046011964,0.0,0.0,0.0,35.4979599747087,0.0,0.0,33.6648886939805,0.0,0.0,34.7171973432743,19.3200296451492,18.646112909006,18.9830712770776,187.605494252701,835338.589655921,0.0,0.509304930595028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  22:00:00,15.425,5.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,72.8943950014592,0.0,0.0,0.0,25.0508775345518,0.0,0.0,23.0574047958888,0.0,0.0,24.7861126710185,19.127374740183,18.6783669576492,18.9028708489161,125.042665454264,889782.213987748,0.0,0.505490848710092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  23:00:00,15.6375,3.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,71.335286956415,0.0,0.0,0.0,24.6073425952445,0.0,0.0,22.3802058353735,0.0,0.0,24.347738525797,18.9969752628938,18.6409378203851,18.8189565416394,91.6515815287539,594200.866898681,0.0,0.505141148394486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/11  24:00:00,15.,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.2600595855679,0.0,0.0,0.0,26.4340685141739,0.0,0.0,24.2680401115353,0.0,0.0,26.5579509598587,18.8065730632464,18.4043489880781,18.6054610256623,113.172865534933,505199.269156778,0.0,0.505898687303501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/12  01:00:00,13.625,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.5044871375779,0.0,0.0,0.0,32.4450572986845,0.0,0.0,30.1470108956578,0.0,0.0,31.9124189432356,18.6237807787621,18.1303879502166,18.3770843644894,143.621083205328,861806.547187925,0.0,0.507779409342711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/12  02:00:00,12.8,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.099023181497,0.0,0.0,0.0,35.3386406388952,0.0,0.0,32.9417317222933,0.0,0.0,34.8186508203085,18.4144257633105,17.854439441389,18.1344326023497,175.403520412046,954962.448143123,0.0,0.508755664933658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/12  03:00:00,14.8625,4.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.4328890193229,0.0,0.0,0.0,24.1663005991448,0.0,0.0,22.0573799050239,0.0,0.0,24.2092085151541,18.3170150041298,17.9663901906241,18.1417025973769,119.399662521314,676895.487333753,0.0,0.505309815683086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/12  04:00:00,15.4125,9.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,60.6837701611887,0.0,0.0,0.0,20.959819362219,0.0,0.0,19.0446125458869,0.0,0.0,20.6793382530828,18.2838434102574,18.0315213436333,18.1576823769454,80.0417054286647,510272.266460852,0.0,0.504489221405303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/12  05:00:00,15.,10.3,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.2931276050561,0.0,0.0,0.0,22.1948364532489,0.0,0.0,20.367267331703,0.0,0.0,21.7310238201042,18.198698414262,17.9113271822919,18.055012798277,94.4767685783871,467469.313717922,0.0,0.505032133786717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/12  06:00:00,14.625,9.3625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.5639032110923,0.0,0.0,0.0,30.5068224521313,0.0,0.0,28.6670296722046,0.0,0.0,29.3900510867564,19.0294693455011,21.9654290499482,20.4974491977246,-1202.02372186541,1014838.91620634,0.0,0.512808484575068,0.0,0.0,0.0,0.0,6163911.15587254,0.0,6163911.15587254,0.0,26756.07552,107024.30208 
 03/12  07:00:00,14.775,12.9875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,116.507131807681,49.5850115230464,440374.910860869,1.50803127797238,1.31642719635408,21.0050138976368,1.29418578385334,0.412776446269717,19.9936912670735,79.1712388807229,122.54262417003,16.3510023633095,19.7393250579912,21.9999999747337,20.8696625163625,-979.213321509015,1078015.66290323,0.0,0.512526879412364,6467966.98288853,0.0,3.07516127647419,453069.545472,10461417.44069,0.0,10461417.44069,0.0,26756.07552,107024.30208 
 03/12  08:00:00,15.375,11.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,619.62729901151,0.0,1828138.77502724,32.3132552515744,86.9573188443773,0.0,5.40166459167479,22.6883425155698,0.0,328.798674370826,509.981637651563,0.0,20.3916805645397,21.9999999999853,21.1958402822625,-644.618577454766,932099.184390262,0.0,0.511482255444051,11185176.4084081,0.0,6.13778706532862,906139.090944001,14094844.0513484,0.0,14094844.0513484,0.0,80268.2265600001,107024.30208 
 03/12  09:00:00,16.2875,7.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,916.607986542568,0.0,2452677.12364142,96.1956427454697,243.192065594613,0.0,0.216952344793979,49.4973889014086,0.0,392.636776382874,623.918532046546,0.0,20.9719227037718,22.0000000000003,21.485961351886,-364.593052137681,810627.640600458,0.0,0.509866784571923,46205757.8068492,0.0,29.0624067205996,4304160.681984,46332766.6629689,0.0,46332766.6629689,0.0,240804.67968,240804.67968 
 03/12  10:00:00,17.7,4.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1018.87437537343,0.0,2631298.40262509,170.451483745558,391.031238021372,0.0,0.0,83.1271021582326,0.0,323.88101859418,544.716035193824,0.0,21.3294766353797,22.0000000000002,21.66473831769,-197.10436849435,614952.435218089,0.0,0.507389258874312,35052241.1504821,0.0,28.9211877558358,4304160.681984,34055079.7904641,0.0,34055079.7904641,0.0,240804.67968,240804.67968 
 03/12  11:00:00,19.3625,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1007.58318579462,0.0,2500003.58064497,229.06179080045,500.173073048781,0.0,0.0,110.436719533421,0.0,196.46641321697,396.973393212417,0.0,21.6268884140293,22.0000000000001,21.8134442070147,-74.6547996884714,397754.262391906,0.0,0.504499273055315,22671713.2090854,0.0,28.756458564153,4304160.681984,19985330.1113654,0.0,19985330.1113654,0.0,240804.67968,240804.67968 
 03/12  12:00:00,20.6875,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,809.98844158887,0.0,2080513.68053546,254.895969883476,556.246676824879,0.0,0.0,128.587953622624,0.0,38.1954392871177,125.153811141367,0.0,21.8141926589116,22.,21.9070963294558,-28.8140283564477,197707.030096842,0.0,0.502228652582922,11269225.0557739,0.0,28.6270331972266,4304160.681984,9056322.85671097,0.0,9056322.85671097,0.0,240804.67968,240804.67968 
 03/12  13:00:00,21.7875,2.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,767.794998015393,0.0,1949921.36855387,254.251174328904,569.474009596047,0.0,0.0,137.107335863094,0.0,1.367879409515376E-002,61.2136525562522,0.0,22.1009837805007,22.1394811931796,22.1202324868402,9.30723478031887,66768.3962125873,0.0,0.500590777064046,2002997.88521037,0.0,15.0177233119214,2265347.72736,543795.471863438,0.0,543795.471863438,0.0,240804.67968,214048.60416 
 03/12  14:00:00,22.8875,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,603.20835235782,0.0,1512988.88764832,164.197761361374,412.346128609483,0.0,0.0,129.081913829425,0.0,0.0,61.7803099189124,0.0,22.5546935347524,23.0229953075074,22.7888444211299,-130.696128334466,37608.1988633415,0.0,0.500222354036451,2143554.11317968,0.0,28.5126741800777,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/12  15:00:00,23.675,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,274.06205853196,0.0,702865.651149725,9.83050564849333,116.230067350528,0.0,0.0,99.40763006458,0.0,0.0,58.4243611168522,0.0,22.8272569709216,23.7251106428422,23.2761838068819,-302.16109027035,27357.6961921103,0.0,0.500077300158982,1559256.25326406,0.0,28.504406109062,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/12  16:00:00,23.9,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,163.932785653511,0.0,439806.088886296,0.0,58.6242590139839,0.0,0.0,62.7302280759573,0.0,0.0,42.5782985635697,0.0,23.0337032602625,23.9401735660197,23.4869384131411,-316.353020954759,26634.8448872571,0.0,0.500060255812336,1518045.15700633,0.0,28.5034345813031,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/12  17:00:00,23.525,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,118.879315215011,0.0,339039.535266271,4.57923792584359,47.9672340904472,0.0,1.44017963532677,42.5124880104963,0.0,0.0,28.3995931140679,0.0,23.031455582272,23.6164991709152,23.3239773765936,-207.223136124544,33303.9480485419,0.0,0.500147016210132,1898189.24278528,0.0,28.5083799239776,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/12  18:00:00,22.3,1.725,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,60.4035297921539,4.194727242926666E-002,247499.628965844,6.62084400185251,31.2670783741767,0.0,3.5476690640667,23.3660730319892,0.0,0.0,6.82101936321463,1.0925882496559,22.6995202345451,22.5265690806386,22.6130446575918,24.5032555504559,51463.7205281846,0.0,0.500496749632458,2163033.23344633,0.0,21.0208634845632,3171486.818304,34963.960758372,0.0,34963.960758372,0.0,187292.52864,214048.60416 
