Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/12  19:00:00,19.95,2.5,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,56.2598352799148,0.0,0.0,0.0,19.6427402530087,0.0,0.0,17.2479568122437,0.0,0.0,19.3691382146624,22.1439624465873,22.0000000022487,22.071981224418,40.6560690381876,282853.364259452,0.0,0.503501710911272,6788477.60895399,0.0,12.0840410618705,1812278.181888,6256053.63167184,0.0,6256053.63167184,0.0,133780.3776,160536.45312 
 03/12  20:00:00,17.8375,2.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,70.0474233895545,0.0,0.0,0.0,24.2178784725476,0.0,0.0,21.8600578729817,0.0,0.0,23.9694870440252,21.2977176634895,18.9960280960642,20.1468728797768,788.149066982927,179353.91134923,0.0,0.502119490107568,4305490.3581193,0.0,12.0508677625816,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 03/12  21:00:00,16.5125,1.5,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,79.086620944079,0.0,0.0,0.0,27.2227339074792,0.0,0.0,24.8199139899043,0.0,0.0,27.0439730466955,20.530182394674,18.8791279001199,19.7046551473969,598.140569042637,375394.589533823,0.0,0.504122117703473,2252533.35590683,0.0,3.02473270622084,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/12  22:00:00,15.4125,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.8595243094242,0.0,0.0,0.0,30.1063803764126,0.0,0.0,27.6909124483974,0.0,0.0,30.0622314846142,20.0103718579047,18.2017071901474,19.106039524026,672.971240388694,404491.211088131,0.0,0.504829633942773,2426942.37357065,0.0,3.02897780365664,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/12  23:00:00,13.9375,0.0,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,99.5463203721893,0.0,0.0,0.0,34.0416432121254,0.0,0.0,31.800355321048,0.0,0.0,33.7043218390158,19.5262027259774,17.9523708348409,18.7392867804091,583.492342666437,368845.224797433,0.0,0.507063716844611,1105856.42290485,0.0,1.52119115053383,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/12  24:00:00,12.9875,0.9375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.080670573903,0.0,0.0,0.0,35.4904232517205,0.0,0.0,33.3729329218059,0.0,0.0,35.2173144003769,19.0702557615367,17.3942872570758,18.2322715093063,642.872852700561,482814.325714597,0.0,0.507751104646085,1448097.0541657,0.0,1.52325331393826,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/13  01:00:00,12.8,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.82263126839,0.0,0.0,0.0,36.1346923452708,0.0,0.0,33.9271233532688,0.0,0.0,35.7608155698504,18.8984374059305,18.1641016137312,18.5312695098309,256.926367527267,898136.719156113,0.0,0.509408611758188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/13  02:00:00,11.425,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.117597166192,0.0,0.0,0.0,42.8077987685708,0.0,0.0,40.2693019982389,0.0,0.0,42.0404963993823,18.7869110776094,18.0701552569994,18.4285331673044,231.416139696081,1308171.43715063,0.0,0.51155361290904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/13  03:00:00,10.6,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.673232922506,0.0,0.0,0.0,44.9844820935716,0.0,0.0,42.6159431351643,0.0,0.0,44.0728076937698,18.5414539350772,17.7759735198553,18.1587137274663,260.920628223515,1283681.80998495,0.0,0.512556787180036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/13  04:00:00,9.85,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.566649056444,0.0,0.0,0.0,47.3877121291201,0.0,0.0,45.016652944457,0.0,0.0,46.1622839828673,18.3174722439781,17.5221480613907,17.9198101526844,277.171761097652,1349959.03553508,0.0,0.513469963723834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/13  05:00:00,8.7125,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,149.57751732282,0.0,0.0,0.0,51.0482335516838,0.0,0.0,48.81622693874,0.0,0.0,49.7130568323963,18.0737938642844,17.2087408205208,17.6412673424026,311.378464079323,1354403.1954798,0.0,0.515027951101673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/13  06:00:00,8.3,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,174.481772131476,0.0,0.0,0.0,59.5601497693473,0.0,0.0,57.3881251194094,0.0,0.0,57.533497242719,18.9164293999222,21.9514153761703,20.4339223880462,-1301.00349782209,2016904.8133492,0.0,0.524296685315512,0.0,0.0,0.0,0.0,7579141.68852405,0.0,7579141.68852405,0.0,26756.07552,107024.30208 
 03/13  07:00:00,8.3,1.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,71.4845636425091,69.113862391856,496432.93020052,1.46976295707506,0.0,47.6214860113908,1.2650496548757,0.0,47.3271972798823,86.8993152321748,112.704556915493,15.3851723735673,19.656267375859,21.9999998284023,20.8281336021307,-1036.65115759384,2021258.28039167,0.0,0.524324863918016,12127502.2975257,0.0,3.1459491835081,453069.545472,17397765.2734349,0.0,17397765.2734349,0.0,26756.07552,107024.30208 
 03/13  08:00:00,11.8,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,570.287624466024,0.0,1790089.76469941,30.8320938176861,73.507245633954,0.0,5.17221465316403,11.6384169416262,2.4301449381427,314.261400335768,487.572106828587,0.0,20.2870229347821,21.9999999994397,21.1435114671109,-708.170102040326,1369656.89848691,0.0,0.517945674265688,16435328.4135227,0.0,6.21534809118826,906139.090944001,21150331.0770296,0.0,21150331.0770296,0.0,80268.2265600001,107024.30208 
 03/13  09:00:00,14.9625,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,889.706014630023,0.0,2400630.4944502,90.3327625424154,238.056579323231,0.0,0.204903959417053,46.5560474280622,0.0,368.978127161271,605.093387878729,0.0,20.8614282223306,21.9999999999986,21.4307141111646,-423.564363996249,990898.839052747,0.0,0.512216726613393,56481158.4095439,0.0,29.1963534169634,4304160.681984,57703288.4659592,0.0,57703288.4659592,0.0,240804.67968,240804.67968 
 03/13  10:00:00,15.9125,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,975.302782248048,0.0,2571810.19032278,157.731688560565,374.638500183765,0.0,0.0,79.4995365522985,0.0,300.141502348053,521.164745511984,0.0,21.2141739962128,22.,21.6070869981064,-251.486566638636,892940.542845677,0.0,0.510518234793926,50897260.5580704,0.0,29.0995393832538,4304160.681984,49129091.3341328,0.0,49129091.3341328,0.0,240804.67968,240804.67968 
 03/13  11:00:00,16.475,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,932.713017894203,0.0,2412323.50357658,201.52294374949,460.005384413385,0.0,0.0,101.635990257941,0.0,174.28798178766,371.071643222878,0.0,21.521991833882,22.,21.760995916941,-116.675052571644,787320.200149999,0.0,0.509535307679614,44877220.0978217,0.0,29.043512537738,4304160.681984,43924144.0179688,0.0,43924144.0179688,0.0,240804.67968,240804.67968 
 03/13  12:00:00,18.075,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,746.470547279364,0.0,1993530.03555583,190.334830846332,480.327213493889,0.0,0.0,123.361096232923,0.0,30.1786981972685,142.782237552552,0.0,21.7501448258391,22.0000000000002,21.8750724129196,-42.3990077456053,585343.588953016,0.0,0.506728600437602,33364186.1868158,0.0,28.8835302249433,4304160.681984,30409911.6912608,0.0,30409911.6912608,0.0,240804.67968,240804.67968 
 03/13  13:00:00,19.9625,3.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,632.932498398215,0.0,1664151.12526326,156.001466394084,431.766956736611,0.0,0.0,123.31352126904,0.0,8.400499732854979E-003,77.8520203925637,0.0,21.9795597532759,21.9999999999999,21.9897798766379,6.62245849108636,299995.487757867,0.0,0.503471264772507,8999818.27496011,0.0,15.1041379431752,2265347.72736,7818428.12965999,0.0,7818428.12965999,0.0,240804.67968,214048.60416 
 03/13  14:00:00,21.975,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,582.871091453277,0.0,1470861.17531182,130.431086267232,376.823551218009,0.0,0.0,130.6921193566,0.0,0.0,75.355420878668,0.0,22.3531880759035,22.3493546901205,22.351271383012,20.7872397140866,71534.0093143197,0.0,0.500706205461369,4078803.18004744,0.0,28.540253711298,4304160.681984,1339287.77104652,0.0,1339287.77104652,0.0,240804.67968,240804.67968 
 03/13  15:00:00,22.8,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,303.503985983096,0.0,785504.389488149,9.47743128532829,126.697909954466,0.0,0.0,107.955749734738,0.0,0.0,68.8503262938915,0.0,22.5896656164589,22.9421231744134,22.7658943954362,-113.057444734516,38696.9537169012,0.0,0.500233502595988,2205610.62107156,0.0,28.5133096479713,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/13  16:00:00,23.4875,4.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,215.002371263566,0.0,556826.594008129,0.0,76.6415629316484,0.0,0.0,77.2290462885016,0.0,0.0,61.1317620434162,0.0,22.7896304885702,23.5691296171455,23.1793800528579,-238.640856784479,31270.6145713837,0.0,0.500130676525067,1782297.54514665,0.0,28.5074485619288,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/13  17:00:00,23.2125,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,141.627775933906,0.0,389820.371012553,3.35256906844045,55.1679137777223,0.0,1.05438978637585,47.714381156942,0.0,0.0,38.7454809992412,0.0,22.9063650599089,23.3302333594761,23.1182992096925,-153.67356314775,36600.7946060575,0.0,0.500191577146693,2086112.89084698,0.0,28.5109198973615,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 03/13  18:00:00,21.05,6.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,59.7826201305775,0.0,252486.378666928,4.05826741568046,30.3120868380854,0.0,2.10688662663053,21.5812538234887,0.0,0.0,8.99765941690267,1.10837994789922,22.5181197893293,22.094418481761,22.3062691355451,96.4933734624178,157938.796455484,0.0,0.501848707278359,6633903.49150202,0.0,21.0776457056911,3171486.818304,4598818.28579868,0.0,4598818.28579868,0.0,187292.52864,214048.60416 
 03/13  19:00:00,17.9375,6.6375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,76.2077228435079,0.0,0.0,0.0,26.1985717667677,0.0,0.0,24.3498552439919,0.0,0.0,25.6592958327483,22.0555119795144,22.0000000075464,22.0277559935304,14.1963732507329,576337.572556149,0.0,0.506980085347584,13832089.1329551,0.0,12.167522048342,1812278.181888,13396042.0928003,0.0,13396042.0928003,0.0,133780.3776,160536.45312 
 03/13  20:00:00,16.325,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,79.2752736525457,0.0,0.0,0.0,27.1248222571192,0.0,0.0,25.2397695802057,0.0,0.0,26.9106818152208,20.9375269877786,17.8775565884965,19.4075417881376,1122.86449056289,228007.434110277,0.0,0.502730899439414,5472339.66034493,0.0,12.0655415865459,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 03/13  21:00:00,15.4125,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.8257665120159,0.0,0.0,0.0,28.3472281722328,0.0,0.0,26.4096514762792,0.0,0.0,28.0688868635038,20.2291285310718,18.2967254376614,19.2629269843666,751.32629355426,378652.767358407,0.0,0.505063188919048,2271724.00395583,0.0,3.03037913351429,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/13  22:00:00,14.625,4.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.0286308871824,0.0,0.0,0.0,30.4536119800568,0.0,0.0,28.4882602193904,0.0,0.0,30.0867586877352,19.7919892130799,17.794536821463,18.7932630172714,781.427414461764,477169.45302512,0.0,0.505496713836053,2862984.20111012,0.0,3.03298028301632,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/13  23:00:00,13.7125,4.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.7304865999845,0.0,0.0,0.0,32.6917341916107,0.0,0.0,30.8831663881878,0.0,0.0,32.1555860201859,19.4318199019468,17.8167349582163,18.6242774300816,611.084678216072,617458.941141807,0.0,0.507183788791727,1852442.88359094,0.0,1.52155136637518,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/13  24:00:00,12.6125,3.6625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.206300358855,0.0,0.0,0.0,35.8686367113476,0.0,0.0,34.1146492059159,0.0,0.0,35.2230144415917,19.0691054734743,17.3050421038712,18.1870737886728,682.875062900848,513329.238384878,0.0,0.508264597050721,1539580.85421731,0.0,1.52479379115216,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/14  01:00:00,11.8875,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.186326290233,0.0,0.0,0.0,38.9625078528313,0.0,0.0,37.0861642376047,0.0,0.0,38.1376541997973,18.9283551973916,18.0973913652416,18.5128732813166,293.908483558954,773524.296477214,0.0,0.511000440418689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/14  02:00:00,11.325,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.201323090606,0.0,0.0,0.0,42.4095146867148,0.0,0.0,40.2311413115366,0.0,0.0,41.5606670923542,18.8814661840686,18.1276056529191,18.5045359184939,245.836490030482,1139450.43411798,0.0,0.511897516755321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/14  03:00:00,10.4125,2.25,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.489607831168,0.0,0.0,0.0,45.8902183012667,0.0,0.0,43.7462843356596,0.0,0.0,44.8531051942416,18.6961067601626,17.8923616792064,18.2942342196845,269.184456389777,1517831.51152803,0.0,0.513032883536901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/14  04:00:00,10.,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.772951470647,0.0,0.0,0.0,45.8749814474319,0.0,0.0,44.2150578777224,0.0,0.0,44.682912145493,18.4935983023799,17.6795214167632,18.0865598595716,282.041869750602,939313.957171566,0.0,0.513616823011295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/14  05:00:00,9.3125,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.982774188903,0.0,0.0,0.0,47.946240620554,0.0,0.0,46.3666751048081,0.0,0.0,46.6698584635409,18.3036841838941,17.4602870130515,17.8819855984728,297.132123491835,889448.510621309,0.0,0.514520729001112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/14  06:00:00,8.2125,3.1625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,175.403106384079,0.0,0.0,0.0,59.7266499004626,0.0,0.0,58.0083819283596,0.0,0.0,57.6680745552569,19.0950480529934,21.9559253095484,20.5254866812709,-1204.59427957487,1988562.51817193,0.0,0.524488481336541,0.0,0.0,0.0,0.0,7181029.68345824,0.0,7181029.68345824,0.0,26756.07552,107024.30208 
 03/14  07:00:00,8.4875,2.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,21.6310964795213,95.3797192891704,280543.249337334,0.584998665055821,0.0,45.9507425481988,0.499384365808875,0.0,46.4826880144701,30.3343324452075,44.7852558649649,26.1004481119452,19.751615691262,21.999999875042,20.875807783152,-971.242894847022,2051924.11402271,0.0,0.523950991219784,12311162.880034,0.0,3.1437059473187,453069.545472,16876272.025697,0.0,16876272.025697,0.0,26756.07552,107024.30208 
 03/14  08:00:00,10.275,2.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,322.634436919222,0.0,1211782.35022091,16.2578158708971,46.6006853099124,0.0,2.54415484260868,3.93330554899895,4.99043373821457,160.227386444424,277.090879798525,0.0,20.2251326696556,21.9999999996015,21.1125663346285,-722.404238220096,1620236.02617462,0.0,0.52070647529328,19442566.5581687,0.0,6.24847770351936,906139.090944001,23989641.469857,0.0,23989641.469857,0.0,80268.2265600001,107024.30208 
 03/14  09:00:00,12.85,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,677.549112941287,0.0,1959462.00856131,58.6674195963622,190.136793779821,0.0,0.126426638448424,42.4163613552297,0.0,238.487383062194,444.995957806236,0.0,20.7865763459914,21.9999999999978,21.3932881729946,-451.988930480508,1267827.43859494,0.0,0.516010736853248,72265875.6630435,0.0,29.4126120006352,4304160.681984,75197762.5417212,0.0,75197762.5417212,0.0,240804.67968,240804.67968 
 03/14  10:00:00,14.9625,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,833.853310176968,0.0,2264501.32246992,109.008191287434,320.219949492471,0.0,0.0,83.6024254688,0.0,206.028972259742,430.030935215697,0.0,21.1624519282169,21.9999999999999,21.5812259641084,-271.235711799249,992446.547879769,0.0,0.512213735133267,56569444.5820559,0.0,29.1961829025962,4304160.681984,56754009.4502077,0.0,56754009.4502077,0.0,240804.67968,240804.67968 
 03/14  11:00:00,15.9125,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,888.245318118173,0.0,2337938.05877437,163.498850346189,426.787135150839,0.0,0.0,108.593347041246,0.0,139.073328661098,352.864835926089,0.0,21.5091461172832,22.0000000000001,21.7545730586416,-121.548444688716,871260.474968845,0.0,0.510523536087209,49661738.636787,0.0,29.0998415569709,4304160.681984,48281842.7181398,0.0,48281842.7181398,0.0,240804.67968,240804.67968 
 03/14  12:00:00,16.7875,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,719.216371282593,0.0,1971941.78918331,175.014252020497,456.51986205744,0.0,0.0,118.76419136372,0.0,28.5953256673073,143.932317861434,0.0,21.723871110856,22.0000000000001,21.8619355554281,-47.0492834299574,737454.677978223,0.0,0.50898634235494,42034884.5073733,0.0,29.0122215142316,4304160.681984,40756010.1183415,0.0,40756010.1183415,0.0,240804.67968,240804.67968 
 03/14  13:00:00,17.8875,2.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,579.89297231047,0.0,1600710.71710027,105.48508847352,364.876678704212,0.0,0.0,118.971144765214,0.0,5.969499576409336E-003,96.0451488410437,0.0,21.9057905908144,22.0000000000003,21.9528952954073,-14.0831413487523,598134.726355915,0.0,0.507056511445434,17943923.1411116,0.0,15.211695343363,2265347.72736,16822662.9309782,0.0,16822662.9309782,0.0,240804.67968,214048.60416 
 03/14  14:00:00,19.7375,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,573.357979749762,0.0,1519308.60037373,103.106480296871,349.973066727691,0.0,0.0,130.59891076861,0.0,0.0,92.7860022534612,0.0,22.2811452039677,22.0000000000001,22.1405726019839,81.0209805856138,332419.635824602,0.0,0.503857860613047,18947790.1634501,0.0,28.7198980549437,4304160.681984,16201571.6947959,0.0,16201571.6947959,0.0,240804.67968,240804.67968 
 03/14  15:00:00,21.6,5.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,381.456371156658,0.0,993873.653016442,5.48246025025717,147.849055814968,0.0,0.0,122.136792394588,0.0,0.0,111.470522947102,0.0,22.3982710116008,22.1163997486475,22.2573353801242,85.6354083962762,91682.9873509252,0.0,0.50091068603946,5226615.89778949,0.0,28.5519091042492,4304160.681984,2193072.74860618,0.0,2193072.74860618,0.0,240804.67968,240804.67968 
 03/14  16:00:00,20.1375,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,217.080839265558,0.0,647881.466007408,0.0,78.0016762623656,0.0,0.0,71.3637821209595,0.0,0.0,67.7153808822328,0.0,22.4362757876521,22.0009214167389,22.2185986021955,104.532810507179,282503.170791755,0.0,0.503211674145551,16103247.828964,0.0,28.6830654262964,4304160.681984,12898705.9375784,0.0,12898705.9375784,0.0,240804.67968,240804.67968 
 03/14  17:00:00,18.2125,7.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,101.260984252912,0.0,423593.380292718,1.10937781127694,39.7088664520546,0.0,0.348901576541278,30.0301357146424,0.0,0.0,31.5219820862153,0.0,22.3455219223854,22.0000000037689,22.1727609630771,82.4006515180595,531237.116596042,0.0,0.506498023731234,30280498.6503906,0.0,28.8703873526803,4304160.681984,28506895.707378,0.0,28506895.707378,0.0,240804.67968,240804.67968 
 03/14  18:00:00,15.675,6.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,10.0064640215941,24.1800637135909,220235.932692362,0.786834563708447,7.63884133130929,5.95012112327688,0.352135116453492,2.0949504182214,7.67632241625853,0.0,1.49009086878108,11.7710387707732,22.1141181325865,22.0000000000034,22.0570590662949,26.8122250351775,897147.885185379,0.0,0.510950600971955,37680168.5780395,0.0,21.4599252408221,3171486.818304,36700348.8013856,0.0,36700348.8013856,0.0,187292.52864,214048.60416 
 03/14  19:00:00,14.0875,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,124.08470666175,0.0,0.0,0.0,42.2808795586575,0.0,0.0,40.8123552298695,0.0,0.0,40.991471873223,21.7821903807785,22.0000000000001,21.8910951903893,-63.369374156667,1157449.53406606,0.0,0.513757276532413,27778509.9252248,0.0,12.3301746367779,1812278.181888,27285552.7994441,0.0,27285552.7994441,0.0,133780.3776,160536.45312 
 03/14  20:00:00,13.525,3.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.038644070391,0.0,0.0,0.0,35.4401082922892,0.0,0.0,33.5837086820467,0.0,0.0,35.0148270960555,20.1589139709349,15.8233888892826,17.9911514301087,1767.74911939341,334148.983448476,0.0,0.504115960995566,8020099.44122836,0.0,12.0987830638936,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 03/14  21:00:00,12.9875,3.5375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.0773075769728,0.0,0.0,0.0,33.407243927641,0.0,0.0,31.6651517860672,0.0,0.0,33.0049118632646,19.3381839829641,16.8944882077755,18.1163360953698,1064.05072667967,507972.763156371,0.0,0.506888977934224,3047565.16996729,0.0,3.04133386760534,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/14  22:00:00,11.7375,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.907391565062,0.0,0.0,0.0,38.1079764467652,0.0,0.0,36.3333763854169,0.0,0.0,37.4660387328799,18.9343128967463,16.2756039291162,17.6049584129313,1152.89294880553,641933.542088021,0.0,0.507966132386447,3851598.62795938,0.0,3.04779679431868,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/14  23:00:00,11.1,3.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.466978653645,0.0,0.0,0.0,39.371285139651,0.0,0.0,37.5857779788898,0.0,0.0,38.5099155351039,18.5480045733825,16.5312672621077,17.5396359177451,848.887982164195,778608.760991541,0.0,0.509606308787623,2335842.90068986,0.0,1.52881892636287,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/14  24:00:00,10.7875,2.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.656509107372,0.0,0.0,0.0,40.1648428147724,0.0,0.0,38.2992370468719,0.0,0.0,39.1924292457273,18.312221797982,16.3215823140105,17.3169020559962,822.919022119372,753571.595261752,0.0,0.509757297442421,2260695.12464224,0.0,1.52927189232726,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/15  01:00:00,9.85,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.0129236914,0.0,0.0,0.0,43.9621075277281,0.0,0.0,42.2314260064216,0.0,0.0,42.8193901572499,18.279440980378,17.3445920202447,17.8120165003113,353.935058727779,1076366.96692785,0.0,0.513298584501777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/15  02:00:00,9.4,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.783500912744,0.0,0.0,0.0,46.1646894898374,0.0,0.0,44.5639027916833,0.0,0.0,45.0549086312237,18.2967540248965,17.4458725998032,17.8713133123499,300.122785617062,1311576.69719172,0.0,0.514181641057148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/15  03:00:00,8.7125,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.162656691498,0.0,0.0,0.0,48.9962515057028,0.0,0.0,47.4974802473355,0.0,0.0,47.6689249384597,18.1706312312348,17.2844581911894,17.7275447112121,315.476331216158,1428540.22582127,0.0,0.515136209956187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/15  04:00:00,9.3625,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.42284816432,0.0,0.0,0.0,45.0345640001362,0.0,0.0,43.5508739124736,0.0,0.0,43.8374102517105,18.0453522087162,17.2268890092932,17.6361206090047,298.630623974747,976148.449643931,0.0,0.513971875549317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/15  05:00:00,10.,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.434391800099,0.0,0.0,0.0,41.6025617077863,0.0,0.0,40.3599848312591,0.0,0.0,40.4718452610534,17.9813110990175,17.240816317031,17.6110637080242,268.20558760222,662078.087078554,0.0,0.512916063866926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/15  06:00:00,9.625,4.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,149.273649927762,0.0,0.0,0.0,50.810244318208,0.0,0.0,49.6928193936641,0.0,0.0,48.7705862158896,18.9170822051011,21.9540615090894,20.4355718570952,-1274.92728571066,1417189.38392902,0.0,0.521985300705208,0.0,0.0,0.0,0.0,7252970.31385439,0.0,7252970.31385439,0.0,26756.07552,107024.30208 
 03/15  07:00:00,9.4,3.8875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,9.10408772048491,71.2725284574893,261290.779185066,0.35314613097045,0.0,38.5324017877948,0.302538567415589,0.0,39.9791237389119,19.4182889160541,32.0172946333195,15.6742098436172,19.6396273352022,21.9999998794721,20.8198136073371,-1033.22482924794,1738544.06673012,0.0,0.522319384972465,10431018.0575641,0.0,3.13391630983479,453069.545472,16115144.2974842,0.0,16115144.2974842,0.0,26756.07552,107024.30208 
 03/15  08:00:00,10.4625,3.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,247.947726660633,0.0,1001635.69592987,12.9543716955498,39.2638494112608,1.19682589887568,1.75169958833306,3.70656887633885,7.39590531163006,119.518918066516,213.570039583539,0.0,20.0845252094599,21.9999999996549,21.0422626045574,-792.722332353938,1627927.58262419,0.0,0.52034761005798,19535113.3852135,0.0,6.24417132069576,906139.090944001,23842766.6135721,0.0,23842766.6135721,0.0,80268.2265600001,107024.30208 
 03/15  09:00:00,12.1625,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,715.182290018592,0.0,2064227.1199269,67.7329764539936,198.029194275797,0.0,0.131311119006637,38.8176220852501,0.0,271.828205812934,478.335473657545,0.0,20.7593101062346,21.9999999999983,21.3796550531164,-467.123495781442,1428321.64571195,0.0,0.517229093547244,81413927.5475228,0.0,29.4820583321929,4304160.681984,80872128.379406,0.0,80872128.379406,0.0,240804.67968,240804.67968 
 03/15  10:00:00,13.4875,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,872.513081635173,0.0,2392320.40695799,137.009254337667,336.875766975043,0.0,0.0,68.8329102642719,0.0,260.345385622975,466.804404395859,0.0,21.167170501106,22.0000000000003,21.5835852505532,-269.972168530476,1247325.17857673,0.0,0.514832805381066,71096841.6004055,0.0,29.3454699067208,4304160.681984,68941512.1714435,0.0,68941512.1714435,0.0,240804.67968,240804.67968 
 03/15  11:00:00,14.9625,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,897.834743401663,0.0,2383391.01848239,173.080762175286,434.585481292397,0.0,0.0,104.488560334296,0.0,149.562199104966,358.76070177497,0.0,21.5025250356055,22.0000000000001,21.7512625178028,-123.475666781719,986055.621551781,0.0,0.512215068690194,56205157.7386769,0.0,29.196258915341,4304160.681984,56068944.5561723,0.0,56068944.5561723,0.0,240804.67968,240804.67968 
 03/15  12:00:00,15.9125,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,707.381145565202,0.0,1970146.63394857,160.057051360443,439.626563305151,0.0,0.0,118.263246548832,0.0,26.2125056728177,149.49133571122,0.0,21.7086413691839,22.0000000000004,21.8543206845922,-54.471759400708,852000.072920628,0.0,0.510529726278077,48564001.2903891,0.0,29.1001943978504,4304160.681984,47933886.6511704,0.0,47933886.6511704,0.0,240804.67968,240804.67968 
 03/15  13:00:00,16.1,6.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,483.724810187036,0.0,1426928.02745167,85.2665157036916,303.310450840939,0.0,0.0,98.0695835286903,0.0,5.875244319939714E-003,82.3447758174069,0.0,21.8122891819862,22.,21.9061445909931,-44.8181178598398,831635.468028186,0.0,0.510196421471544,24949053.8899432,0.0,15.3058926441463,2265347.72736,24773613.5290859,0.0,24773613.5290859,0.0,240804.67968,214048.60416 
 03/15  14:00:00,16.7875,5.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,450.408638614059,0.0,1315473.86367102,35.1553987228952,233.590472935719,0.0,0.0,107.444214538286,0.0,0.0,109.373951140054,0.0,22.1124571313655,22.0000000000003,22.0562285656829,29.4088709808057,767327.193486823,0.0,0.508975082129168,43737116.4439337,0.0,29.0115796813626,4304160.681984,40386906.3953771,0.0,40386906.3953771,0.0,240804.67968,240804.67968 
 03/15  15:00:00,17.2,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,193.899439326425,0.0,668172.557439792,3.00767050103554,77.290389188731,0.0,0.0,61.1248617602475,0.0,0.0,55.484188377447,0.0,22.0828163192242,21.9999999999999,22.0414081596121,19.0393156313433,710961.641894111,0.0,0.508250441181298,40524215.2469858,0.0,28.970275147334,4304160.681984,37008482.6619939,0.0,37008482.6619939,0.0,240804.67968,240804.67968 
 03/15  16:00:00,16.8875,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,140.945697761853,0.0,541897.554995634,0.0,51.4073064188408,0.0,0.0,42.3205652498328,0.0,0.0,47.2178260931793,0.0,22.0705811100819,22.0000000000001,22.035290555041,15.3571538230543,693199.901657725,0.0,0.508820258576869,39512284.5215453,0.0,29.0027547388815,4304160.681984,39566125.2869307,0.0,39566125.2869307,0.0,240804.67968,240804.67968 
 03/15  17:00:00,16.325,5.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,106.10608659618,0.0,475224.920556427,1.13870057280849,42.2452508035213,0.0,0.358123644643691,29.4975288999504,0.0,0.0,34.3633068927084,0.0,22.012705835608,22.0000000000003,22.0063529178041,2.17779619611319,806340.039818533,0.0,0.509797021719427,45961298.5066757,0.0,29.0584302380074,4304160.681984,44229309.0805624,0.0,44229309.0805624,0.0,240804.67968,240804.67968 
 03/15  18:00:00,15.0375,5.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,9.20413277520622,38.7743471641357,187974.317444955,0.949822654390839,6.57846272361997,11.1211931262481,0.449934261612533,1.84539383220009,13.0679080593398,0.0,0.780276219386162,14.5852459785478,21.7785630074006,22.0000000000003,21.8892815037005,-60.0014969204536,990098.905795831,0.0,0.512075840409385,41584095.6279624,0.0,21.5071852971942,3171486.818304,40900082.7223844,0.0,40900082.7223844,0.0,187292.52864,214048.60416 
 03/15  19:00:00,14.4,3.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.494385691636,0.0,0.0,0.0,38.6749789284421,0.0,0.0,37.33917597064,0.0,0.0,37.4802307925543,21.5100361224057,22.0000000000002,21.7550180612029,-130.669007384488,1083816.75783844,0.0,0.513209163809889,26011561.9175353,0.0,12.3170199314373,1812278.181888,26408721.8678543,0.0,26408721.8678543,0.0,133780.3776,160536.45312 
 03/15  20:00:00,13.7125,2.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.9531098138405,0.0,0.0,0.0,32.2959604428631,0.0,0.0,30.7962808308435,0.0,0.0,31.8608685401339,20.0222296132904,15.9253309144775,17.973780263884,1695.83722501012,322355.805552551,0.0,0.504036721818293,7737396.91193003,0.0,12.096881323639,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 03/15  21:00:00,13.3,2.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.8341385399392,0.0,0.0,0.0,29.5771242307709,0.0,0.0,28.146296611743,0.0,0.0,29.1107176974253,19.2117287910731,16.9214044342147,18.0665666126439,988.194792706355,503123.66200946,0.0,0.506397611582316,3018679.08780831,0.0,3.03838566949389,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/15  22:00:00,12.9875,2.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.5137025152405,0.0,0.0,0.0,31.1739202421153,0.0,0.0,29.6224375874047,0.0,0.0,30.7173446857205,18.9579095495215,16.7141204652973,17.8360150074094,935.074938936394,543493.435877905,0.0,0.506506021288134,3260949.6858575,0.0,3.03903612772881,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/15  23:00:00,12.8,2.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,92.1592798459706,0.0,0.0,0.0,31.4004642898754,0.0,0.0,29.8925568048861,0.0,0.0,30.8662587512092,18.7308774499695,17.0828687275113,17.9068730887404,653.590838725465,592390.423538997,0.0,0.507549157468969,1777168.03541736,0.0,1.52264747240691,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/15  24:00:00,13.1125,2.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.7925376204704,0.0,0.0,0.0,28.1800427955999,0.0,0.0,27.000106217441,0.0,0.0,27.6123886074295,18.5998031003348,17.0889317221884,17.8443674112616,581.801827412609,561288.523845369,0.0,0.506945625188333,1683864.89073563,0.0,1.520836875565,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/16  01:00:00,13.3,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.6930748448449,0.0,0.0,0.0,27.1052469923341,0.0,0.0,26.1030741884996,0.0,0.0,26.4847536640112,18.6423262171027,17.9969720054758,18.3196491112892,227.120914809123,603168.855538109,0.0,0.508295935461856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/16  02:00:00,13.675,2.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.5466901711885,0.0,0.0,0.0,25.3109709559195,0.0,0.0,24.5915984150758,0.0,0.0,24.6441208001931,18.7126728559498,18.2051432691162,18.458908062533,163.86575749187,581153.395856444,0.0,0.507917191655926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/16  03:00:00,13.525,5.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.0337175613569,0.0,0.0,0.0,25.7468302828331,0.0,0.0,25.2886975747161,0.0,0.0,24.9981897038077,18.688302781771,18.1802190753923,18.4342609285816,161.442587543239,565723.883749969,0.0,0.50815111537436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/16  04:00:00,13.3,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.9042233182164,0.0,0.0,0.0,26.3665267943036,0.0,0.0,25.9368599979465,0.0,0.0,25.6008365259663,18.6374215464824,18.1075002480744,18.3724608972784,169.609182312403,545194.002257704,0.0,0.508438070930676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/16  05:00:00,13.3,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.7995269067547,0.0,0.0,0.0,26.3481625666259,0.0,0.0,25.8671492019218,0.0,0.0,25.584215138207,18.605325609873,18.0741861648814,18.3397558873772,169.184743278347,666497.83470587,0.0,0.508335796093596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/16  06:00:00,12.9875,5.825,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.210394850075,0.0,0.0,0.0,35.4943045243935,0.0,0.0,34.6460506274691,0.0,0.0,34.0700396982129,19.3684029322242,21.968081157335,20.6682420447796,-1019.89017246496,1375012.0374594,0.0,0.515737447886541,0.0,0.0,0.0,0.0,5699544.28349203,0.0,5699544.28349203,0.0,26756.07552,107024.30208 
 03/16  07:00:00,12.8,5.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,64.6167985015399,131517.351894757,9.922274391592124E-002,0.0,27.6006089072034,8.476344004310385E-002,0.0,28.9613913754954,5.20875862697352,8.28464362464985,16.339441843491,19.9395360697705,21.999999980663,20.9697680252168,-850.704484117333,1304346.27252654,0.0,0.516085038891192,7826048.95259956,0.0,3.09651023334715,453069.545472,11942937.9960376,0.0,11942937.9960376,0.0,26756.07552,107024.30208 
 03/16  08:00:00,12.8,4.975,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,82.6140663370544,0.0,496536.619809299,2.22778362921391,18.3367803264621,0.723334673299131,0.385743949034049,2.16592588466491,4.93671812846957,23.0562208549948,67.7714129276961,0.0,20.224670005187,21.9999999999782,21.1123350025826,-695.897770378964,1291267.44500211,0.0,0.516090017764737,15495203.4137405,0.0,6.19308021317684,906139.090944001,19022161.8136963,0.0,19022161.8136963,0.0,80268.2265600001,107024.30208 
 03/16  09:00:00,12.8,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,178.460262543703,0.0,721684.696808037,4.29417135300439,58.7474955937621,0.0,1.326950551647979E-002,20.3409297584411,0.0,18.6564106212739,99.3718371914995,0.0,20.544786939886,22.0000000000004,21.2723934699432,-534.748392254773,1330295.83932861,0.0,0.516076614315159,75826590.9836227,0.0,29.4163670159641,4304160.681984,75768817.982456,0.0,75768817.982456,0.0,240804.67968,240804.67968 
 03/16  10:00:00,13.1125,5.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,165.148947234434,0.0,678278.316999853,8.496109634031,64.5708362505395,0.0,0.0,24.6280419252416,0.0,13.6979285294688,75.9500690586532,0.0,20.6799864177713,22.,21.3399932088857,-467.18105263858,1283052.70760548,0.0,0.515514079209643,73133775.5621091,0.0,29.3843025149497,4304160.681984,72905783.9715203,0.0,72905783.9715203,0.0,240804.67968,240804.67968 
 03/16  11:00:00,13.675,4.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,501.824857788178,0.0,1488049.76098778,45.497454121543,218.743928183656,0.0,0.0,80.8080518298578,0.0,38.2065027311706,202.272877774664,0.0,21.1029329043685,22.0000000000001,21.5514664521843,-285.120734514059,1223725.19017234,0.0,0.514495332970355,69751594.9961777,0.0,29.3262339793102,4304160.681984,67538452.3767474,0.0,67538452.3767474,0.0,240804.67968,240804.67968 
 03/16  12:00:00,13.9,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,440.746843998087,0.0,1355808.53582136,45.0883140580379,225.44037835946,0.0,0.0,85.7069530403675,0.0,7.55269415003443,129.599512598259,0.0,21.2605507030737,22.0000000000002,21.6302753515369,-211.385261702597,1163695.90163128,0.0,0.514101700802767,66330518.4070861,0.0,29.3037969457577,4304160.681984,65398474.3887307,0.0,65398474.3887307,0.0,240804.67968,240804.67968 
 03/16  13:00:00,13.9,5.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,349.515766976546,0.0,1140266.13408514,33.482048435765,188.874129369535,0.0,0.0,76.0271838475494,0.0,1.390265032926911E-003,84.6144537594621,0.0,21.3201620592032,22.0000000000004,21.6600810296018,-185.700457234902,1152953.4911428,0.0,0.514105530883366,34588584.7409938,0.0,15.423165926501,2265347.72736,35141077.8884665,0.0,35141077.8884665,0.0,240804.67968,214048.60416 
 03/16  14:00:00,13.9,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,388.648554907666,0.0,1238558.36550997,60.1658834608122,232.153610913963,0.0,0.0,86.0322230419335,0.0,0.0,70.4627209517691,0.0,21.5820069388843,21.9999999999999,21.7910034694421,-102.028529290111,1165753.23009364,0.0,0.514100977952615,66447762.3077466,0.0,29.3037557432991,4304160.681984,65005955.0374944,0.0,65005955.0374944,0.0,240804.67968,240804.67968 
 03/16  15:00:00,13.9,4.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,223.486324296841,0.0,839789.304374454,4.95284870550961,92.1821006279947,0.0,0.0,70.766297998952,0.0,0.0,60.5379256698939,0.0,21.6296217590093,22.0000000000003,21.8148108795048,-95.6953975338941,1169736.87968546,0.0,0.514099278364343,66674756.3156674,0.0,29.3036588667676,4304160.681984,64938512.4969048,0.0,64938512.4969048,0.0,240804.67968,240804.67968 
 03/16  16:00:00,14.2125,5.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,84.9780958373674,0.0,490986.181392607,0.0,32.2517552079622,0.0,0.0,28.3551577227275,0.0,0.0,24.3711829066777,0.0,21.6134883487965,22.0000000000002,21.8067441743984,-104.434223630432,1130469.34730289,0.0,0.513538000920341,64436382.3770041,0.0,29.2716660524594,4304160.681984,62317481.0759479,0.0,62317481.0759479,0.0,240804.67968,240804.67968 
 03/16  17:00:00,13.7125,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,34.4260080664331,0.0,385565.166796367,2.19431998794426,17.6933520678508,0.0,0.690118096330546,9.50419543480919,0.0,0.0,7.8541332933313,0.625672729558243,21.5978107215244,21.9999999999998,21.7989053607621,-109.791218493385,1179844.93438798,0.0,0.514441793046294,67251114.2472214,0.0,29.3231822036387,4304160.681984,66536688.8927107,0.0,66536688.8927107,0.0,240804.67968,240804.67968 
 03/16  18:00:00,12.6125,7.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,2.21543128292563,44.4327771277252,245468.336816945,2.73598134238677,5.05159647758531,10.972026771798,1.42778135181599,0.0,14.2667484012293,0.0,0.0,22.0301671493575,21.4486399458301,22.0000000000003,21.7243199729152,-148.17172898111,1345439.34788357,0.0,0.516420154330316,56508384.345863,0.0,21.6896464818733,3171486.818304,56441301.1188636,0.0,56441301.1188636,0.0,187292.52864,214048.60416 
 03/16  19:00:00,11.8875,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,150.402529264831,0.0,0.0,0.0,51.2053133701387,0.0,0.0,49.7164736720853,0.0,0.0,49.4807422226067,21.193006653452,22.0000000000003,21.5965033267262,-233.297218026835,1461009.47390941,0.0,0.517729872177077,35064136.0739483,0.0,12.4255169322498,1812278.181888,35980115.044016,0.0,35980115.044016,0.0,133780.3776,160536.45312 
 03/16  20:00:00,11.0125,6.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,129.969825238624,0.0,0.0,0.0,44.1342245090565,0.0,0.0,42.5429348915073,0.0,0.0,43.2926658380603,19.5197491295611,15.0688025285493,17.2942758290552,1967.03004251271,588470.189538545,0.0,0.507197955810006,14123759.6065453,0.0,12.1727509394401,1812278.181888,5618199.87948726,0.0,5618199.87948726,0.0,133780.3776,160536.45312 
 03/16  21:00:00,10.6,6.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,119.880425580538,0.0,0.0,0.0,40.7729681331662,0.0,0.0,39.0859230121767,0.0,0.0,40.0215344351946,18.5377117468757,15.6270839330097,17.0823978399427,1347.21295305234,724085.391440282,0.0,0.508919289347921,4344552.65197591,0.0,3.05351573608753,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/16  22:00:00,10.6,5.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.273016662424,0.0,0.0,0.0,39.5742819116499,0.0,0.0,37.8177838644077,0.0,0.0,38.8809508863662,18.1359318994641,15.3917984247057,16.7638651620849,1242.97690842062,690322.760551455,0.0,0.508441599749898,4141934.88513847,0.0,3.05064959849939,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/16  23:00:00,10.6,4.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.967394917798,0.0,0.0,0.0,39.5154804880577,0.0,0.0,37.6649033492035,0.0,0.0,38.7870110805371,17.9437407995996,15.9660596029878,16.9549002012937,844.51304712385,786203.371865205,0.0,0.509511694493152,2358653.49756661,0.0,1.52853508347945,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/16  24:00:00,10.225,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.837056780491,0.0,0.0,0.0,40.8275257385097,0.0,0.0,39.0291158028565,0.0,0.0,39.980415239125,17.7783246029353,15.7938907923296,16.7861076976324,831.900200870039,768018.203976249,0.0,0.509835871195817,2304039.97501779,0.0,1.52950761358745,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/17  01:00:00,10.,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.54606663843,0.0,0.0,0.0,42.0867711530839,0.0,0.0,40.3686504342341,0.0,0.0,41.0906450511119,17.8087591956874,16.9290228042576,17.3688909999725,344.288899109955,957928.113801822,0.0,0.512312105614864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  02:00:00,9.625,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.991794440379,0.0,0.0,0.0,44.9744271695258,0.0,0.0,43.1471341169211,0.0,0.0,43.8702331539326,17.8986130585518,17.1104700575822,17.504541558067,281.455582561399,1133075.95277103,0.0,0.513214272078937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  03:00:00,9.0875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.188885735762,0.0,0.0,0.0,46.7494924506402,0.0,0.0,44.8225638448188,0.0,0.0,45.6168294403032,17.8170761160236,16.9941147850935,17.4055954505586,296.67249580542,1208957.29877134,0.0,0.513980785562034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  04:00:00,8.525,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.783140350834,0.0,0.0,0.0,48.9949016914955,0.0,0.0,46.8236713071476,0.0,0.0,47.9645673521908,17.700718775847,16.8457197340114,17.2732192549292,312.27388316921,1232222.61855264,0.0,0.5147570255044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  05:00:00,7.3,1.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.767408821252,0.0,0.0,0.0,54.3781294981817,0.0,0.0,52.3273098410568,0.0,0.0,53.0619694820136,17.5430191306222,16.604678075009,17.0738486028156,347.785437198108,1440364.1085324,0.0,0.516555602480207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  06:00:00,6.7,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,165.556160052572,0.0,0.0,0.0,56.3298272318296,0.0,0.0,54.3710596821255,0.0,0.0,54.8552731386174,17.3634465763394,16.3910862329616,16.8772664046505,370.40376490784,1498628.9507827,0.0,0.517280790222693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  07:00:00,7.0125,1.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,27.3629523490942,72.6056487222469,356038.337984257,0.728241003757724,0.0,43.4455974886114,0.624362320671431,0.0,44.1335989573086,40.5392252295695,60.6150296032227,18.2785295304554,18.5814724973317,21.906473538461,20.2439730178964,-1473.27789171149,2141588.0323197,0.0,0.526644336535819,12849680.8532487,0.0,3.15986601921491,453069.545472,20994411.3452544,0.0,20994411.3452544,0.0,26756.07552,107024.30208 
 03/17  08:00:00,9.325,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,368.324680475494,0.0,1346282.26392452,17.8229073626566,53.9807128991038,0.0,2.86541857022202,6.58607544266463,3.90575932815226,177.941777393403,311.663651461878,0.0,19.6899939190822,21.9999776272907,20.8449857731865,-1029.86226769527,1777699.09985625,0.0,0.522454675691139,10666152.3838514,0.0,3.13472805414683,453069.545472,16194628.5231871,0.0,16194628.5231871,0.0,26756.07552,107024.30208 
 03/17  09:00:00,11.975,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,707.831934121828,0.0,2057510.09718675,60.503257014569,198.645339561915,0.0,0.131066894978727,45.2735032664901,0.0,245.79355679525,463.913091293422,0.0,20.3018877401738,21.9999999268406,21.1509438335072,-698.374784986522,1430524.0621206,0.0,0.517579630387888,42915697.0492422,0.0,15.5273889116366,2265347.72736,45737353.8272566,0.0,45737353.8272566,0.0,133780.3776,133780.3776 
