Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/17  10:00:00,13.1125,1.3125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,850.03473511652,0.0,2368113.56586551,111.777307461109,325.987445976037,0.0,0.0,82.0783380375136,0.0,212.274549375181,441.96895110297,0.0,20.7161280245999,21.9999999994918,21.3580640120459,-480.547720513605,1275225.02639836,0.0,0.515516680771275,38256686.0095053,0.0,15.4655004231383,2265347.72736,39791107.4622088,0.0,39791107.4622088,0.0,133780.3776,133780.3776 
 03/17  11:00:00,13.675,2.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,859.484016051755,0.0,2349316.19181439,158.44143825879,414.695882906559,0.0,0.0,102.047494606768,0.0,133.842435975451,342.740638538428,0.0,21.0630468801938,21.9999999999976,21.5315234400957,-308.512853920135,1205606.27930821,0.0,0.514501107335818,36168013.9398227,0.0,15.4350332200745,2265347.72736,36612819.95105,0.0,36612819.95105,0.0,133780.3776,133780.3776 
 03/17  12:00:00,14.2125,3.225,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,737.914431792859,0.0,2114956.33370864,209.384595588535,497.443906237674,0.0,0.0,113.384260012523,0.0,31.1098064585239,127.086265542662,0.0,21.3271054976259,22.0000000000002,21.6635527488131,-186.526884786789,1096215.14356711,0.0,0.513549573497903,32886449.0882653,0.0,15.4064872049371,2265347.72736,33730410.4392338,0.0,33730410.4392338,0.0,133780.3776,133780.3776 
 03/17  13:00:00,15.4625,2.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,656.284599202099,0.0,1871496.4997897,199.661834761641,486.3783134123,0.0,0.0,115.385231896199,0.0,1.094931895988765E-002,54.5210538936003,0.0,21.6229335213921,22.0000000000002,21.8114667606961,-92.0369700102447,967580.909474882,0.0,0.511308047174164,29026944.8729117,0.0,15.3392414152249,2265347.72736,27794950.2897938,0.0,27794950.2897938,0.0,133780.3776,133780.3776 
 03/17  14:00:00,16.475,2.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,521.063627819088,0.0,1510510.58583288,125.849967917952,351.71326348488,0.0,0.0,110.141025681169,0.0,0.0,59.2093386530389,0.0,21.8883097534349,21.9999999999999,21.9441548767174,-29.6573027000532,789693.311068552,0.0,0.509530990481508,23690721.8020571,0.0,15.2859297144452,2265347.72736,23071220.7937942,0.0,23071220.7937942,0.0,133780.3776,133780.3776 
 03/17  15:00:00,17.3875,0.975,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,239.725550993528,0.0,799377.341377811,7.61725246457914,101.391621503929,0.0,0.0,80.9509913060058,0.0,0.0,57.3829381835929,0.0,21.8581933693923,22.,21.9290966846962,-46.3371336309044,626310.643462963,0.0,0.507943386065176,3757856.7361249,0.0,3.04766031639105,453069.545472,4432058.14735662,0.0,4432058.14735662,0.0,40134.11328,93646.2643200001 
 03/17  16:00:00,15.675,5.125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,108.504175910505,0.0,522842.48756668,0.0,40.2422493476982,0.0,0.0,30.8203840652214,0.0,0.0,37.4415424975858,0.0,21.8443956648422,22.,21.9221978324211,-51.69708194236,817248.863218449,0.0,0.510978511216942,4903356.56479419,0.0,3.06587106730166,453069.545472,6149296.78313222,0.0,6149296.78313222,0.0,40134.11328,93646.2643200001 
 03/17  17:00:00,14.0875,8.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,5.69270885277878,12.5884975727642,281820.556447892,0.298114742237416,2.48861242674302,2.3192321551199,9.375769237452851E-002,0.400278738241089,7.80101188323167,0.0,3.22222103354756,2.88665688016548,21.7328439798879,22.,21.8664219899439,-85.4110134252137,1139577.52237468,0.0,0.513762681831337,6837420.71183464,0.0,3.08257609098802,453069.545472,7856268.99450648,0.0,7856268.99450648,0.0,40134.11328,93646.2643200001 
 03/17  18:00:00,13.2125,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.0076616105076,156194.874699001,0.460887114016266,0.0,18.9554626141786,0.249176785897104,0.0,23.3585295907828,0.0,0.0,22.6936694055462,21.3492160255927,20.6371881703158,20.9932020979542,170.314662213414,1077315.09064838,0.0,0.513066557416055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  19:00:00,12.1125,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.226985377465,0.0,0.0,0.0,46.2777478358225,0.0,0.0,45.0985651322235,0.0,0.0,44.8506724094193,20.7576655322489,19.8127724601139,20.2852189961814,265.246927505991,1061364.4021297,0.0,0.513505954965366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  20:00:00,11.7,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.351124607023,0.0,0.0,0.0,45.9964322757152,0.0,0.0,44.7306545988194,0.0,0.0,44.6240377324882,20.3095293725101,19.3784017701258,19.843965571318,273.918814801895,964615.723835244,0.0,0.513520623705189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  21:00:00,11.325,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.789009681637,0.0,0.0,0.0,45.0806068897709,0.0,0.0,44.0157737004971,0.0,0.0,43.6926290913688,19.9264700912115,19.0188507111189,19.4726604011652,274.608405010849,978328.468967557,0.0,0.513562122503533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  22:00:00,11.1,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.849600478484,0.0,0.0,0.0,44.8068983975981,0.0,0.0,43.5244105672584,0.0,0.0,43.518291513627,19.5771808898421,18.6983890657951,19.1377849778186,274.642919516723,1012526.08408462,0.0,0.513388246719335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  23:00:00,11.1,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.503655306275,0.0,0.0,0.0,44.0653878606283,0.0,0.0,42.5559382500496,0.0,0.0,42.8823291955972,19.2851387542363,18.4483474701452,18.8667431121907,266.797700938938,1002481.1705723,0.0,0.512939463523964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/17  24:00:00,11.1,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.10468722121,0.0,0.0,0.0,42.6298097430897,0.0,0.0,40.9917320142151,0.0,0.0,41.4831454639057,19.0389073825387,18.2388135333611,18.6388604579499,259.835978221975,986199.420309807,0.0,0.512565954165085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  01:00:00,11.1,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.508099106492,0.0,0.0,0.0,39.5882622497278,0.0,0.0,38.3801223370854,0.0,0.0,38.5397145196792,18.8319360061869,18.0636770004598,18.4478065033233,254.035471074737,968234.201589149,0.0,0.512255145435588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  02:00:00,10.7875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.245984827993,0.0,0.0,0.0,40.1777308139849,0.0,0.0,38.9370638673497,0.0,0.0,39.131190146658,18.6403125771673,17.8739103896976,18.2571114834324,257.123361796713,1033296.87565881,0.0,0.512468493049024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  03:00:00,10.9125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.291670199849,0.0,0.0,0.0,38.1306023000249,0.0,0.0,36.9750476410839,0.0,0.0,37.1860202587399,18.4758680170375,17.7384474135375,18.1071577152875,252.315891618844,963581.32145721,0.0,0.512015945981908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  04:00:00,11.1,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.894755335583,0.0,0.0,0.0,36.2972414536114,0.0,0.0,35.3383936900729,0.0,0.0,35.2591201918986,18.3549796419657,17.6543615884939,18.0046706152298,240.379046004336,904464.431380518,0.0,0.511537109381325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  05:00:00,10.7875,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.425717426649,0.0,0.0,0.0,37.8485911346164,0.0,0.0,36.7174090207811,0.0,0.0,36.8597172712514,18.2304340222466,17.5193510839617,17.8748925531042,245.201249420267,978602.31830523,0.0,0.511845529505424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  06:00:00,10.6,3.4375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.342838612552,0.0,0.0,0.0,38.8522846770613,0.0,0.0,37.6821190520481,0.0,0.0,37.8084348834427,18.1118406316022,17.3939661855722,17.7529034085872,250.282901394405,956616.341496187,0.0,0.511973780098839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  07:00:00,10.9125,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,32.97424460294,41.4860402052451,260444.260730258,0.254167609359192,1.25638341233718,20.285792641909,0.221063413650374,0.0,20.7924673378141,17.3912090140126,40.6448570177868,9.33477605270591,18.1059496960365,17.4040347377318,17.7549922168842,247.548596567664,897202.084448437,0.0,0.511434048048027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  08:00:00,11.7875,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,197.563663830547,0.0,747475.384948565,3.74945189767968,46.1084658603579,0.0,0.67647059973153,15.7169738746153,0.0,39.6529447400894,135.738224095573,0.0,18.3140392368723,17.6611291025974,17.9875841697349,230.015887055284,816197.383828074,0.0,0.510312014658361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  09:00:00,12.8875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,319.234467095298,0.0,1002955.83991978,11.8823458154617,102.874606698414,0.0,2.059622635379992E-002,41.9795049703099,0.0,46.0806145189014,174.380355426575,0.0,18.5364444331382,17.9551091145542,18.2457767738462,201.187104161215,695623.765257886,0.0,0.508864829321474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  10:00:00,12.9875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,509.554967350802,0.0,1473874.82932168,36.7970422562019,192.259377741986,0.0,0.0,72.9822129225945,0.0,69.6361842123388,244.313376686222,0.0,18.92045636207,18.308148379667,18.6143023708685,206.015013190821,696038.235369764,0.0,0.509316162297854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  11:00:00,13.4875,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,439.421645950574,0.0,1278164.14879001,54.5604204562635,199.467903701458,0.0,0.0,65.9404130330048,0.0,44.7337295552832,174.013329216111,0.0,19.119005983227,18.5025362119144,18.8107710975707,195.247242383657,693805.422088928,0.0,0.508752378548244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  12:00:00,14.2125,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,481.120962130257,0.0,1397382.29330963,85.1178140110785,279.500119477307,0.0,0.0,86.2890203832018,0.0,13.7168587679694,115.331822269749,0.0,19.4508108144741,18.8501849991401,19.1504979068071,181.058583816153,660071.995512417,0.0,0.508065985523021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  13:00:00,14.0875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,403.187306344616,0.0,1218018.94639443,48.6655284734166,229.077341779639,0.0,0.0,87.8865274512414,0.0,2.592019552914580E-003,86.2234371137358,0.0,19.6653327271199,19.007502618245,19.3364176726825,185.199005771798,746583.656856042,0.0,0.508544331888978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  14:00:00,14.9625,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,429.354734580008,0.0,1260163.58082321,71.0385772576788,258.738681796268,0.0,0.0,97.7825559028909,0.0,0.0,72.8334968808482,0.0,19.9613278848449,19.3414201958967,19.6513740403708,174.106157949845,577882.806241671,0.0,0.507612507068398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  15:00:00,15.9125,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,186.690332217277,0.0,641962.119234243,6.58418303161476,81.4675671133981,0.0,0.0,68.1600758594661,0.0,0.0,37.0626892444126,0.0,20.0114282537444,19.4836935297885,19.7475608917664,127.310920570116,444871.848589104,0.0,0.506196010299756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  16:00:00,15.4125,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,116.821591421945,0.0,495235.040703109,0.0,43.2757472857558,0.0,0.0,44.7260630916606,0.0,0.0,28.8197810445283,0.0,20.0507342807926,19.4622655262376,19.7564999035151,140.317514538523,569639.699105652,0.0,0.507015901913598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  17:00:00,14.3125,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,72.1701065999646,0.0,417115.070111835,3.91947579138373,32.2917270734086,0.0,1.23268310302249,24.0268766149175,0.0,0.0,15.8515029116385,0.0,20.0174623784343,19.326767248288,19.6721148133612,174.818775652777,717037.277684659,0.0,0.508716537350541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  18:00:00,13.2125,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,18.2793996892139,20.7949636037372,278043.779393556,5.36824685485013,14.6498876180133,5.1726386293645,2.85525408909454,5.87854995193074,5.68598948557666,0.0,0.0,12.1853733695262,19.8681087465971,19.1039102020676,19.4860094743323,204.56187318982,841343.340148926,0.0,0.510282002148372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  19:00:00,12.1125,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.076527809002,0.0,0.0,0.0,42.017925104565,0.0,0.0,40.2019658103105,0.0,0.0,40.8566368941263,19.5732076897861,18.7475639441942,19.1603858169902,231.65748728314,986728.828717173,0.0,0.51161185056245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  20:00:00,11.325,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.925779568395,0.0,0.0,0.0,43.9842923298521,0.0,0.0,42.1818095791643,0.0,0.0,42.7596776593785,19.3051186240371,18.4435006376341,18.8743096308356,254.960032349056,1018071.24825063,0.0,0.512507396277991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  21:00:00,11.475,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.479814917039,0.0,0.0,0.0,39.9762652280141,0.0,0.0,38.6437514567669,0.0,0.0,38.8597982322577,19.0539947688871,18.2440922281964,18.6490434985417,246.960635727461,897746.803568928,0.0,0.511912210908712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  22:00:00,12.0125,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.480321911103,0.0,0.0,0.0,36.2473782973253,0.0,0.0,34.9903148343057,0.0,0.0,35.242628779472,18.8403654622216,18.1195823404761,18.4799739013488,221.507835109043,805212.753193954,0.0,0.510728180775372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  23:00:00,11.8875,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.139307363133,0.0,0.0,0.0,35.7354646047305,0.0,0.0,34.682089257948,0.0,0.0,34.721753500455,18.64580835888,17.952641138167,18.2992247485235,216.441271521201,820420.733854831,0.0,0.510651903932582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/18  24:00:00,11.325,4.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.11821374033,0.0,0.0,0.0,37.4273736221331,0.0,0.0,36.3079905560229,0.0,0.0,36.3828495621738,18.4577087409491,17.7420868731408,18.0998978070449,230.319632182989,933179.612947025,0.0,0.511269976474849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/19  01:00:00,10.7875,5.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.350538348018,0.0,0.0,0.0,40.3104955188202,0.0,0.0,38.9390677541064,0.0,0.0,39.1009750750911,18.2894435053094,17.5544844367579,17.9219639710336,242.334991056658,996870.943665664,0.0,0.511903072382371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/19  02:00:00,9.85,4.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.805854003889,0.0,0.0,0.0,43.0976744320748,0.0,0.0,41.9063128901036,0.0,0.0,41.8018666817105,18.1275235350284,17.3313507579253,17.7294371464769,268.402679223069,1166759.72294547,0.0,0.513182293902769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/19  03:00:00,9.775,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.282153203739,0.0,0.0,0.0,42.5670427929947,0.0,0.0,41.3649582771397,0.0,0.0,41.3501521336046,17.9781633934461,17.1878633704406,17.5830133819434,273.592258994836,1199745.76526271,0.0,0.513049461225102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/19  04:00:00,10.,5.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.829653530383,0.0,0.0,0.0,40.3276181245742,0.0,0.0,39.3962367598629,0.0,0.0,39.1057986459457,17.8770197473134,17.1242844190596,17.5006520831865,261.34586198215,1122182.59410659,0.0,0.512541786894281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/19  05:00:00,9.3125,4.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.746707522704,0.0,0.0,0.0,43.3648493160222,0.0,0.0,42.3293348377563,0.0,0.0,42.0525233689258,17.7597641955666,16.9659512499062,17.3628577227364,277.211765866203,1356217.80384855,0.0,0.513454768403419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/19  06:00:00,8.525,4.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,165.064908233389,0.0,0.0,0.0,56.2061962261599,0.0,0.0,54.8629474069813,0.0,0.0,53.995764600248,18.728678319466,21.9477434446622,20.3382108820641,-1387.16713785724,2209702.40128073,0.0,0.523785030838983,0.0,0.0,0.0,0.0,7858923.51310861,0.0,7858923.51310861,0.0,26756.07552,107024.30208 
 03/19  07:00:00,8.3,7.45,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,75.4500263240743,61.0241302843883,526514.942344261,1.43505223809603,0.0,45.1496782429448,1.23642706384312,0.0,45.8696217018635,86.1368703521581,120.454112204511,15.0089162200168,19.543554502231,21.9999997756456,20.7717771389383,-1095.90960494861,2096794.96621481,0.0,0.524288138178468,12580112.6296534,0.0,3.1457288290708,453069.545472,17424142.8384887,0.0,17424142.8384887,0.0,26756.07552,107024.30208 
 03/19  08:00:00,9.3625,9.1125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,530.505947819787,0.0,1801312.0542332,29.9591680254535,63.9973839118575,0.0,4.98999703123247,4.60975018347552,2.5880634872799,304.317245873689,464.486877211734,0.0,20.1602937606449,21.9999999991828,21.0801468799138,-769.278147269261,1841525.91810592,0.0,0.522352183323326,22098176.6246507,0.0,6.26822619987991,906139.090944001,25754039.3658529,0.0,25754039.3658529,0.0,80268.2265600001,107024.30208 
 03/19  09:00:00,10.375,10.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,822.200896047684,0.0,2428765.66570882,90.8586924948156,215.255497112467,0.0,0.203438615249589,27.3112478441713,0.0,370.491620670856,579.634151091046,0.0,20.7154134328686,21.9999999999938,21.3577067164312,-491.833706090469,1659124.54404907,0.0,0.520497060974474,94570048.3764146,0.0,29.668332475545,4304160.681984,95699450.5566439,0.0,95699450.5566439,0.0,240804.67968,240804.67968 
 03/19  10:00:00,11.2875,8.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,910.740581428521,0.0,2596985.94756809,161.345816148329,352.805416719915,0.0,0.0,59.8636861723773,0.0,307.002222535408,498.071478536228,0.0,21.0415073499606,22.0000000000006,21.5207536749806,-330.144786603496,1522259.51337951,0.0,0.518828670158966,86768763.2972408,0.0,29.5732341990611,4304160.681984,87341071.9593136,0.0,87341071.9593136,0.0,240804.67968,240804.67968 
 03/19  11:00:00,12.3875,4.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,854.898823838465,0.0,2367191.72673819,199.225464615218,430.179659366718,0.0,0.0,81.9013269529019,0.0,173.816598604802,342.817837518844,0.0,21.26291494536,22.0000000000003,21.6314574726802,-222.811338205341,1366377.08847659,0.0,0.516828239412172,77883432.6315424,0.0,29.4592096464938,4304160.681984,77641573.2843353,0.0,77641573.2843353,0.0,240804.67968,240804.67968 
 03/19  12:00:00,13.4875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,633.871907784706,0.0,1867976.54479489,186.739155570543,435.464649602515,0.0,0.0,94.6125361208726,0.0,27.1585992568472,103.794722061318,0.0,21.3509358294669,22.0000000000006,21.6754679147338,-178.986432265901,1198338.82933726,0.0,0.514847966985047,68305301.9058252,0.0,29.3463341181477,4304160.681984,68243873.8090937,0.0,68243873.8090937,0.0,240804.67968,240804.67968 
 03/19  13:00:00,14.2125,2.475,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,615.358687346587,0.0,1806664.72491807,235.920095226538,493.960795591017,0.0,0.0,96.7937670063006,0.0,1.198612678105348E-002,24.6041247492692,0.0,21.5609827427358,22.,21.7804913713679,-107.256843952736,1106120.98687514,0.0,0.513544184157324,33183579.8213946,0.0,15.4063255247197,2265347.72736,33204682.3130708,0.0,33204682.3130708,0.0,240804.67968,214048.60416 
 03/19  14:00:00,15.15,4.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,471.910830109703,0.0,1419707.36972841,157.758568424654,356.752989324923,0.0,0.0,90.6303017280951,0.0,0.0,24.5275390566842,0.0,21.822601977169,22.,21.9113009885845,-49.4513812118707,960381.52943861,0.0,0.511878752456017,54741732.5026861,0.0,29.177088889993,4304160.681984,53911409.5563187,0.0,53911409.5563187,0.0,240804.67968,240804.67968 
 03/19  15:00:00,15.225,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,162.187339143562,0.0,666654.668815766,10.6804994857425,79.4922374256636,0.0,0.0,63.058796008687,0.0,0.0,19.636305709211,0.0,21.8299071584064,21.9999999999999,21.9149535792031,-56.549204138809,953519.414300825,0.0,0.511743605230089,54350571.2510045,0.0,29.1693854981151,4304160.681984,53297265.5649025,0.0,53297265.5649025,0.0,240804.67968,240804.67968 
 03/19  16:00:00,14.3125,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,56.9025754818446,0.0,439955.033292492,0.0,22.6539119592398,0.0,0.0,26.3994264018348,0.0,0.0,7.84923712076996,0.0,21.8455655940929,22.0000000000004,21.9227827970467,-54.1405243550642,1091237.91428696,0.0,0.513366125550776,62200470.7248695,0.0,29.2618691563942,4304160.681984,60896042.7426292,0.0,60896042.7426292,0.0,240804.67968,240804.67968 
 03/19  17:00:00,13.525,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,10.1394331219105,3.82182717557047,339795.961025238,4.72585173350134,10.6524704496316,0.984569270474347,1.48628997583884,4.78426231387445,0.483539900673461,0.0,0.0,7.65101764601824,21.7804059380036,22.0000000000003,21.890202969002,-72.0805993533683,1219955.87682897,0.0,0.514770542824633,69537168.4003884,0.0,29.3419209410041,4304160.681984,67550937.6016073,0.0,67550937.6016073,0.0,240804.67968,240804.67968 
 03/19  18:00:00,12.6125,8.6125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,1.80529995009959,50.3766965941253,255454.901079746,6.97894964235585,6.60473748333906,13.2707715798672,3.75244006005696,0.166635897988926,14.6788386502612,0.0,0.0,27.3931597952253,21.5830968382908,22.0000000000002,21.7915484191455,-125.638072124872,1322938.38833331,0.0,0.516425251480192,55563404.1665899,0.0,21.6898605621681,3171486.818304,56009901.9631353,0.0,56009901.9631353,0.0,187292.52864,214048.60416 
 03/19  19:00:00,11.8875,8.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,149.72673961845,10675.5754145083,0.0,0.0,50.9467818786888,0.0,0.0,49.5228432384465,0.0,0.0,49.2571145013148,21.2658639844431,22.0000000000002,21.6329319922216,-213.277586994707,1433858.53091882,0.0,0.517736424259592,34412594.5983343,0.0,12.4256741822302,1812278.181888,35691469.3863346,0.0,35691469.3863346,0.0,133780.3776,160536.45312 
 03/19  20:00:00,11.325,7.4875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,127.937030698234,0.0,0.0,0.0,43.4879838226869,0.0,0.0,41.7699341643878,0.0,0.0,42.6791127111591,19.5385669822746,15.0735276446579,17.3060473134662,1951.4929453439,536884.297415932,0.0,0.506646095496163,12885405.4288555,0.0,12.1595062919079,1812278.181888,4483056.88321534,0.0,4483056.88321534,0.0,133780.3776,160536.45312 
 03/19  21:00:00,10.7875,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,119.019209467463,0.0,0.0,0.0,40.5083518161303,0.0,0.0,38.7068344950085,0.0,0.0,39.8040231563246,18.5480746903358,15.6899797327368,17.1190272115363,1307.45481876355,698995.456650451,0.0,0.508693369968192,4193987.11579188,0.0,3.05216021980915,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/19  22:00:00,10.6,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.392905980856,0.0,0.0,0.0,39.6298397800242,0.0,0.0,37.8212353132288,0.0,0.0,38.9418308876025,18.0985640175738,15.3695366938624,16.7340503557181,1229.2278233717,675467.507552336,0.0,0.508405178434737,4052804.76338908,0.0,3.05043107060842,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/19  23:00:00,10.6,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,114.682576966756,0.0,0.0,0.0,39.0706781213683,0.0,0.0,37.3000298813762,0.0,0.0,38.3118689640119,17.8753993558242,15.9159645669926,16.8956819614084,831.252564890115,707275.646153971,0.0,0.509447969833683,2121675.50595098,0.0,1.52834390950105,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/19  24:00:00,10.225,4.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.503706128978,0.0,0.0,0.0,40.3739529325632,0.0,0.0,38.6216861346,0.0,0.0,39.5080670618149,17.6862930280559,15.7265302751774,16.7064116516166,816.607795723642,770619.402398484,0.0,0.509711478617158,2311853.56725994,0.0,1.52913443585147,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/20  01:00:00,9.625,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.566907809752,0.0,0.0,0.0,43.8236627879883,0.0,0.0,41.9607317829462,0.0,0.0,42.7825132388179,17.6876975649647,16.7982835291397,17.2429905470522,344.886477254743,1058933.64200185,0.0,0.5127404542494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/20  02:00:00,9.4,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.420587163807,0.0,0.0,0.0,45.8205027010764,0.0,0.0,43.8842391656769,0.0,0.0,44.7158452970534,17.7504003045866,16.9615577783789,17.3559790414827,281.91741623369,1117973.04508908,0.0,0.513367559563517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/20  03:00:00,9.0875,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.918354325211,0.0,0.0,0.0,47.0993378527315,0.0,0.0,44.9717175917257,0.0,0.0,45.8472988807537,17.6645785472795,16.8656963302394,17.2651374387594,286.793771066074,1135376.35742074,0.0,0.513771412031829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/20  04:00:00,8.2125,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.067861517847,0.0,0.0,0.0,50.5131922684053,0.0,0.0,48.3957424854605,0.0,0.0,49.1589267639815,17.5273445638242,16.6727153413299,17.100029952577,311.08326262377,1357111.8606589,0.0,0.514984874739181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/20  05:00:00,7.425,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,156.097870832207,0.0,0.0,0.0,53.1357608342781,0.0,0.0,51.2062239072042,0.0,0.0,51.7558860907245,17.3635205975066,16.4589604138137,16.9112405056602,336.536955646916,1445305.75883719,0.0,0.516048538159896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/20  06:00:00,7.575,2.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,177.91162658473,0.0,0.0,0.0,60.7089486682274,0.0,0.0,58.5637884410724,0.0,0.0,58.6388894754298,18.4616964297854,21.9383824294104,20.2000394295979,-1542.54625718187,2113530.05320506,0.0,0.525630293891694,0.0,0.0,0.0,0.0,8655542.58913025,0.0,8655542.58913025,0.0,26756.07552,107024.30208 
 03/20  07:00:00,7.8,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,127.278704956818,47.3907600171463,707758.942970132,2.06635105988199,0.0,46.7497268696493,1.7904827623085,0.0,46.4274625009662,134.457970459292,188.676578592989,15.611444282702,19.4055426877573,21.9999995751826,20.70277113147,-1190.68695148021,2038703.7993666,0.0,0.525272685267526,12232221.6284165,0.0,3.15163611160516,453069.545472,18365780.4696833,0.0,18365780.4696833,0.0,26756.07552,107024.30208 
 03/20  08:00:00,9.8625,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,638.924605956504,0.0,2026338.71442693,36.4571915778884,73.9655785277114,0.0,6.24807414154398,9.56643227382754,2.29676913398335,375.660623259257,557.689364288948,0.0,20.081548251453,21.9999999983087,21.0407741248808,-822.588060054208,1744078.31836053,0.0,0.521445570815841,20928928.6191865,0.0,6.25734684979009,906139.090944001,25120905.117145,0.0,25120905.117145,0.0,80268.2265600001,107024.30208 
 03/20  09:00:00,12.475,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,919.817101522754,0.0,2551886.23772871,100.681270062033,240.573453791285,0.0,0.232257050543048,40.0873041442852,0.0,412.013857867524,639.156343587183,0.0,20.655112160608,21.9999999999895,21.3275560802988,-527.246730019899,1358470.9900491,0.0,0.516673404416056,77432817.442298,0.0,29.4503840517152,4304160.681984,78548438.1768723,0.0,78548438.1768723,0.0,240804.67968,240804.67968 
 03/20  10:00:00,13.9875,3.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,985.304238664798,0.0,2659105.07236026,174.02663472108,380.240157237668,0.0,0.0,72.1587378485779,0.0,330.933587241877,532.905343578553,0.0,21.011677564579,22.0000000000002,21.5058387822896,-345.173994822034,1136719.3049482,0.0,0.51395068199347,64792981.523633,0.0,29.2951888736278,4304160.681984,65141268.2547165,0.0,65141268.2547165,0.0,240804.67968,240804.67968 
 03/20  11:00:00,14.4,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,932.155026408452,0.0,2485504.4505228,233.460008306707,474.18578693678,0.0,0.0,91.7191129920053,0.0,199.931477257644,366.250126479668,0.0,21.3155966775434,22.0000000000002,21.6577983387718,-202.258768453182,1093766.39010751,0.0,0.513207076213514,62344514.1998738,0.0,29.2528033441703,4304160.681984,61200102.623937,0.0,61200102.623937,0.0,240804.67968,240804.67968 
 03/20  12:00:00,14.775,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,719.523519681099,0.0,2054915.35954506,266.618106103775,528.260334378608,0.0,0.0,101.901595110196,0.0,39.7427320388373,89.3615901922951,0.0,21.4913097930225,22.,21.7456548965113,-127.666475982829,1029528.5025065,0.0,0.512542334196675,58683066.0263231,0.0,29.2149130492105,4304160.681984,57778385.2817823,0.0,57778385.2817823,0.0,240804.67968,240804.67968 
 03/20  13:00:00,15.375,9.325,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,661.644854445439,0.0,1902418.68952498,270.954507738189,534.449261241729,0.0,0.0,102.575018027043,0.0,1.447996377514554E-002,24.620575176668,0.0,21.7126146742297,22.,21.8563073371148,-68.5631430941255,945013.606013803,0.0,0.511475708091303,28350367.6664272,0.0,15.3442712427391,2265347.72736,28120716.3952602,0.0,28120716.3952602,0.0,240804.67968,214048.60416 
 03/20  14:00:00,15.225,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,488.679369392152,0.0,1472671.98421845,179.347606353336,377.727806129792,0.0,0.0,90.661942965638,0.0,0.0,20.289620296722,0.0,21.9299095763744,22.0000000000001,21.9649547881873,-20.574965314146,969775.841151616,0.0,0.511740610195401,55277111.9972669,0.0,29.1692147811378,4304160.681984,53616617.1522794,0.0,53616617.1522794,0.0,240804.67968,240804.67968 
 03/20  15:00:00,14.625,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,136.957879862583,0.0,625801.944279299,11.3604945555418,71.3505603400699,0.0,0.0,55.3152319270396,0.0,0.0,10.2920875954739,0.0,21.8299749252957,22.,21.9149874626479,-56.2867441029412,1059918.69471188,0.0,0.512806236128092,60415206.6414562,0.0,29.2299554593013,4304160.681984,58753183.5146151,0.0,58753183.5146151,0.0,240804.67968,240804.67968 
 03/20  16:00:00,13.7125,10.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,34.0633996412823,0.0,401864.437711456,0.0,14.7151424373438,0.0,0.0,19.5602658489283,0.0,0.0,1.43643271721186,1.64844136220169,21.7800237729628,22.0000000000003,21.8900118864816,-72.9715513743154,1196792.2447554,0.0,0.514436175289862,68216925.215908,0.0,29.3228619915221,4304160.681984,66470356.3452877,0.0,66470356.3452877,0.0,240804.67968,240804.67968 
 03/20  17:00:00,12.9875,11.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,3.49441191021086,10.5231674895294,321785.354299243,5.50290491408739,8.20144778706428,2.80080545569925,1.73067478055277,1.5915327806626,1.31379249573941,0.0,0.0,12.7071381956068,21.6906083143819,22.0000000000003,21.8453041571911,-97.5681266872953,1295523.20975338,0.0,0.515741855411164,73844698.2882503,0.0,29.3972857584363,4304160.681984,72719957.515177,0.0,72719957.515177,0.0,240804.67968,240804.67968 
 03/20  18:00:00,12.1125,10.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,59.9494322291899,245967.402358432,8.5876012841055,5.46091793217199,15.8952593643472,4.66139744327425,0.0,18.1609312012234,0.0,0.0,31.3541595957913,21.4829102350224,22.,21.7414551175112,-153.057531146165,1421465.26808801,0.0,0.517324980696164,59701465.4926479,0.0,21.7276491892389,3171486.818304,59684183.5878,0.0,59684183.5878,0.0,187292.52864,214048.60416 
 03/20  19:00:00,11.325,6.925,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,156.136983374934,11632.4664882258,0.0,0.0,53.1269823370012,0.0,0.0,51.6322475855487,0.0,0.0,51.377753452384,21.1733097607802,22.0000000000002,21.5866548803902,-244.025923450621,1548394.89549581,0.0,0.51875288352666,37161370.5020445,0.0,12.4500692046398,1812278.181888,38146979.293884,0.0,38146979.293884,0.0,133780.3776,160536.45312 
 03/20  20:00:00,10.7875,4.2875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,135.013652950719,0.0,0.0,0.0,45.9057978076959,0.0,0.0,43.9993555591934,0.0,0.0,45.1084995838299,19.4662078943811,15.0459907866094,17.2560993404952,1943.72038422348,618078.251196047,0.0,0.507557259767899,14834310.4490525,0.0,12.1813742344296,1812278.181888,6463842.37550581,0.0,6463842.37550581,0.0,133780.3776,160536.45312 
 03/20  21:00:00,10.6,4.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,120.070856217427,0.0,0.0,0.0,40.9233697914639,0.0,0.0,39.0138740024775,0.0,0.0,40.1336124234858,18.4463184885901,15.5613940229191,17.0038562557546,1328.48796990275,707289.885768157,0.0,0.508805079270728,4243723.41635673,0.0,3.05283047562437,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/20  22:00:00,10.6,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.085571842548,0.0,0.0,0.0,38.5272883171448,0.0,0.0,36.8221362194483,0.0,0.0,37.7361473059544,18.008504239013,15.3024788333218,16.6554915361674,1220.32728671135,661226.709830024,0.0,0.508290339630822,3967356.28114447,0.0,3.04974203778493,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/20  23:00:00,10.6,4.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.910573378858,0.0,0.0,0.0,37.4560190065742,0.0,0.0,35.8602805016238,0.0,0.0,36.5942738706596,17.7919620189815,15.8474461431605,16.819704081071,826.684304570677,750572.62767328,0.0,0.509312695390189,2251692.56784173,0.0,1.52793808617057,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/20  24:00:00,10.6,3.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.517286589386,0.0,0.0,0.0,36.9971161924385,0.0,0.0,35.3870857199651,0.0,0.0,36.133084676982,17.6365563989635,15.7703093183763,16.7034328586699,774.687478932045,773411.409666653,0.0,0.509099266348133,2320215.24166388,0.0,1.5272977990444,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/21  01:00:00,10.6,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.279710290689,0.0,0.0,0.0,37.195073901345,0.0,0.0,35.7876784753664,0.0,0.0,36.296957913978,17.6937868328527,16.8898873400691,17.2918370864609,311.134302686122,754998.854043281,0.0,0.511198476670658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/21  02:00:00,10.9125,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.455666327095,0.0,0.0,0.0,36.5876118526599,0.0,0.0,35.2366589980211,0.0,0.0,35.6313954764137,17.8028205830009,17.1442529711413,17.4735367770711,233.765763258847,756893.639313107,0.0,0.511015900536095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/21  03:00:00,10.7875,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.442599329727,0.0,0.0,0.0,36.8857444203154,0.0,0.0,35.6529505594974,0.0,0.0,35.9039043499143,17.7743123785546,17.1165092384143,17.4454108084844,231.148019747639,843070.396235384,0.0,0.511166788296279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/21  04:00:00,10.9125,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.085318377697,0.0,0.0,0.0,35.3883049500078,0.0,0.0,34.257447507183,0.0,0.0,34.4395659205066,17.7209072903119,17.0779805057652,17.3994438980386,228.442658865643,843574.92650744,0.0,0.510865517694978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/21  05:00:00,10.4125,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.244939349832,0.0,0.0,0.0,38.9335761079848,0.0,0.0,37.4085919915637,0.0,0.0,37.9027712502838,17.6595252840659,16.9835817799466,17.3215535320062,237.097905051668,964640.072763866,0.0,0.511578831868723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/21  06:00:00,10.,2.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,138.175258082497,0.0,0.0,0.0,47.0559700404754,0.0,0.0,45.84432603378,0.0,0.0,45.2749620082417,18.6806282037642,21.9487942692725,20.3147112365183,-1395.40083614747,1697531.00714968,0.0,0.521175995112484,0.0,0.0,0.0,0.0,7702507.3811218,0.0,7702507.3811218,0.0,26756.07552,107024.30208 
 03/21  07:00:00,10.6875,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,114.326704826793,55978.6338268283,0.0,0.0,38.5074076351442,0.0,0.0,39.5311025930164,0.0,0.0,36.2881945986328,19.4185377974627,21.9999998370899,20.7092688172763,-1155.08209107433,1598363.51794873,0.0,0.519935456079963,9590167.23453225,0.0,3.11961273647978,453069.545472,15269989.7164609,0.0,15269989.7164609,0.0,26756.07552,107024.30208 
 03/21  08:00:00,12.1625,2.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,38.3166578727187,193471.523256872,0.0,0.0,11.9860197935398,0.0,0.0,17.7481030849258,0.0,0.738559949500955,9.3210949437541,19.6903925492213,21.9999999996513,20.8451962744363,-991.225944645235,1393377.53732978,0.0,0.517243658547407,16720527.2841683,0.0,6.20692390256889,906139.090944001,21378830.8804612,0.0,21378830.8804612,0.0,80268.2265600001,107024.30208 
 03/21  09:00:00,12.425,4.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,119.751273944716,0.0,568592.332008896,6.28031126039319,40.5467360406733,0.0,0.0,11.7520793103521,1.37548705619855,20.7391977531849,68.8279456498886,0.0,20.059191775885,21.999999999999,21.029595887942,-796.029938945482,1362994.81056613,0.0,0.516764169681535,77690698.9737316,0.0,29.4555576718475,4304160.681984,80188902.689808,0.0,80188902.689808,0.0,240804.67968,240804.67968 
 03/21  10:00:00,13.575,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,481.290924036237,0.0,1439244.20456474,36.3474663002885,181.231358197047,0.0,0.0,67.3592321268209,0.0,70.123325532047,232.70033371237,0.0,20.5435053726115,22.0000000000003,21.2717526863059,-551.120213246637,1230196.04049654,0.0,0.514681353466952,70120745.2632016,0.0,29.3368371476163,4304160.681984,69579947.2724345,0.0,69579947.2724345,0.0,240804.67968,240804.67968 
 03/21  11:00:00,14.4,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,509.243186927826,0.0,1479335.66426635,49.4018278245881,224.222345686818,0.0,0.0,86.0460210198595,0.0,36.2880881123823,198.974820221148,0.0,20.7979624713157,22.0000000000002,21.3989812356579,-422.705215930936,1116424.6042949,0.0,0.513199964086826,63635625.4621143,0.0,29.2523979529491,4304160.681984,62140912.0076938,0.0,62140912.0076938,0.0,240804.67968,240804.67968 
 03/21  12:00:00,15.15,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,697.254802273682,0.0,1962399.82967506,172.848852805937,448.532340420497,0.0,0.0,116.720344030665,0.0,23.8247178286938,132.00211782252,0.0,21.1943051908938,22.,21.5971525954469,-243.918334277847,1006576.29053407,0.0,0.511865777784042,57374289.5290417,0.0,29.1763493336904,4304160.681984,55170217.6257989,0.0,55170217.6257989,0.0,240804.67968,240804.67968 
 03/21  13:00:00,15.6,8.7625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,651.107588064201,0.0,1856798.0417442,183.605264064671,467.562428498744,0.0,0.0,119.422924547052,0.0,9.912511138721818E-003,64.1222350184044,0.0,21.3885028512203,22.,21.6942514256102,-162.077587812036,935838.266427417,0.0,0.51106905988011,28074916.6320346,0.0,15.3320717964033,2265347.72736,27485054.36036,0.0,27485054.36036,0.0,240804.67968,214048.60416 
 03/21  14:00:00,15.225,8.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,506.894247626112,0.0,1507063.60620154,117.297188212198,336.302132271901,0.0,0.0,108.088153975337,0.0,0.0,62.5039613788739,0.0,21.6203613448914,22.,21.8101806724457,-101.061136312927,969724.052282845,0.0,0.511740603709125,55274159.1374111,0.0,29.1692144114201,4304160.681984,53905122.8039916,0.0,53905122.8039916,0.0,240804.67968,240804.67968 
 03/21  15:00:00,14.3125,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,214.229415115023,0.0,817682.572368448,7.66302136350794,93.5567182647876,0.0,0.0,74.0786362763483,0.0,0.0,46.5940605738869,0.0,21.6143830810624,22.0000000000002,21.8071915405313,-114.622316849672,1122897.44258377,0.0,0.513357309715416,64004619.7973845,0.0,29.2613666537787,4304160.681984,61513920.0622282,0.0,61513920.0622282,0.0,240804.67968,240804.67968 
 03/21  16:00:00,13.525,8.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,80.9234561912207,0.0,513788.964543933,0.0,31.1812944227583,0.0,0.0,29.4421110078044,0.0,0.0,20.300050760658,0.0,21.5950156266808,22.0000000000004,21.7975078133406,-123.732293920532,1181505.11901174,0.0,0.514786805851299,67345715.4166735,0.0,29.342847933524,4304160.681984,68139784.3800879,0.0,68139784.3800879,0.0,240804.67968,240804.67968 
 03/21  17:00:00,12.3,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,5.71461834681696,15.3738864001684,326719.431708676,1.42215393428013,3.42365454994011,2.30505370188207,0.447270302967013,1.95775880845731,7.05036617075888,0.0,1.22730746192606,6.91256900103398,21.5105550211,21.9999999999998,21.7552775105499,-148.670998328413,1377497.66231763,0.0,0.516990952384413,78517354.1134499,0.0,29.4684842859116,4304160.681984,78602340.4055194,0.0,78602340.4055194,0.0,240804.67968,240804.67968 
 03/21  18:00:00,11.325,10.175,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,85.3281037523203,170617.948769789,1.36201254589595,0.0,25.0970454674903,0.670334268351083,0.0,30.3259654685503,0.0,0.0,29.9050928162796,21.3062374594848,22.0000000000007,21.6531187297427,-202.009620288826,1524865.7016425,0.0,0.518760314506831,64044342.8514922,0.0,21.7879332092869,3171486.818304,64748976.8393304,0.0,64748976.8393304,0.0,187292.52864,214048.60416 
 03/21  19:00:00,10.7875,8.4875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,156.290430942255,10840.2059277738,0.0,0.0,53.0358805296966,0.0,0.0,52.3511249779998,0.0,0.0,50.903425434559,21.0382788986239,22.0000000000006,21.5191394493123,-296.483837551464,1619977.1281807,0.0,0.519736340725292,38879372.0009551,0.0,12.473672177407,1812278.181888,40231318.8104608,0.0,40231318.8104608,0.0,133780.3776,160536.45312 
 03/21  20:00:00,10.225,8.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,136.176636277536,0.0,0.0,0.0,46.1354714767104,0.0,0.0,45.0247965104644,0.0,0.0,45.0163682903611,19.3642869346296,15.0210663452906,17.1926766399601,1921.14327458795,699603.828179522,0.0,0.508513376865215,16791088.9324347,0.0,12.2043210447652,1812278.181888,8448062.3583556,0.0,8448062.3583556,0.0,133780.3776,160536.45312 
 03/21  21:00:00,10.,9.925,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,120.640984445203,0.0,0.0,0.0,40.8952852836203,0.0,0.0,39.7787252775636,0.0,0.0,39.9669738840192,18.297568744963,15.2909241681057,16.7942464565343,1398.42907618784,770464.813665303,0.0,0.509376937820403,4622848.40414592,0.0,3.05626162692242,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/21  22:00:00,10.,10.925,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.518727259853,0.0,0.0,0.0,38.4637884748188,0.0,0.0,37.5000180826991,0.0,0.0,37.5549207023353,17.8298797524385,15.0311744032469,16.4305270778427,1279.52786565394,737057.5524984,0.0,0.508877765232758,4422333.00715434,0.0,3.05326659139655,453069.545472,111319.312746287,0.0,111319.312746287,0.0,80268.2265600001,133780.3776 
 03/21  23:00:00,9.625,10.9875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,121.957033931145,0.0,0.0,0.0,41.4391418779539,0.0,0.0,40.0921695203083,0.0,0.0,40.4257225328829,17.6169889531732,15.5052681743869,16.5611285637801,911.416591349328,914132.271589494,0.0,0.510408017704242,2742414.66431379,0.0,1.53122405311273,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/21  24:00:00,9.0875,8.55,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.976334678206,0.0,0.0,0.0,43.5033516339985,0.0,0.0,42.0415606696793,0.0,0.0,42.431422374528,17.392973315731,15.2358382139693,16.3144057648501,925.235709414997,861124.333452298,0.0,0.510898870375018,2583355.78064969,0.0,1.53269661112505,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/22  01:00:00,8.9,6.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.250845656127,0.0,0.0,0.0,44.2673388576316,0.0,0.0,42.9462007800472,0.0,0.0,43.0373060184487,17.4492970448339,16.500199027785,16.9747480363094,374.961339667562,1111377.38338714,0.0,0.513511061210394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/22  02:00:00,8.525,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.529623177333,0.0,0.0,0.0,47.050288365906,0.0,0.0,45.8418924612382,0.0,0.0,45.6374423501891,17.5646560219128,16.711652442357,17.1381542321349,306.537535518885,1258104.58165745,0.0,0.514502476570832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/22  03:00:00,8.3,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,139.01001107297,0.0,0.0,0.0,47.1746640714976,0.0,0.0,46.1017298323924,0.0,0.0,45.73361716908,17.4975444722553,16.6354988378042,17.0665216550297,312.568420512926,1264809.14501316,0.0,0.514783533637346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
