Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/22  04:00:00,8.675,6.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.007518379096,0.0,0.0,0.0,44.4078633891997,0.0,0.0,43.4930827665931,0.0,0.0,43.1065722233036,17.4315748422782,16.6120847076023,17.0218297749403,299.112636269465,1136112.34238689,0.0,0.514081589446804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/22  05:00:00,8.525,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.572735435123,0.0,0.0,0.0,45.6791364876339,0.0,0.0,44.6049159145659,0.0,0.0,44.2886830329228,17.3631576927291,16.5450994502863,16.9541285715077,297.220333822649,1109845.3293665,0.0,0.514249995466503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/22  06:00:00,8.3,4.8875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,164.305114064086,0.0,0.0,0.0,55.9608563209257,0.0,0.0,54.6652260554084,0.0,0.0,53.6790316877514,18.4847402220058,21.9406855968935,20.2127129094497,-1516.95437763947,1920614.08903709,0.0,0.524289500118446,0.0,0.0,0.0,0.0,8437092.12328752,0.0,8437092.12328752,0.0,26756.07552,107024.30208 
 03/22  07:00:00,7.3,4.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,26.0200365213078,50.9055126333019,439088.410529602,0.670195309034207,0.0,45.0695137535918,0.590288629737059,0.0,46.7701899246319,53.4546893671306,82.0861339580142,15.1319063917846,19.3569901444583,21.9999996414487,20.6784948929535,-1203.64114194236,2065673.17842923,0.0,0.526226606817631,12393966.0994819,0.0,3.15735964090579,453069.545472,18917788.0161769,0.0,18917788.0161769,0.0,26756.07552,107024.30208 
 03/22  08:00:00,8.3875,5.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,183.667604749762,0.0,915920.286765826,6.29880128040315,29.7443628387258,0.63748705497943,1.20587929290912,1.63978296226928,7.19357653974775,68.7883062770834,160.114522543494,0.0,19.7553557784295,21.9999999982733,20.8776778883514,-965.358514862295,1952752.41899987,0.0,0.524178636536802,23433016.2615163,0.0,6.29014363844163,906139.090944001,28455674.5845897,0.0,28455674.5845897,0.0,80268.2265600001,107024.30208 
 03/22  09:00:00,8.025,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,279.220556058248,0.0,1284765.13562607,17.1150180819028,84.989279641398,0.0,3.052800348883388E-002,8.61153820123439,1.45845521100879,66.4009891332551,187.078193426625,0.0,20.0931495481435,21.9999999999816,21.0465747740625,-784.023984891573,1984825.81266744,0.0,0.524861632872316,113134916.395808,0.0,29.917113073722,4304160.681984,117595631.265381,0.0,117595631.265381,0.0,240804.67968,240804.67968 
 03/22  10:00:00,8.575,5.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,530.569417233746,0.0,1870737.85767383,57.0349911013447,205.260636411103,0.0,0.0,47.6540721515823,0.0,106.835197063344,277.65470867106,0.0,20.471316716935,22.0000000000002,21.2356583584676,-590.001735326309,1959187.47086243,0.0,0.523816916950262,111673269.568922,0.0,29.8575642661649,4304160.681984,112137375.890563,0.0,112137375.890563,0.0,240804.67968,240804.67968 
 03/22  11:00:00,10.15,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,555.573334064281,0.0,1741050.26195962,73.0138305178023,252.972481392285,0.0,0.0,72.6737234638117,0.0,65.3642531270109,229.927129208185,0.0,20.6811432552815,22.0000000000004,21.340571627641,-479.666458979457,1713885.70664253,0.0,0.520906437566568,97691292.5612912,0.0,29.6916669412944,4304160.681984,98084469.488643,0.0,98084469.488643,0.0,240804.67968,240804.67968 
 03/22  12:00:00,10.9125,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,399.404265966802,0.0,1360568.40804369,62.5580879028102,229.665891224298,0.0,0.0,70.3695915066557,0.0,6.51659334946618,99.3687832358476,0.0,20.7105287102343,22.0000000000002,21.3552643551172,-456.900447969688,1593942.78269299,0.0,0.519510031600756,90854639.2280309,0.0,29.6120718012431,4304160.681984,91449619.7574448,0.0,91449619.7574448,0.0,240804.67968,240804.67968 
 03/22  13:00:00,11.1,9.6125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,468.88614020739,0.0,1547121.54852099,185.853161917542,389.026889219533,0.0,0.0,68.6044226880487,0.0,8.086315544622909E-003,11.2548282998083,0.0,20.9006500492329,22.,21.4503250246165,-371.103116842766,1580672.03215125,0.0,0.519162047935684,47419992.8017234,0.0,15.5748614380705,2265347.72736,48398390.3197027,0.0,48398390.3197027,0.0,240804.67968,214048.60416 
 03/22  14:00:00,11.1,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,405.419507632903,0.0,1389909.24989027,132.773059662335,311.762099203524,0.0,0.0,74.4349923463334,0.0,0.0,19.2224160830464,0.0,21.1129704344691,21.9999999999999,21.5564852172345,-274.617262313111,1586695.40134898,0.0,0.519159841622169,90441188.7753793,0.0,29.5921109724636,4304160.681984,89175156.4832185,0.0,89175156.4832185,0.0,240804.67968,240804.67968 
 03/22  15:00:00,11.1,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,104.047818049619,0.0,640033.405319533,5.98591813847399,51.5925134821524,0.0,0.0,37.6619794717785,0.0,0.0,14.7933250956877,0.0,21.0508746179736,22.0000000000006,21.5254373089871,-293.54563111993,1558176.72244829,0.0,0.51917001487769,88816032.6521018,0.0,29.5926908480283,4304160.681984,89243298.6109347,0.0,89243298.6109347,0.0,240804.67968,240804.67968 
 03/22  16:00:00,10.7875,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,47.331991213612,0.0,514202.284036729,0.0,20.0090789126463,0.0,0.0,21.2235327703624,0.0,0.0,6.09937953060323,0.0,21.0831074723502,22.0000000000003,21.5415537361752,-281.803864467838,1649770.51841568,0.0,0.51972525821013,94035968.2240868,0.0,29.6243397179774,4304160.681984,91867715.5419184,0.0,91867715.5419184,0.0,240804.67968,240804.67968 
 03/22  17:00:00,10.225,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2.28065839250889,14.2228372400659,385135.605514767,3.74842634911636,6.62278757449224,3.53347472660568,1.17888770575842,1.41898158760469,5.37563601205697,0.0,0.0,11.0748372709913,21.0476259327757,22.0000000000006,21.5238129663881,-296.274367934802,1680370.28656934,0.0,0.520775817305617,95781069.4810593,0.0,29.6842215864202,4304160.681984,96750946.3520606,0.0,96750946.3520606,0.0,240804.67968,240804.67968 
 03/22  18:00:00,9.625,8.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,78.7812527786959,258551.637769632,5.56558303303911,2.79671657540836,20.6763182093977,2.99562871725252,0.0,25.8239600174781,0.0,0.0,35.0776911272284,20.9216219613018,22.,21.4608109806509,-348.244643584595,1790203.24662924,0.0,0.521873873388514,75188417.4455613,0.0,21.9187026823176,3171486.818304,76061616.4678827,0.0,76061616.4678827,0.0,187292.52864,214048.60416 
 03/22  19:00:00,9.0875,7.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,179.993882591548,14047.8125625784,0.0,0.0,61.1037753666287,0.0,0.0,60.0194262162641,0.0,0.0,58.8706810086555,20.7198791777302,22.0000000000004,21.3599395888653,-439.483768945307,1867580.82632319,0.0,0.522868976960718,44821893.2527063,0.0,12.5488554470572,1812278.181888,47080919.7426937,0.0,47080919.7426937,0.0,133780.3776,160536.45312 
 03/22  20:00:00,8.9,5.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,155.481379168203,0.0,0.0,0.0,52.7600201033616,0.0,0.0,51.2111516420415,0.0,0.0,51.5102074227999,19.1219681189303,15.0160687195702,17.0690184192502,1839.13274541254,883068.801169389,0.0,0.510882649704442,21193827.2861392,0.0,12.2611835929066,1812278.181888,13619406.4248717,0.0,13619406.4248717,0.0,133780.3776,160536.45312 
 03/22  21:00:00,8.525,5.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,139.99929167922,0.0,0.0,0.0,47.5170598850223,0.0,0.0,46.025216143967,0.0,0.0,46.4570156502311,17.9914759962893,15.0000000008076,16.4957379985485,1400.29797078779,930426.051312826,0.0,0.51149392327132,5582556.01724552,0.0,3.06896353962792,453069.545472,1174060.55270651,0.0,1174060.55270651,0.0,80268.2265600001,133780.3776 
 03/22  22:00:00,8.3,3.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,137.02328799642,0.0,0.0,0.0,46.5425349051438,0.0,0.0,44.9800702008329,0.0,0.0,45.5006828904432,17.5700050353957,15.,16.2850025176979,1163.96049479747,968310.4899834,0.0,0.511901095254665,5809861.76562201,0.0,3.07140657152799,453069.545472,2258753.50672759,0.0,2258753.50672759,0.0,80268.2265600001,133780.3776 
 03/22  23:00:00,7.3,2.9125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,148.16715207444,0.0,0.0,0.0,50.3329362867937,0.0,0.0,48.6866605030394,0.0,0.0,49.1475552846066,17.2547540607313,15.,16.1273770303657,998.301930555672,1095733.98356786,0.0,0.513734523907353,3287198.30247026,0.0,1.54120357172206,226534.772736,685901.28216824,0.0,685901.28216824,0.0,26756.07552,107024.30208 
 03/22  24:00:00,7.0125,1.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,149.572691436112,0.0,0.0,0.0,50.8950169535348,0.0,0.0,48.8611430267415,0.0,0.0,49.8165314558353,17.0213352397947,15.,16.0106676198973,879.705177983185,1135428.04846626,0.0,0.514261387049962,3406279.54409904,0.0,1.54278416114989,226534.772736,1286891.10634532,0.0,1286891.10634532,0.0,13378.03776,107024.30208 
 03/23  01:00:00,6.8875,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,154.448963174781,0.0,0.0,0.0,52.5476971470462,0.0,0.0,50.5801603999288,0.0,0.0,51.3211056278061,17.0585022818867,16.0311993645165,16.5448508232016,415.940588646303,1301892.39316014,0.0,0.516380774220247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/23  02:00:00,5.6375,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,172.087874689711,0.0,0.0,0.0,58.4674010324668,0.0,0.0,56.715680172594,0.0,0.0,56.9047934846499,17.0549518713897,16.0320131354124,16.5434825034011,391.393141051685,1517851.14984076,0.0,0.518639313230702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/23  03:00:00,5.6875,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,168.657400987494,0.0,0.0,0.0,57.3709233063109,0.0,0.0,55.3835399034131,0.0,0.0,55.90293777777,16.9083587503768,15.9039877576207,16.4061732539987,393.543877343376,1505785.96825443,0.0,0.518311029720236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/23  04:00:00,5.4125,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,170.983309902635,0.0,0.0,0.0,58.1254886939157,0.0,0.0,56.2390977636244,0.0,0.0,56.6187234450945,16.782848816037,15.7819307271893,16.2823897716131,391.886946384936,1513021.37061967,0.0,0.518608880523356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/23  05:00:00,4.625,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,179.310859586813,0.0,0.0,0.0,60.8954285124939,0.0,0.0,59.1161600805255,0.0,0.0,59.2992709937937,16.6087105305752,15.5628167017808,16.085763616178,416.214920385329,1597054.60769761,0.0,0.519685111664796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/23  06:00:00,4.4,2.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,210.153868951433,0.0,0.0,0.0,71.4608247075752,0.0,0.0,70.0169069401704,0.0,0.0,68.676137303687,17.9427168140344,21.9193147925138,19.9310158032741,-1847.39209632695,2515740.25943755,0.0,0.531619941628055,0.0,0.0,0.0,0.0,10373249.6266447,0.0,10373249.6266447,0.0,26756.07552,107024.30208 
 03/23  07:00:00,5.15,2.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,169.585114848752,109227.674473742,7.760980776800897E-003,0.0,59.3427606148485,6.999964783494730E-003,0.0,61.0890630160078,0.788091947629375,0.0,49.1532912178955,18.8958381313699,21.99999848215,20.44791830676,-1489.21068931067,2436324.25329967,0.0,0.530275452117401,14617939.2745421,0.0,3.18165271270441,453069.545472,22229836.8632101,0.0,22229836.8632101,0.0,26756.07552,107024.30208 
 03/23  08:00:00,6.975,2.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,86.3232433698007,247015.534687662,4.102706516917545E-003,0.0,28.725713017991,2.005844700578959E-003,0.0,36.5592971181839,8.470069628995805E-002,0.0,21.0382332336259,19.2160112089668,21.9999999896472,20.608005599307,-1282.73868170011,2176703.78780381,0.0,0.526815871673995,26120429.7474917,0.0,6.32179046008794,906139.090944001,32340163.9728605,0.0,32340163.9728605,0.0,80268.2265600001,107024.30208 
 03/23  09:00:00,9.175,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,37.9294180904887,1.47949028743248,464546.499794078,0.0,14.6323486008116,0.153665274433415,0.0,2.50191422391934,5.2993397819351,0.0,24.7686700346938,0.0,19.5941813599615,21.9999999998635,20.7970906799125,-1060.76629759866,1846644.80668437,0.0,0.522709913130177,105258662.857484,0.0,29.7944650484201,4304160.681984,108329147.275833,0.0,108329147.275833,0.0,240804.67968,240804.67968 
 03/23  10:00:00,10.375,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,129.383481005074,0.0,665481.167422014,0.0,48.9074617460813,0.0,0.0,22.4149396624928,0.0,0.0,58.0610795965003,0.0,19.8711613452236,21.9999999999977,20.9355806726106,-895.507237930062,1659195.26552034,0.0,0.520498287520295,94574103.2641677,0.0,29.6684023886568,4304160.681984,97353818.7517448,0.0,97353818.7517448,0.0,240804.67968,240804.67968 
 03/23  11:00:00,11.2875,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,196.782994192961,0.0,809852.406351035,0.0,74.7557246051314,0.0,0.0,41.2005077353237,0.0,0.0,80.8267618525056,0.0,20.1266017527532,22.0000000000001,21.0633008763767,-752.081877675086,1523199.47920539,0.0,0.518829487297181,86822352.2273231,0.0,29.5732807759393,4304160.681984,89045526.6382563,0.0,89045526.6382563,0.0,240804.67968,240804.67968 
 03/23  12:00:00,12.3875,5.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,310.216250669911,0.0,1055704.33154422,18.4415899836364,145.825564155861,0.0,0.0,67.3017896525133,0.0,0.573570640712552,97.0888968615367,0.0,20.4145090317836,22.0000000000001,21.2072545158919,-603.455671786806,1369690.14306347,0.0,0.516827792561253,78072265.17723,0.0,29.4591841759914,4304160.681984,79129785.246642,0.0,79129785.246642,0.0,240804.67968,240804.67968 
 03/23  13:00:00,13.4875,5.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,539.394006053723,0.0,1613545.99035415,88.8575547177085,334.50941802747,0.0,0.0,110.794504846488,0.0,3.923375050547978E-003,94.0900831797639,0.0,20.7649066906844,22.0000000000001,21.3824533453422,-431.488673336408,1232541.58321884,0.0,0.514835849812501,36976001.8171192,0.0,15.445075494375,2265347.72736,37621934.1910804,0.0,37621934.1910804,0.0,240804.67968,214048.60416 
 03/23  14:00:00,13.525,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,327.702615213461,0.0,1092449.27216876,49.1712578619961,193.298211406026,0.0,0.0,72.2895093595072,0.0,0.0,62.1148944479274,0.0,20.8960028524913,22.0000000000001,21.4480014262457,-364.473210695933,1200184.25677575,0.0,0.514777301903121,68410442.4571812,0.0,29.3423062084779,4304160.681984,68550765.3364937,0.0,68550765.3364937,0.0,240804.67968,240804.67968 
 03/23  15:00:00,13.3,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,153.837922020637,0.0,663416.532529816,0.895762736177976,58.4767814848609,0.0,0.0,38.9444411997137,0.0,0.0,56.416699336063,0.0,20.9615126090363,22.,21.4807563045182,-331.915592568078,1235879.23077123,0.0,0.515180159624339,70445026.7870002,0.0,29.3652690985874,4304160.681984,70291562.3843145,0.0,70291562.3843145,0.0,240804.67968,240804.67968 
 03/23  16:00:00,13.3,7.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,85.0314223034595,0.0,495541.226761556,0.0,32.1290330977057,0.0,0.0,20.3069570056936,0.0,0.0,32.5954322000602,0.0,21.026651121514,22.,21.513325560757,-303.475560235268,1222157.08113787,0.0,0.515184846222136,69662944.9650345,0.0,29.3655362346618,4304160.681984,70149535.1669546,0.0,70149535.1669546,0.0,240804.67968,240804.67968 
 03/23  17:00:00,12.9875,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,4.85682618690628,15.4321607502362,270804.847169297,0.278566234549717,2.17610778328656,3.52030956671891,8.760964697292008E-002,0.152608055165045,8.54819287842587,0.0,2.56634687386768,3.4018948305044,20.9848979677688,22.,21.4924489838844,-319.910140972351,1277389.22421822,0.0,0.515743560964895,72811112.514297,0.0,29.397382974999,4304160.681984,72757543.234562,0.0,72757543.234562,0.0,240804.67968,240804.67968 
 03/23  18:00:00,12.425,7.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,72.7922098842335,139842.974767939,0.290713827205934,0.0,22.9716129050211,0.146127604282013,0.0,26.8893072948045,0.0,0.0,22.9312896844079,20.8700539210995,22.,21.4350269605497,-367.589525779255,1354788.1966615,0.0,0.516760780033366,56901072.1537456,0.0,21.7039527614014,3171486.818304,57877427.7164532,0.0,57877427.7164532,0.0,187292.52864,214048.60416 
 03/23  19:00:00,11.8875,5.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.363601200818,11387.2631695484,0.0,0.0,44.8932248632309,0.0,0.0,44.4057962176654,0.0,0.0,43.0645801199214,20.7071557472956,22.0000000000004,21.353577873648,-440.999012237939,1438015.36794773,0.0,0.517733358451664,34512331.9913357,0.0,12.4256006028399,1812278.181888,36402605.9674702,0.0,36402605.9674702,0.0,133780.3776,160536.45312 
 03/23  20:00:00,11.325,6.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.971188056427,0.0,0.0,0.0,38.2196144283649,0.0,0.0,37.4087061647004,0.0,0.0,37.342867463362,19.1285101930373,15.0766296556972,17.1025699243673,1817.91152683538,537529.287134721,0.0,0.506646024024181,12901015.5881445,0.0,12.1595045765803,1812278.181888,4956704.83352156,0.0,4956704.83352156,0.0,133780.3776,160536.45312 
 03/23  21:00:00,11.1,7.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,102.092629332847,0.0,0.0,0.0,34.6134171719463,0.0,0.0,33.6192923330863,0.0,0.0,33.8599198278146,18.1822560794053,15.5658688771022,16.8740624782538,1172.43607759167,622449.963318176,0.0,0.507913507644956,3734658.09489967,0.0,3.04748104586974,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/23  22:00:00,11.1,7.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.2635547514354,0.0,0.0,0.0,33.3387013213878,0.0,0.0,32.3150189614,0.0,0.0,32.6098344686475,17.8170265592042,15.3532388938349,16.5851327265195,1079.20254086226,595044.313307595,0.0,0.50748317400656,3570265.19968072,0.0,3.04489904403936,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/23  23:00:00,11.1,7.825,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.9029410513177,0.0,0.0,0.0,33.2578453159111,0.0,0.0,32.2121819279483,0.0,0.0,32.4329138074583,17.6450618940218,15.8736251486517,16.7593435213368,730.851539307137,674173.152297457,0.0,0.508440647087938,2022515.71784845,0.0,1.52532194126381,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/23  24:00:00,11.475,8.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.0662075730759,0.0,0.0,0.0,31.2700487638871,0.0,0.0,30.2733397351983,0.0,0.0,30.5228190739905,17.5483401690807,15.9184484410617,16.7333943050712,652.203423065755,683085.556600821,0.0,0.507785364633125,2049196.59103162,0.0,1.52335609389938,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/24  01:00:00,11.7,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.0875084384036,0.0,0.0,0.0,30.2227848626993,0.0,0.0,29.5498492420141,0.0,0.0,29.3148743336902,17.6409975127586,16.9447769285135,17.2928872206361,257.314305618285,821603.524058531,0.0,0.509230919740577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  02:00:00,11.0125,8.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.089321436617,0.0,0.0,0.0,33.9052983154164,0.0,0.0,33.398047678752,0.0,0.0,32.7859754424487,17.7233495564358,17.0720000855173,17.3976748209766,218.899329592978,894840.203884725,0.0,0.510647405038482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  03:00:00,10.6,8.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.797736545844,0.0,0.0,0.0,36.2160492209937,0.0,0.0,35.5257657205501,0.0,0.0,35.0559216043001,17.6674343565927,16.9786332276956,17.3230337921441,233.946010426318,965712.857906173,0.0,0.511215612105668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  04:00:00,10.225,8.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.388905991728,0.0,0.0,0.0,38.8517011684096,0.0,0.0,37.8755601675205,0.0,0.0,37.6616446557976,17.6001981458408,16.8864177096924,17.2433079277666,242.499860681085,1077062.19513075,0.0,0.511704485900769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  05:00:00,10.,7.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.580423474539,0.0,0.0,0.0,40.7088964755834,0.0,0.0,39.3010719744128,0.0,0.0,39.5704550245427,17.5157944257606,16.7887142944482,17.1522543601044,249.735946954475,1036215.57449842,0.0,0.511959572900224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  06:00:00,10.,7.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.838696156779,0.0,0.0,0.0,40.1104286969368,0.0,0.0,38.7534009552206,0.0,0.0,38.9748665046218,17.4411973008472,16.7250854273742,17.0831413641107,247.680764592925,948097.997542185,0.0,0.511875084400741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  07:00:00,10.375,8.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,84.1301534781886,124298.525601788,5.675104416009728E-002,0.0,31.6312767328009,4.914088422703550E-002,0.0,33.5195777005983,3.65822179932744,0.0,18.9792990447894,18.5726454936878,21.9242477172418,20.2484466054648,-1443.10866457711,1599890.737918,0.0,0.520426500409702,9599185.69788772,0.0,3.12255900245821,453069.545472,17188710.1773456,0.0,17188710.1773456,0.0,26756.07552,107024.30208 
 03/24  08:00:00,10.9125,8.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,63.6518455710748,15.938763743072,468734.163189391,1.58028651995812,16.9207626698255,7.53400452161383,0.220323021804866,2.71866247340245,11.9794367019497,14.7823616347122,47.5870979083384,0.0,19.4124460016753,21.9999928655495,20.7062194336124,-1162.33326041829,1520949.05769739,0.0,0.519529056482677,9125653.8187621,0.0,3.11717433889607,453069.545472,14866328.8879949,0.0,14866328.8879949,0.0,26756.07552,107024.30208 
 03/24  09:00:00,11.7875,8.8875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,298.582356476361,0.0,1059543.3859785,6.79656322265375,96.3976575733351,0.0,1.546752176767583E-002,36.9163352553251,0.0,28.0960522725725,165.268363647701,0.0,19.8988074266025,21.9999999795221,20.9494037030623,-882.442894150686,1437498.67469125,0.0,0.517918118414123,43124933.158165,0.0,15.5375435524237,2265347.72736,46595024.8468416,0.0,46595024.8468416,0.0,133780.3776,133780.3776 
 03/24  10:00:00,12.575,11.8625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,252.123412010612,0.0,928896.928831339,6.67616615212743,93.4327421319427,0.0,0.0,42.9320871861312,0.0,13.4671167382096,115.758582692538,0.0,20.0912571716838,21.9999999998375,21.0456285857607,-765.381972823883,1355660.15211727,0.0,0.516478440121424,40669516.1513798,0.0,15.4943532036427,2265347.72736,42626849.5042591,0.0,42626849.5042591,0.0,133780.3776,133780.3776 
 03/24  11:00:00,13.1125,12.0875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,215.746978864279,0.0,820842.043021805,0.607311436424767,81.3763695151231,0.0,0.0,47.0780428356301,0.0,0.734491912103287,87.292566513526,0.0,20.2444627134673,21.9999999999989,21.1222313567331,-680.897324182929,1243709.50254062,0.0,0.515521140384947,37311269.6030324,0.0,15.4656342115484,2265347.72736,39927788.3459706,0.0,39927788.3459706,0.0,133780.3776,133780.3776 
 03/24  12:00:00,13.675,10.675,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,230.753679900423,0.0,838243.286420896,0.0,89.2257622354423,0.0,0.0,54.259257075415,0.0,0.0,87.2686605895659,0.0,20.4147111152223,21.9999999999999,21.2073555576111,-590.912843903214,1178040.07597957,0.0,0.514504807956151,35341120.2224821,0.0,15.4351442386845,2265347.72736,37107783.2426886,0.0,37107783.2426886,0.0,133780.3776,133780.3776 
 03/24  13:00:00,13.9,10.6125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,178.726672320745,0.0,703856.30037645,0.0,70.6683109258997,0.0,0.0,42.8414374095932,0.0,0.0,65.2169239852518,0.0,20.5082349313594,22.0000000000002,21.2541174656798,-541.366479382839,1135110.04833699,0.0,0.514105251196312,34053278.7477158,0.0,15.4231575358894,2265347.72736,35933589.5117362,0.0,35933589.5117362,0.0,133780.3776,133780.3776 
 03/24  14:00:00,13.525,11.1125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,156.346181251651,0.0,664226.152416408,0.0,61.0040677773919,0.0,0.0,36.8455493336225,0.0,0.0,58.496564140637,0.0,20.5926523132325,22.,21.2963261566163,-499.634743743128,1170235.0468543,0.0,0.514784666390252,35107040.0964446,0.0,15.4435399917075,2265347.72736,37448699.8514805,0.0,37448699.8514805,0.0,133780.3776,133780.3776 
 03/24  15:00:00,12.6125,8.7375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,125.677827734266,0.0,624040.609125559,0.0,47.0484451420645,0.0,0.0,28.7197263014874,0.0,0.0,49.9096562907144,0.0,20.5899866742128,22.,21.2949933371064,-496.711432682022,1247074.1574839,0.0,0.516448533087238,7482317.52427931,0.0,3.09869119852343,453069.545472,10740287.7525615,0.0,10740287.7525615,0.0,40134.11328,93646.2643200001 
 03/24  16:00:00,11.5125,6.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,23.6961717255355,3.08494928187452,395939.058973203,0.0,10.1109971702355,0.502615252568371,0.0,2.36778964120228,4.31306832739852,0.0,12.9481192121901,0.0,20.5439865749849,22.0000000000002,21.2719932874926,-519.74865354071,1462180.39103096,0.0,0.518424256272016,8773072.6844544,0.0,3.1105455376321,453069.545472,11943644.9962086,0.0,11943644.9962086,0.0,40134.11328,93646.2643200001 
 03/24  17:00:00,10.7875,5.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,54.3033175421622,233529.564661254,0.0,0.0,16.8135407285975,0.0,0.0,23.6560003424251,0.0,0.0,13.8337764711396,20.4972409088415,21.9999999999999,21.2486204544207,-543.762630491168,1606279.79867196,0.0,0.519733805691209,9637646.06768812,0.0,3.11840283414726,453069.545472,12772306.757834,0.0,12772306.757834,0.0,40134.11328,93646.2643200001 
 03/24  18:00:00,10.225,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.224642047225,116507.520538474,0.0,0.0,32.9626144404868,0.0,0.0,36.2870876027739,0.0,0.0,30.974940003964,19.9899954535332,19.4243173352163,19.7071563943747,147.28761789009,1329090.99799315,0.0,0.516415712326638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  19:00:00,10.,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.944035681918,9110.54428454674,0.0,0.0,44.5491449609215,0.0,0.0,44.4976662629346,0.0,0.0,42.8972244580622,19.3132466859177,18.363356341291,18.8383015136043,297.49796329295,1242334.43559457,0.0,0.514746112241073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  20:00:00,9.625,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.699628471964,0.0,0.0,0.0,45.5700392018119,0.0,0.0,45.143430422508,0.0,0.0,43.9861588476441,18.9477194286502,18.0072833379842,18.4775013833172,302.596480684868,1287876.56038199,0.0,0.514785068632507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  21:00:00,9.0875,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.960176457623,0.0,0.0,0.0,54.7742529591272,0.0,0.0,54.796573974448,0.0,0.0,52.3893495240476,18.6084252486083,17.663637542457,18.1360313955326,311.473866436716,1249504.65885379,0.0,0.51518096861351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  22:00:00,8.525,4.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.192445923779,0.0,0.0,0.0,53.8364308205032,0.0,0.0,53.8583608212547,0.0,0.0,51.4976542820213,18.3295946596029,17.3715347830172,17.85056472131,324.974267055096,1251942.15672189,0.0,0.515705182926282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  23:00:00,8.3,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.068360722709,0.0,0.0,0.0,51.4220895105948,0.0,0.0,51.3464592765653,0.0,0.0,49.2998119355485,18.0941168063076,17.1442748288122,17.6191958175599,329.54656148795,1256501.72287819,0.0,0.515712689125872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/24  24:00:00,8.3,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.312372925852,0.0,0.0,0.0,45.8049777694542,0.0,0.0,45.2665574520736,0.0,0.0,44.2408377043245,17.9232583574556,16.9966223797944,17.459940368625,325.309381981558,1237013.35942205,0.0,0.515450013691847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  01:00:00,8.3,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.092847650103,0.0,0.0,0.0,44.7987693096964,0.0,0.0,44.1336624872227,0.0,0.0,43.1604158531842,17.7658099835391,16.8597853099281,17.3127976467336,320.488243797207,1219482.31100759,0.0,0.515206505222114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  02:00:00,8.3,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.33952036083,0.0,0.0,0.0,44.1893410097883,0.0,0.0,43.5000070168644,0.0,0.0,42.6501723341768,17.6210047705258,16.7342336645009,17.1776192175134,316.018680563145,1248815.30477375,0.0,0.514967032627435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  03:00:00,7.9875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.274385522275,0.0,0.0,0.0,44.8541252531265,0.0,0.0,44.1658158354633,0.0,0.0,43.254444433685,17.4789774832026,16.5853653607467,17.0321714219747,320.991373416339,1234636.47030751,0.0,0.515288430159924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  04:00:00,7.8,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.271737813419,0.0,0.0,0.0,44.8450108431615,0.0,0.0,44.1516456501209,0.0,0.0,43.2750813201371,17.3399332389029,16.4461762773379,16.8930547581204,325.298451961626,1217729.38214433,0.0,0.515393168203103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  05:00:00,7.8,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.567115337802,0.0,0.0,0.0,46.3636902353127,0.0,0.0,45.2287407684643,0.0,0.0,44.9746843340251,17.2154709014912,16.3370728863029,16.7762718938971,321.413320799053,1255477.14697788,0.0,0.515180574983988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  06:00:00,7.425,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.35178408943,0.0,0.0,0.0,48.3291363078183,0.0,0.0,47.1557372163593,0.0,0.0,46.8669105652528,17.0914388297144,16.19723293347,16.6443358815922,329.155855204213,1332486.58029806,0.0,0.515605627792296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  07:00:00,7.2,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,48.085936524153,43.1088367238402,384279.753900629,0.671551015173793,0.0,25.5402051133113,0.576043508013868,0.0,28.1117609404335,37.676423111475,68.2380534368479,9.60898758279031,17.083187316644,16.1588234620981,16.621005389371,347.426073931108,1346948.71826251,0.0,0.515955735715602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  08:00:00,8.2625,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,351.641729421441,0.0,1223136.07547562,14.5710217405408,56.4358365337864,0.0,2.47867842600288,14.4725518286077,0.0,149.51272635456,280.733341059047,0.0,17.4036573658625,16.5362075600096,16.9699324629361,335.52451138029,1188719.01891909,0.0,0.514699095661493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  09:00:00,9.2125,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,534.324051903782,0.0,1624369.30078331,44.5049919100289,150.836298161955,0.0,9.239809055953720E-002,35.9568934448526,0.0,178.544624160192,347.530860296975,0.0,17.7384803676186,16.9318044115496,17.3351423895841,309.292208886177,1163748.62681877,0.0,0.51364664956239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  10:00:00,10.4625,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,779.473775485248,0.0,2183256.79548044,92.1502964514258,296.043179120234,0.0,0.0,84.5418857907033,0.0,177.151488228944,398.888710574311,0.0,18.2363030455953,17.487919290587,17.8621111680912,289.531026612783,1037764.50724501,0.0,0.512372255489114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  11:00:00,12.1625,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,752.912488924406,0.0,2062543.82204443,93.8321479957421,338.74850864552,0.0,0.0,112.614481742583,0.0,79.9711143338584,301.549498536303,0.0,18.6444376651159,17.9858033286449,18.3151204968804,237.165004070811,784320.937012461,0.0,0.510219453239731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  12:00:00,12.8,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,683.668165353927,0.0,1935873.77336159,137.386572563561,413.625583901013,0.0,0.0,121.153258315017,0.0,18.9963148976479,148.889323137897,0.0,19.0368126742607,18.3714638049125,18.7041382395866,219.079039807566,848229.694822962,0.0,0.509719549239223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  13:00:00,13.4875,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,631.987836364796,0.0,1795669.75407748,149.29315618113,428.522777395107,0.0,0.0,122.922887536948,0.0,9.028868109319120E-003,80.5421714327398,0.0,19.4468356181529,18.7769295150151,19.111882566584,212.950769632938,812264.121642763,0.0,0.509202426825336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  14:00:00,13.9,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,342.215981893177,0.0,1072234.257794,26.4978101606585,172.268773418908,0.0,0.0,82.4813099982479,0.0,0.0,87.4658984760217,0.0,19.6326335444942,18.9535459875401,19.2930897660172,187.454032375252,837820.01078378,0.0,0.508756562503162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  15:00:00,13.9,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,225.914457204862,0.0,786012.51413871,1.63133432610515,86.1753288193832,0.0,0.0,66.8730629059699,0.0,0.0,72.866065479509,0.0,19.7775217266732,19.0557092179096,19.4166154722914,193.54720502,701488.77704605,0.0,0.508988017511669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  16:00:00,13.525,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,210.771400190371,0.0,770993.710516156,0.0,76.8193962344572,0.0,0.0,62.693324500969,0.0,0.0,71.2586794549451,0.0,19.8921153951487,19.1272423483307,19.5096788717397,205.14368345463,737493.46144124,0.0,0.509788534449878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  17:00:00,12.9875,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,61.9339845534511,0.0,426663.030724236,3.68489369913134,28.1541295516799,0.0,1.15890655820319,20.0101118100225,0.0,0.0,13.8137475693153,4.400437756663850E-002,19.7495838276941,18.9629469144632,19.3562653710786,210.90390589883,799904.081681896,0.0,0.510455894293604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  18:00:00,12.1125,7.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,6.43617159060567,36.8055427770012,237292.249028915,5.43496359678399,7.41548314380807,10.1591906202411,2.92087546690119,1.61129376493361,11.1265824168138,0.0,0.0,18.1103750580824,19.5210425415077,18.6880128146362,19.104527678072,230.097578619856,886637.732898185,0.0,0.511540161633776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  19:00:00,11.0125,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.261107229586,13624.2253525655,0.0,0.0,42.5354012664019,0.0,0.0,41.3810926472794,0.0,0.0,41.3446133159049,19.1927085825216,18.3004163308265,18.746562456674,257.45681080494,917652.329206418,0.0,0.512864358377824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  20:00:00,10.6,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.181393390413,0.0,0.0,0.0,44.6444907922459,0.0,0.0,43.22805507023,0.0,0.0,43.3088475279369,18.8830497327869,17.9927241565162,18.4378869446516,268.084043634834,937655.125397156,0.0,0.513066073099149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  21:00:00,10.6,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.10144736028,0.0,0.0,0.0,42.1947599236494,0.0,0.0,40.9453850247027,0.0,0.0,40.9613024119275,18.6016221518566,17.7576974134892,18.1796597826729,260.046730788919,869522.059552194,0.0,0.512664330358783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  22:00:00,10.6,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.686072521835,0.0,0.0,0.0,40.7010538791805,0.0,0.0,39.4295252346954,0.0,0.0,39.555493407959,18.3405572015282,17.5408462624851,17.9407017320066,252.313490266174,857451.566685859,0.0,0.512275722283155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  23:00:00,10.6,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.13103029975,0.0,0.0,0.0,40.9545614687309,0.0,0.0,39.3790937302174,0.0,0.0,39.7973751008015,18.1075207608999,17.3462386911365,17.7268797260182,245.604488181316,881046.07682681,0.0,0.511914800486891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/25  24:00:00,10.6,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.240807953136,0.0,0.0,0.0,41.0747512600592,0.0,0.0,39.2360132436528,0.0,0.0,39.9300434494243,17.9080042025969,17.1786143236284,17.5433092631126,240.296149443419,889676.06576267,0.0,0.511608238681454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/26  01:00:00,10.6,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.261922590808,0.0,0.0,0.0,38.1950876978851,0.0,0.0,36.9069970420859,0.0,0.0,37.1598378508374,17.751321949266,17.0559244443126,17.4036231967893,233.922616167094,850610.06554133,0.0,0.511399727585161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/26  02:00:00,10.9125,5.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.439493714564,0.0,0.0,0.0,34.4294745313284,0.0,0.0,33.6367944784037,0.0,0.0,33.3732247048319,17.6292405165908,16.9836366360746,17.3064385763327,221.137105415466,842567.367387184,0.0,0.510693404078715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/26  03:00:00,11.1,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.1783482540153,0.0,0.0,0.0,32.2792300536979,0.0,0.0,31.6842847228293,0.0,0.0,31.2148334774881,17.5396967642107,16.929385051381,17.2345409077958,210.41252178724,836877.01558011,0.0,0.510250765315845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/26  04:00:00,11.1,5.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.0858561489724,0.0,0.0,0.0,32.2572210255838,0.0,0.0,31.610172746197,0.0,0.0,31.2184623771916,17.4683505570271,16.8661631091442,17.1672568330857,208.238857402438,823921.435283003,0.0,0.510140952106005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/26  05:00:00,10.7875,4.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.885209941345,0.0,0.0,0.0,34.2785995375889,0.0,0.0,33.3534584948418,0.0,0.0,33.2531519089146,17.4061206388833,16.7798248050613,17.0929727219723,215.43637675825,854876.817620226,0.0,0.510551381426478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/26  06:00:00,10.9125,2.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,125.165330223064,0.0,0.0,0.0,42.7036077300823,0.0,0.0,41.4587708089892,0.0,0.0,41.0029516839923,18.4986526766453,21.9459777526704,20.2223152146578,-1479.49212726516,1571038.62030958,0.0,0.519492646325521,0.0,0.0,0.0,0.0,7895237.71648095,0.0,7895237.71648095,0.0,26756.07552,107024.30208 
 03/26  07:00:00,11.1,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,18.7441948773434,55.7006084171599,246033.723995203,0.143028644185323,0.128752597814528,23.348108902571,0.122100704369403,0.0,26.4002851515715,7.4209239000465,27.1554768009811,14.4922488844697,19.3125425136176,21.9999998184508,20.6562711660342,-1221.25031336079,1541987.81175548,0.0,0.519175922373575,9251924.80961724,0.0,3.11505553424145,453069.545472,15025981.5674137,0.0,15025981.5674137,0.0,26756.07552,107024.30208 
 03/26  08:00:00,11.475,2.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,256.306929043592,0.0,958506.674807638,7.85179798934946,54.2244323616048,0.0,0.939448480928886,15.814104041755,0.0,68.8122961458,186.268392640233,0.0,19.7644996734182,21.9999999996079,20.882249836513,-961.809834767494,1504766.78359728,0.0,0.518486217102339,18057193.4811962,0.0,6.22183460522807,906139.090944001,22517079.6114736,0.0,22517079.6114736,0.0,80268.2265600001,107024.30208 
 03/26  09:00:00,12.7,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,616.58736601853,0.0,1790435.72901014,48.1808985007393,176.089797455641,0.0,9.280513060605498E-002,50.2232059361935,0.0,193.690994656593,390.274362626696,0.0,20.3580847503386,21.9999999999981,21.1790423751683,-661.190738546939,1334378.28335526,0.0,0.516262242777459,76059454.0209637,0.0,29.4269478383152,4304160.681984,77087048.3361785,0.0,77087048.3361785,0.0,240804.67968,240804.67968 
 03/26  10:00:00,14.3625,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,800.064285900326,0.0,2191654.4417377,100.373417516627,305.5986222474,0.0,0.0,87.0018752622026,0.0,188.3952129694,407.463788390723,0.0,20.7811823788259,21.9999999999997,21.3905911894128,-445.315737785652,1092971.24024613,0.0,0.513277343042476,62299259.8117357,0.0,29.2568085534211,4304160.681984,62343089.7135226,0.0,62343089.7135226,0.0,240804.67968,240804.67968 
 03/26  11:00:00,15.,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,918.432048784192,0.0,2438480.79370784,163.799511504143,437.479907670618,0.0,0.0,118.077582457648,0.0,139.314381582387,362.874558655926,0.0,21.1831850670715,22.0000000000004,21.5915925335359,-257.375453526024,991760.939631939,0.0,0.512143779432219,56530349.383819,0.0,29.1921954276365,4304160.681984,56354094.7603958,0.0,56354094.7603958,0.0,240804.67968,240804.67968 
 03/26  12:00:00,16.0625,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,779.767446761851,0.0,2145301.41304253,193.531450623402,498.748489197386,0.0,0.0,132.876739508087,0.0,28.7682971478413,148.142218056378,0.0,21.413538949259,22.0000000000002,21.7067694746296,-161.984584285671,840065.410439405,0.0,0.510263301163768,47883699.4824779,0.0,29.0850081663348,4304160.681984,47156531.4312821,0.0,47156531.4312821,0.0,240804.67968,240804.67968 
 03/26  13:00:00,16.7,5.0375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,710.893387936453,0.0,1968782.50651678,197.478812082535,505.303982419361,0.0,0.0,133.706033393118,0.0,1.054873411989176E-002,71.8833721239741,0.0,21.6496535922067,22.0000000000002,21.8248267961035,-99.2634736035823,756457.48210684,0.0,0.509136933102502,22693677.2672822,0.0,15.2741079930751,2265347.72736,22346730.9163433,0.0,22346730.9163433,0.0,240804.67968,214048.60416 
 03/26  14:00:00,17.3875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,569.05316761216,0.0,1594348.52581423,130.146601219061,372.496821995361,0.0,0.0,125.596963613278,0.0,0.0,70.9593820035212,0.0,21.9323166957654,22.,21.9661583478827,-27.3887267921436,658508.884102374,0.0,0.507932903739672,37534922.3754372,0.0,28.9521755131613,4304160.681984,35732772.5635486,0.0,35732772.5635486,0.0,240804.67968,240804.67968 
 03/26  15:00:00,16.7375,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,258.369626397304,0.0,856909.704042968,8.08147986799984,109.485850002407,0.0,0.0,89.3114705076384,0.0,0.0,59.5723058872585,0.0,21.9224252839237,22.,21.9612126419619,-37.3188630963703,759952.426244158,0.0,0.509069322154013,43317083.663295,0.0,29.0169513627787,4304160.681984,41113848.1373035,0.0,41113848.1373035,0.0,240804.67968,240804.67968 
 03/26  16:00:00,15.7875,7.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,152.188743517852,0.0,624992.942026614,0.0,56.0346306067419,0.0,0.0,52.6734337501084,0.0,0.0,43.4806791610017,0.0,21.907088299535,22.0000000000002,21.9535441497676,-40.4683407314799,879936.710226,0.0,0.510747335589425,50156356.7544882,0.0,29.1125981285972,4304160.681984,48973070.7205593,0.0,48973070.7205593,0.0,240804.67968,240804.67968 
 03/26  17:00:00,14.5375,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,64.68509487739,0.0,447623.839408974,2.34093379560201,27.950850613605,0.0,0.736228436842609,19.7042873400922,0.0,0.0,17.0299569236928,0.0,21.7955863451094,22.,21.8977931725547,-71.6011627503916,1076408.03322969,0.0,0.512961830128769,61355027.6304786,0.0,29.2388243173398,4304160.681984,59501685.7154724,0.0,59501685.7154724,0.0,240804.67968,240804.67968 
 03/26  18:00:00,12.8375,7.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,3.68132769480465,49.9051178454116,238483.97992728,2.78398223628306,4.75678619330566,14.7469058170475,1.43923734032045,0.283369255246869,17.1956303897056,0.0,0.0,19.3214093924064,21.5361321835638,22.0000000000002,21.768066091782,-148.085678148026,1315034.70175435,0.0,0.516013963961236,55231372.7808581,0.0,21.6725864863719,3171486.818304,55045111.4333206,0.0,55045111.4333206,0.0,187292.52864,214048.60416 
 03/26  19:00:00,11.5125,7.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,151.598707573247,15371.4777290558,0.0,0.0,51.5303189149559,0.0,0.0,50.3353796862778,0.0,0.0,49.733008972013,21.1970058544883,22.,21.5985029272441,-245.767936702034,1520244.46453494,0.0,0.518411110613754,36485749.1391139,0.0,12.4418666547301,1812278.181888,37413778.677651,0.0,37413778.677651,0.0,133780.3776,160536.45312 
 03/26  20:00:00,10.7875,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.987160464126,0.0,0.0,0.0,45.1499516379624,0.0,0.0,43.620152275648,0.0,0.0,44.2170565505158,19.4599368335661,15.0441563281853,17.2520465808757,1918.10347712205,616895.120831654,0.0,0.507566183056111,14806041.203831,0.0,12.1815883933467,1812278.181888,6512157.07944807,0.0,6512157.07944807,0.0,133780.3776,160536.45312 
