Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/26  21:00:00,10.225,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,122.393514816565,0.0,0.0,0.0,41.5988834571703,0.0,0.0,40.0286374820728,0.0,0.0,40.7659938773217,18.3821761812687,15.3983757568539,16.8902759690613,1372.14481649253,757128.861264871,0.0,0.509176998350452,4542857.89462444,0.0,3.05506199010271,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/26  22:00:00,10.,5.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,117.725523155258,0.0,0.0,0.0,40.0103486757224,0.0,0.0,38.510472354758,0.0,0.0,39.2047021247774,17.8481548744309,15.0354924367089,16.4418236555699,1280.16522464819,729340.402149392,0.0,0.508889082884546,4376039.53366181,0.0,3.05333449730728,453069.545472,126859.879272703,0.0,126859.879272703,0.0,80268.2265600001,133780.3776 
 03/26  23:00:00,10.,4.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,116.915436172203,0.0,0.0,0.0,39.7877516374656,0.0,0.0,38.2007210371368,0.0,0.0,38.9269634976008,17.6122840336131,15.576861439826,16.5945727367196,869.390663115057,804413.77678462,0.0,0.509899490201317,2413257.0949733,0.0,1.52969847060395,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/26  24:00:00,10.,3.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.017163831636,0.0,0.0,0.0,38.447457554883,0.0,0.0,36.9999169237815,0.0,0.0,37.5697893529716,17.4228973091436,15.4624932315676,16.4426952703556,820.728833778388,787766.805894179,0.0,0.509644116826374,2363299.72699109,0.0,1.52893235047912,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/27  01:00:00,10.,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.197644165319,0.0,0.0,0.0,37.3983633813459,0.0,0.0,36.4856615002148,0.0,0.0,36.3136192837581,17.4707561899585,16.6257651763597,17.0482606831591,327.290269129628,952623.961716342,0.0,0.511770345805892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/27  02:00:00,10.375,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.371457472921,0.0,0.0,0.0,35.3318867035956,0.0,0.0,34.7208243974529,0.0,0.0,34.318746371873,17.5803998934871,16.8905196937829,17.235459793635,245.396318194128,938171.024268522,0.0,0.511488206527401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/27  03:00:00,10.6,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.9342103580519,0.0,0.0,0.0,33.8379193237661,0.0,0.0,33.276799749819,0.0,0.0,32.8194912844668,17.5653236381444,16.9052073353025,17.2352654867234,232.729935262167,905467.247592582,0.0,0.511108814680368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/27  04:00:00,10.225,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.500546737604,0.0,0.0,0.0,35.1037045238616,0.0,0.0,34.4493006965043,0.0,0.0,33.9475415172376,17.5194946864397,16.8313062076576,17.1754004470487,241.187051844028,993991.518159597,0.0,0.511639388375626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/27  05:00:00,10.,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.836861526932,0.0,0.0,0.0,35.8902460001932,0.0,0.0,35.2183573444779,0.0,0.0,34.7282581822604,17.4620470207188,16.753339717546,17.1076933691324,249.678888502336,1021038.48733672,0.0,0.511906515404158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/27  06:00:00,10.,2.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,130.164592732737,0.0,0.0,0.0,44.2275233017832,0.0,0.0,43.7016772735436,0.0,0.0,42.2353921574104,18.5586790784166,21.9457339922427,20.2522065353297,-1457.04307947431,1744537.73159948,0.0,0.521153007583214,0.0,0.0,0.0,0.0,7954787.71639385,0.0,7954787.71639385,0.0,26756.07552,107024.30208 
 03/27  07:00:00,10.,1.1625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,114.824765784528,71886.5018183056,0.0,0.0,38.6374242548002,0.0,0.0,40.2546898541806,0.0,0.0,35.9326516755475,19.3255967178273,21.9999997953685,20.6627982565979,-1210.07357937525,1738207.82465063,0.0,0.521183367388279,10429233.6194118,0.0,3.12710020432967,453069.545472,16171959.8704481,0.0,16171959.8704481,0.0,26756.07552,107024.30208 
 03/27  08:00:00,10.375,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,64.7454656490243,184700.00213354,0.0,0.0,20.9138426223857,0.0,0.0,26.0026161723743,0.0,0.0,17.8290068542643,19.5901941575595,21.9999999994272,20.7950970784934,-1048.02484465066,1677348.55642679,0.0,0.520496186640122,20128168.5244167,0.0,6.24595423968147,906139.090944001,25010603.7284032,0.0,25010603.7284032,0.0,80268.2265600001,107024.30208 
 03/27  09:00:00,11.2875,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,201.995623877516,7.29422984803234,777803.316562775,17.4484665786489,62.9436285929072,1.71783146470255,0.0,15.6367122044152,5.8161574816913,57.6193095948215,124.202098429097,0.547056250541656,20.0303691642989,21.9999999999965,21.0151845821477,-820.681852967957,1520435.74054429,0.0,0.518834123988301,86664818.3249813,0.0,29.5735450673331,4304160.681984,89887801.8398433,0.0,89887801.8398433,0.0,240804.67968,240804.67968 
 03/27  10:00:00,12.7,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,888.322759189722,0.0,2447123.11557766,122.188818746123,341.43347266727,0.0,0.0,88.5196020881107,0.0,227.728218379291,458.369684434341,0.0,20.7922856468002,22.0000000000006,21.3961428234004,-448.114615017506,1335010.02804111,0.0,0.516263229223132,76095486.5642894,0.0,29.4270040657185,4304160.681984,76515390.7982213,0.0,76515390.7982213,0.0,240804.67968,240804.67968 
 03/27  11:00:00,13.675,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,935.940490733575,0.0,2509708.88519611,183.766643995431,454.766946604214,0.0,0.0,111.059662558096,0.0,156.92398713954,370.113881571266,0.0,21.1500962230827,22.0000000000002,21.5750481115414,-270.415078822643,1184176.8001155,0.0,0.51451010842286,67498056.2110872,0.0,29.327076180103,4304160.681984,67603854.2065938,0.0,67603854.2065938,0.0,240804.67968,240804.67968 
 03/27  12:00:00,15.65,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,778.982292837688,0.0,2150922.14151593,213.650637512989,516.218149244089,0.0,0.0,128.084882442964,0.0,31.7900078397011,134.679261150635,0.0,21.3663918156054,21.9999999999999,21.6831959078026,-175.03532084472,905332.294137395,0.0,0.5109928265962,51603876.0755355,0.0,29.1265911159834,4304160.681984,50714800.1262792,0.0,50714800.1262792,0.0,240804.67968,240804.67968 
 03/27  13:00:00,17.3875,4.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,722.109334508376,0.0,1970685.90828745,217.898634723001,526.581636756776,0.0,0.0,133.193093006893,0.0,1.163266956929240E-002,62.3346047447073,0.0,21.6352891148488,21.9999999999999,21.8176445574243,-92.5930810102666,654115.711018823,0.0,0.507934781258902,19623450.5316173,0.0,15.2380434377671,2265347.72736,19329837.1986164,0.0,19329837.1986164,0.0,240804.67968,214048.60416 
 03/27  14:00:00,18.8,4.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,582.244017266899,0.0,1575415.96954048,144.223316609765,390.065052635478,0.0,0.0,128.005768427703,0.0,0.0,64.1731962037183,0.0,21.9639728396239,22.,21.981986419812,-12.1243277508982,466647.890665557,0.0,0.505473721998831,26598767.002485,0.0,28.8120021539334,4304160.681984,24174400.0419381,0.0,24174400.0419381,0.0,240804.67968,240804.67968 
 03/27  15:00:00,18.4,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,266.178095566743,0.0,819265.930489665,9.02628071017296,113.734739387052,0.0,0.0,95.4737748215804,0.0,0.0,56.9695813581104,0.0,21.9878523841544,22.,21.9939261920772,-14.5596707486474,497698.711404899,0.0,0.506176100377301,28368821.9980422,0.0,28.8520377215062,4304160.681984,27426154.7291439,0.0,27426154.7291439,0.0,240804.67968,240804.67968 
 03/27  16:00:00,18.8,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,175.595478821205,0.0,582863.303023802,0.0,63.6312144664488,0.0,0.0,63.1214861098416,0.0,0.0,48.8427782449147,0.0,22.0351518512455,22.0000000000001,22.0175759256228,-1.6061085362984,467636.626859209,0.0,0.505473151337577,26655100.3794047,0.0,28.8119696262419,4304160.681984,24101328.201505,0.0,24101328.201505,0.0,240804.67968,240804.67968 
 03/27  17:00:00,17.3375,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,93.9550832103635,0.0,428338.469199167,3.06422858004688,38.3735645419688,0.0,0.963706116702121,31.2223490110593,0.0,0.0,24.3591696573354,0.0,21.9797948238673,21.9999999999999,21.9898974119336,-14.5836599313217,673053.058164165,0.0,0.508022129224471,38363842.1903438,0.0,28.9572613657949,4304160.681984,36082355.1200867,0.0,36082355.1200867,0.0,240804.67968,240804.67968 
 03/27  18:00:00,14.725,8.1125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,9.2096233147866,30.589408351565,242889.971453651,4.01374069043717,8.140424394679,9.38436312953544,2.11369340838731,2.30051922075629,10.1011329521179,0.0,0.161099432147954,12.4963320027082,21.7538609771231,22.0000000000002,21.8769304885616,-79.9491680566775,1041736.42711148,0.0,0.512631060638769,43752834.1787318,0.0,21.5305045468283,3171486.818304,42995343.5439262,0.0,42995343.5439262,0.0,187292.52864,214048.60416 
 03/27  19:00:00,12.8375,7.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,134.985861937983,16092.5251963989,0.0,0.0,45.9060164245107,0.0,0.0,44.6339931388319,0.0,0.0,44.4458523746401,21.4285135332539,22.0000000000004,21.7142567666271,-175.876333198901,1324195.72164193,0.0,0.516010264094608,31780583.8516174,0.0,12.3842463382706,1812278.181888,32277453.3361698,0.0,32277453.3361698,0.0,133780.3776,160536.45312 
 03/27  20:00:00,11.8875,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,120.679559166579,0.0,0.0,0.0,41.0218380572943,0.0,0.0,39.3080298331745,0.0,0.0,40.3496912761106,19.6544407277531,15.0892875298003,17.3718641287767,1905.2986095407,464557.859350505,0.0,0.50568959422734,11149964.0348432,0.0,12.1365502614562,1812278.181888,2711946.38233719,0.0,2711946.38233719,0.0,133780.3776,160536.45312 
 03/27  21:00:00,11.325,5.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,112.978941934657,0.0,0.0,0.0,38.4599523091442,0.0,0.0,36.7237779329936,0.0,0.0,37.7952116925191,18.6944437178329,15.930036242934,17.3122399803834,1243.15270052955,660893.093268976,0.0,0.508168688526078,3965392.42183284,0.0,3.04901213115647,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/27  22:00:00,11.1,5.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.554152102199,0.0,0.0,0.0,37.9869267219864,0.0,0.0,36.2566786119141,0.0,0.0,37.3105467682983,18.26135722664,15.6220129729718,16.9416850998059,1166.0097200739,650973.330948597,0.0,0.507952173334749,3905838.29150728,0.0,3.04771304000849,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/27  23:00:00,11.1,5.0125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,108.047677332709,0.0,0.0,0.0,36.801358881743,0.0,0.0,35.187957513576,0.0,0.0,36.0583609373902,18.0200645602861,16.1263195007266,17.0731920305063,786.388465292196,722511.381416887,0.0,0.508916057620651,2167557.01280127,0.0,1.52674817286195,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/27  24:00:00,10.4125,3.35,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.250134493806,0.0,0.0,0.0,38.9035562575587,0.0,0.0,37.3050904869934,0.0,0.0,38.0414877492535,17.7953042346916,15.8370960949419,16.8162001648168,803.890300160265,808532.893615062,0.0,0.5095538843393,2425579.46683561,0.0,1.5286616530179,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/28  01:00:00,10.,0.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.044319007432,0.0,0.0,0.0,40.9221293096974,0.0,0.0,39.0651699282095,0.0,0.0,40.0570197695252,17.756008404276,16.8745062238876,17.3152573140818,336.594124948327,1055139.14179771,0.0,0.512189485040939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/28  02:00:00,9.625,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.807835361987,0.0,0.0,0.0,43.9303732293573,0.0,0.0,41.9728829226129,0.0,0.0,42.9045792100165,17.8059749114114,17.0221481829491,17.4140615471802,273.619102255399,1170931.00261121,0.0,0.513041403408019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/28  03:00:00,9.775,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.643481194389,0.0,0.0,0.0,42.5169201911187,0.0,0.0,40.5550239155464,0.0,0.0,41.5715370877235,17.7071195224066,16.952931942521,17.3300257324638,267.942074441365,1120425.94906532,0.0,0.512653297583614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/28  04:00:00,10.,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.409224069835,0.0,0.0,0.0,38.8818045543245,0.0,0.0,37.6218070336817,0.0,0.0,37.9056124818288,17.6175814525277,16.9060422827925,17.2618118676601,255.108266663418,994553.284738505,0.0,0.512192980917072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/28  05:00:00,10.375,4.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.848590335248,0.0,0.0,0.0,35.8854261702061,0.0,0.0,35.1182677574542,0.0,0.0,34.844896407588,17.5319260907473,16.8707271396601,17.2013266152037,241.261401849979,911092.522194419,0.0,0.511461755072829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/28  06:00:00,10.6,4.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,130.02102650853,0.0,0.0,0.0,44.2815372606317,0.0,0.0,43.2209231006179,0.0,0.0,42.5185661472808,18.591430978201,21.9485494027371,20.2699901904691,-1424.56907929078,1656663.57175893,0.0,0.520057256216715,0.0,0.0,0.0,0.0,7736042.89350283,0.0,7736042.89350283,0.0,26756.07552,107024.30208 
 03/28  07:00:00,10.6,3.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,102.661384000235,31.6586596659443,558067.663400891,1.33922153995919,0.0,23.0525223577874,1.14858703363599,0.0,25.8476104033713,74.9588002491353,128.803721509964,8.90086441451456,19.475115961547,21.9999998439328,20.7375579027399,-1139.22793005233,1657312.83757639,0.0,0.520078513094869,9943850.1517553,0.0,3.12047107856922,453069.545472,15295706.4889888,0.0,15295706.4889888,0.0,26756.07552,107024.30208 
 03/28  08:00:00,11.2875,3.1625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,567.218937527711,0.0,1789389.02175408,27.9923351803547,78.0956256886361,0.0,4.8623412326407,19.788618787128,0.0,290.208122670542,469.334693051947,0.0,20.1234439540016,21.9999999996452,21.0617219768234,-788.594185904488,1545585.30319939,0.0,0.518825836319017,18547004.1011564,0.0,6.2259100358282,906139.090944001,22328454.8429159,0.0,22328454.8429159,0.0,80268.2265600001,107024.30208 
 03/28  09:00:00,12.7,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,722.916785533162,0.0,2067260.26151326,65.1461668124842,195.702602570155,0.0,0.166479379025774,47.0701732908074,0.0,271.287985916944,480.1440096722,0.0,20.614669539713,21.9999999999985,21.3073347698557,-532.106308389562,1320165.30471111,0.0,0.51626910042311,75249416.9987794,0.0,29.4273387241173,4304160.681984,76917926.0220463,0.0,76917926.0220463,0.0,240804.67968,240804.67968 
 03/28  10:00:00,13.675,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,635.922179525615,0.0,1816730.77937979,89.4502246909613,243.536979070959,0.0,0.0,59.2554531254437,0.0,169.867331375093,333.129747329213,0.0,20.8178571930604,22.,21.4089285965302,-422.351664038202,1193917.36267507,0.0,0.514507304039941,68053211.7526015,0.0,29.3269163302767,4304160.681984,68255988.6949773,0.0,68255988.6949773,0.0,240804.67968,240804.67968 
 03/28  11:00:00,14.5875,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,768.324894360414,0.0,2080617.57194459,145.185937338908,371.727798247427,0.0,0.0,94.6477761727893,0.0,121.40153850084,301.949319940197,0.0,21.1814053259238,22.0000000000001,21.590702662962,-256.671853978794,1043580.10650962,0.0,0.512882409037705,59484059.7050753,0.0,29.2342973151492,4304160.681984,59982587.6639511,0.0,59982587.6639511,0.0,240804.67968,240804.67968 
 03/28  12:00:00,15.375,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,681.974001678716,0.0,1918285.59244658,214.897068913279,474.515010482906,0.0,0.0,106.396048002195,0.0,30.7914644431942,101.062943193614,0.0,21.4035085465006,22.,21.7017542732503,-159.513429947189,956960.205393947,0.0,0.511472334793654,54546532.0658294,0.0,29.1539230832383,4304160.681984,53005442.2125822,0.0,53005442.2125822,0.0,240804.67968,240804.67968 
 03/28  13:00:00,16.975,5.0375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,663.846698502132,0.0,1834146.82463544,240.29969495295,514.023279373085,0.0,0.0,113.493512381394,0.0,1.258700404104732E-002,36.3299067476534,0.0,21.633713599277,22.0000000000001,21.8168567996386,-88.6088182493295,707611.384231755,0.0,0.508661063398997,21228337.0079325,0.0,15.2598319019699,2265347.72736,21180647.063123,0.0,21180647.063123,0.0,240804.67968,214048.60416 
 03/28  14:00:00,17.8,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,531.723772530192,0.0,1482000.14860763,157.089858412638,377.80066297059,0.0,0.0,111.101064220448,0.0,0.0,42.8220453391534,0.0,21.9189571549743,22.0000000000002,21.9594785774873,-22.2067392559416,613820.367928725,0.0,0.507208053795954,34987516.1081947,0.0,28.9108590663694,4304160.681984,32443729.8780405,0.0,32443729.8780405,0.0,240804.67968,240804.67968 
 03/28  15:00:00,17.8,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.47595272256,0.0,790805.324097531,8.75166731660015,107.412881534892,0.0,0.0,89.6515771669482,0.0,0.0,53.4114940207197,0.0,21.9514162015005,22.0000000000002,21.9757081007503,-22.9492072181746,608305.174353374,0.0,0.507209909269546,34673233.2022729,0.0,28.9109648283642,4304160.681984,32430764.3821839,0.0,32430764.3821839,0.0,240804.67968,240804.67968 
 03/28  16:00:00,17.8,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,147.402119449774,0.0,536508.641174394,0.0,53.9003469401016,0.0,0.0,55.0535166680401,0.0,0.0,38.4482558416325,0.0,21.9764773794106,22.0000000000001,21.9882386897053,-15.5352795095821,607875.688836682,0.0,0.507210045827308,34648758.0994155,0.0,28.9109726121565,4304160.681984,32402034.7265705,0.0,32402034.7265705,0.0,240804.67968,240804.67968 
 03/28  17:00:00,17.8,5.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.7395260840352,0.0,388934.024816266,4.74540024118904,37.0725736407067,0.0,1.49243802124045,31.8169830326379,0.0,0.0,18.8499694106905,0.0,21.9239553771564,22.,21.9619776885782,-27.7150368805922,639159.902664271,0.0,0.507198797975319,36431215.1606284,0.0,28.9103314845932,4304160.681984,32434919.4553676,0.0,32434919.4553676,0.0,240804.67968,240804.67968 
 03/28  18:00:00,16.425,4.2875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,27.7074622104383,15.9436347036703,273572.952903818,6.9853971628594,16.4314451791114,4.71340633070806,3.76706290751297,9.51300217069858,4.85499945099328,0.0,1.76301486062833,6.37522892196897,21.7436864639903,22.0000000000001,21.8718432319952,-77.1220770522908,816223.235075551,0.0,0.509616023630029,34281086.5439546,0.0,21.4038729924612,3171486.818304,32631878.5498482,0.0,32631878.5498482,0.0,187292.52864,214048.60416 
 03/28  19:00:00,14.1625,4.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.31379162538,18068.0366620694,0.0,0.0,40.0818517881642,0.0,0.0,38.2703680985811,0.0,0.0,38.9615717386344,21.4422412774427,22.0000000000002,21.7211206387215,-165.1361974882,1081108.41758739,0.0,0.513651085163795,25946514.845155,0.0,12.3276260439311,1812278.181888,27525715.2804375,0.0,27525715.2804375,0.0,133780.3776,160536.45312 
 03/28  20:00:00,12.6125,3.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.678248438897,0.0,0.0,0.0,38.8577327548729,0.0,0.0,36.6526396888028,0.0,0.0,38.167875995221,19.7231748922215,15.2267681121032,17.4749715021624,1865.56508567796,370103.405672947,0.0,0.504727164757882,8881864.34654147,0.0,12.1134519541892,1812278.181888,765614.444504268,0.0,765614.444504268,0.0,133780.3776,160536.45312 
 03/28  21:00:00,11.8875,2.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.854215997681,0.0,0.0,0.0,37.227069319211,0.0,0.0,35.083239750612,0.0,0.0,36.5439069278584,18.818497735959,16.1832639709314,17.5008808534452,1171.74472436381,615767.71651264,0.0,0.507599789769843,3694611.89757806,0.0,3.04559873861906,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/28  22:00:00,11.7,0.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.842435245356,0.0,0.0,0.0,36.7911295924479,0.0,0.0,34.6598772152351,0.0,0.0,36.3914284376725,18.4487211839964,15.9400930950816,17.194407139539,1089.44602620121,611266.173763273,0.0,0.507440525645857,3667595.31424124,0.0,3.04464315387514,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/28  23:00:00,11.7,1.3125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.827637796413,0.0,0.0,0.0,34.70815172844,0.0,0.0,32.9491442047688,0.0,0.0,34.1703418632046,18.2123529089125,16.4217703518131,17.3170616303628,731.550390481352,679808.575631568,0.0,0.508335458011429,2039440.73588076,0.0,1.52500637403429,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/28  24:00:00,11.325,0.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.968588206954,0.0,0.0,0.0,35.4572866775872,0.0,0.0,33.6886688442106,0.0,0.0,34.822632685156,17.9963468119095,16.2046646545994,17.1005057332544,721.119158323444,703964.323890513,0.0,0.508574314038959,2111891.94895973,0.0,1.52572294211688,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/29  01:00:00,10.7875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.904989124652,0.0,0.0,0.0,38.2103162634573,0.0,0.0,36.3030112061758,0.0,0.0,37.391661655019,17.9487803348119,17.1361175670028,17.5424489509074,305.286684046142,868561.907938156,0.0,0.511259940020286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/29  02:00:00,10.225,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.482534232854,0.0,0.0,0.0,41.0771589685021,0.0,0.0,39.2329131079929,0.0,0.0,40.1724621563594,17.9630368534611,17.2245009838629,17.593768918662,256.938898578759,1042496.62092356,0.0,0.512336822646439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/29  03:00:00,10.,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.926288171234,0.0,0.0,0.0,40.8572130774095,0.0,0.0,39.1305645606378,0.0,0.0,39.9385105331863,17.8530216564516,17.1106876696982,17.4818546630749,262.741748564354,1046440.8817987,0.0,0.51254727769488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/29  04:00:00,8.9375,1.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.905801965312,0.0,0.0,0.0,45.5246592235189,0.0,0.0,44.0357077314428,0.0,0.0,44.3454350103502,17.7095623187285,16.8984860104194,17.304024164574,289.269768284504,1265114.50146486,0.0,0.51407085198645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/29  05:00:00,9.7375,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.747058836836,0.0,0.0,0.0,41.4804399124251,0.0,0.0,39.8946017739158,0.0,0.0,40.3720171504954,17.5821601734277,16.8450449790743,17.213602576251,272.873515752477,1078230.02408557,0.0,0.512545012197212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/29  06:00:00,10.225,0.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,137.927431501593,0.0,0.0,0.0,47.0868148077259,0.0,0.0,45.4639702810017,0.0,0.0,45.3766464128649,18.6475863271077,21.9492556514249,20.2984209892663,-1400.6881804692,1708418.04104582,0.0,0.52074113873357,0.0,0.0,0.0,0.0,7698339.01908114,0.0,7698339.01908114,0.0,26756.07552,107024.30208 
 03/29  07:00:00,9.625,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,41.7478073363979,39.2768148088272,412857.166601452,0.740309863956088,0.0,30.5671900618171,0.640616768832978,0.0,32.9463269321963,47.2893009196445,76.076692171266,10.0921826496819,19.4637433055374,21.999999840345,20.7318715729412,-1140.59620331126,1742571.66212867,0.0,0.52189380454126,10455382.5589127,0.0,3.13136282724756,453069.545472,16330246.0293884,0.0,16330246.0293884,0.0,26756.07552,107024.30208 
 03/29  08:00:00,11.15,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,343.620153663057,0.0,1206579.53041799,13.1362261332014,57.2398218189084,0.0,2.27761168347657,16.5282419294686,0.0,136.127878585165,269.85208991468,0.0,19.9580201760047,21.999999999547,20.9790100877758,-864.136854419734,1523776.34998805,0.0,0.519095345021004,18285269.363983,0.0,6.22914414025204,906139.090944001,22877627.0933654,0.0,22877627.0933654,0.0,80268.2265600001,107024.30208 
 03/29  09:00:00,12.8875,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,536.599838419784,0.0,1586520.15164925,39.5554127365382,154.844441809529,0.0,8.051252120121788E-002,47.6952448585258,0.0,157.980146062252,334.060151751729,0.0,20.4272111427643,21.9999999999981,21.2136055713812,-621.82808174083,1283134.41742538,0.0,0.515933711344225,73138619.6314184,0.0,29.4082215466208,4304160.681984,75699759.7614205,0.0,75699759.7614205,0.0,240804.67968,240804.67968 
 03/29  10:00:00,13.9875,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,778.940092703306,0.0,2149813.14965136,92.9517628734589,295.170402880097,0.0,0.0,87.6057283455665,0.0,176.20507747031,396.163961477642,0.0,20.8841460335656,22.0000000000006,21.4420730167831,-396.683787323285,1149417.99895619,0.0,0.513947891168894,65516748.9986302,0.0,29.295029796627,4304160.681984,65602786.2817379,0.0,65602786.2817379,0.0,240804.67968,240804.67968 
 03/29  11:00:00,14.775,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,703.063343227055,0.0,1929224.75795477,101.473465063996,320.239144436596,0.0,0.0,98.6902917490633,0.0,91.5378372056699,284.133907041396,0.0,21.1448130166626,22.0000000000003,21.5724065083314,-267.269281883223,1037819.99959108,0.0,0.512540807044628,59155640.2630687,0.0,29.2148260015438,4304160.681984,58506986.5952166,0.0,58506986.5952166,0.0,240804.67968,240804.67968 
 03/29  12:00:00,15.375,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,458.570353401726,0.0,1348284.45120953,41.7250389545978,227.542333262902,0.0,0.0,95.6624432711115,0.0,7.02510082152531,135.365576867713,0.0,21.2449084991439,22.0000000000003,21.6224542495721,-221.445378805635,941445.191413289,0.0,0.511478197327798,53662350.2971876,0.0,29.1542572476845,4304160.681984,53286390.2578449,0.0,53286390.2578449,0.0,240804.67968,240804.67968 
 03/29  13:00:00,16.975,4.0375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,533.598147126713,0.0,1487555.93284164,47.4713803786766,284.356512283662,0.0,0.0,123.89907736924,0.0,2.537037319973968E-003,125.342557473811,0.0,21.5193104825727,22.0000000000001,21.7596552412864,-127.731044600456,698451.342425333,0.0,0.508664462206512,20953534.669366,0.0,15.2599338661954,2265347.72736,21334668.044711,0.0,21334668.044711,0.0,240804.67968,214048.60416 
 03/29  14:00:00,17.425,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,441.261757537556,0.0,1243458.52660821,19.7616613282338,203.239486499582,0.0,0.0,111.843833548593,0.0,0.0,126.178437489381,0.0,21.764287663068,21.9999999999999,21.8821438315339,-67.5934154574596,657868.482976303,0.0,0.507866275317657,37498397.3597498,0.0,28.9483776931065,4304160.681984,35723705.2978854,0.0,35723705.2978854,0.0,240804.67968,240804.67968 
 03/29  15:00:00,17.2,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,220.839356318378,0.0,703257.296543208,0.343266741966013,80.4594194936636,0.0,0.0,59.5644963363698,0.0,0.0,80.8154404883443,0.0,21.7865986865152,22.0000000000001,21.8932993432576,-66.2528809852554,674343.33929487,0.0,0.508265178454463,38437565.4624455,0.0,28.9711151719044,4304160.681984,37576299.1090221,0.0,37576299.1090221,0.0,240804.67968,240804.67968 
 03/29  16:00:00,16.5125,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,104.381571993974,0.0,437632.627045058,0.0,38.1947714237775,0.0,0.0,25.6470885654716,0.0,0.0,40.5397120047247,0.0,21.7753981700305,22.0000000000001,21.8876990850153,-68.4340151840729,800994.910508313,0.0,0.509461797588332,45656392.6677861,0.0,29.0393224625349,4304160.681984,43241729.639571,0.0,43241729.639571,0.0,240804.67968,240804.67968 
 03/29  17:00:00,15.0375,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,18.3304289509078,5.29096911488857,262425.197450235,0.0,7.59003777040711,1.40844014018131,0.0,2.67960518268264,4.1552960488321,0.0,9.29426932445426,0.960716252511377,21.688252888389,21.9999999999999,21.8441264441945,-93.1740937076464,1001537.85724145,0.0,0.512074256282212,57087527.6023892,0.0,29.1882326080861,4304160.681984,55626249.0033805,0.0,55626249.0033805,0.0,240804.67968,240804.67968 
 03/29  18:00:00,14.4,6.7625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,59.6462278507367,104333.720615518,1.101839022449984E-003,0.0,19.48084967822,1.077014212223872E-003,0.0,22.4368939772425,0.0,0.0,17.7284841952742,21.5005409788246,21.9999999999999,21.7502704894122,-143.843444569277,1091403.6464403,0.0,0.513209067856225,45838879.6335586,0.0,21.5547808499614,3171486.818304,45469635.2938301,0.0,45469635.2938301,0.0,187292.52864,214048.60416 
 03/29  19:00:00,13.4,3.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.862213333143,9680.16725600845,0.0,0.0,39.6347277783413,0.0,0.0,39.0174761583643,0.0,0.0,38.2100093964378,21.2524687874626,22.,21.6262343937313,-212.815400088745,1248557.69625008,0.0,0.51499696412634,29965266.0251104,0.0,12.3599271390322,1812278.181888,30502380.7388149,0.0,30502380.7388149,0.0,133780.3776,160536.45312 
 03/29  20:00:00,12.425,2.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,106.868101728108,0.0,0.0,0.0,36.3544277033985,0.0,0.0,34.7682614690768,0.0,0.0,35.7454125556328,19.5665743195586,15.166046239412,17.3663102794853,1932.51708089399,402085.448366547,0.0,0.504882726308238,9650920.80015433,0.0,12.1171854313977,1812278.181888,1028279.42681175,0.0,1028279.42681175,0.0,133780.3776,160536.45312 
 03/29  21:00:00,12.2,3.5375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.6127440786457,0.0,0.0,0.0,32.1829128455014,0.0,0.0,30.8430495792951,0.0,0.0,31.5867816538491,18.7352467974581,16.2402939039517,17.4877703507049,1103.36638093172,583467.342545143,0.0,0.507162402027715,3500867.31707044,0.0,3.04297441216629,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/29  22:00:00,12.2,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.9644349503649,0.0,0.0,0.0,29.4200523782192,0.0,0.0,28.7439035283366,0.0,0.0,28.8004790438091,18.4736523987032,16.1249368152477,17.2992946069754,1003.27389204363,553532.438450151,0.0,0.506879641975391,3321193.25282703,0.0,3.04127785185235,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/29  23:00:00,11.8875,6.225,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.3663720332039,0.0,0.0,0.0,30.5750400602172,0.0,0.0,30.0388000064938,0.0,0.0,29.7525319664929,18.2777368236661,16.5144451940355,17.3960910088508,711.93579393956,688599.298647328,0.0,0.508172603791949,2065829.68503086,0.0,1.52451781137585,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/29  24:00:00,12.0125,6.575,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.3896939917143,0.0,0.0,0.0,29.2185476787874,0.0,0.0,28.7232453507059,0.0,0.0,28.447900962221,18.1239272294283,16.4548489720786,17.2893881007535,662.198389279478,680170.242887338,0.0,0.507773558279078,2040476.70550492,0.0,1.52332067483723,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/30  01:00:00,11.8875,7.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.3432939409152,0.0,0.0,0.0,30.5739782367566,0.0,0.0,30.1816253490549,0.0,0.0,29.5876903551037,18.1913981711164,17.4426628433057,17.8170305072111,268.698742698742,933957.519275262,0.0,0.509779206525381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/30  02:00:00,11.7,6.45,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.3700148509587,0.0,0.0,0.0,32.2919227627745,0.0,0.0,31.8709302863415,0.0,0.0,31.2071618018428,18.2723013418936,17.6087118180269,17.9405065799602,218.076626644405,979444.342325289,0.0,0.510324843495889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/30  03:00:00,11.325,6.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.433414006322,0.0,0.0,0.0,36.1674551945695,0.0,0.0,35.1548757264361,0.0,0.0,35.1110830853164,18.2274131452083,17.5383688893678,17.8828910172881,225.485175090307,964299.568876888,0.0,0.510894911181676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/30  04:00:00,11.1,7.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.415878196592,0.0,0.0,0.0,39.0118536757332,0.0,0.0,37.44925765631,0.0,0.0,37.9547668645485,18.1479533727137,17.4444118509278,17.7961826118207,232.836666073873,1006802.05390385,0.0,0.511125916399211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/30  05:00:00,11.1,7.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.267680101977,0.0,0.0,0.0,38.2570798412215,0.0,0.0,36.7714392812676,0.0,0.0,37.2391609794882,18.0759432952846,17.3834374857657,17.7296903905251,230.898480666059,986635.361236964,0.0,0.511022619477342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/30  06:00:00,10.7875,6.3875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,138.909253938336,0.0,0.0,0.0,47.4461571802386,0.0,0.0,45.8535540774198,0.0,0.0,45.6095426806774,18.969095728182,21.9566393031078,20.4628675156449,-1244.2538375849,1655000.55430674,0.0,0.519725694855443,0.0,0.0,0.0,0.0,6967787.52638914,0.0,6967787.52638914,0.0,26756.07552,107024.30208 
 03/30  07:00:00,11.2875,5.8875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,240.701911742733,29.1792389642792,951464.179059689,2.61683119484936,0.0,26.5041642072439,2.28008161781137,0.0,27.2364377142041,183.253721609881,274.818601096655,9.55532639675386,19.8427822428996,21.9999999187428,20.9213910808212,-935.348946467633,1554198.05830131,0.0,0.518824466871935,9325172.8772926,0.0,3.11294680123161,453069.545472,13887438.7201293,0.0,13887438.7201293,0.0,26756.07552,107024.30208 
 03/30  08:00:00,12.7,5.3875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,728.965903858156,0.0,2190811.99914028,39.2757638862874,92.5838931638245,0.0,6.86287806823903,25.8141116597953,0.0,408.788798842702,610.567899034537,0.0,20.4829646922031,21.9999999998708,21.2414823460369,-602.111213367682,1343031.36283014,0.0,0.516262420902847,16116354.6311361,0.0,6.19514905083416,906139.090944001,19011608.74418,0.0,19011608.74418,0.0,80268.2265600001,107024.30208 
 03/30  09:00:00,13.9875,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,959.172370096996,0.0,2629679.48709528,103.055144957842,252.254516103006,0.0,0.241293339575743,51.7033264648474,0.0,422.439522671751,655.214527529143,0.0,21.0138472919618,22.,21.5069236459809,-347.116981672676,1153121.94045075,0.0,0.513947309213721,65727862.0852937,0.0,29.2949966251821,4304160.681984,65542871.3658609,0.0,65542871.3658609,0.0,240804.67968,240804.67968 
 03/30  10:00:00,14.775,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1000.20500115708,0.0,2690734.25269222,175.335080240391,385.52704104674,0.0,0.0,80.0701269312987,0.0,333.602961672271,534.607833179037,0.0,21.3288303067994,22.0000000000001,21.6644151533998,-199.92757349795,1040218.2906768,0.0,0.512540614328896,59292336.8447163,0.0,29.2148150167471,4304160.681984,58371226.8424422,0.0,58371226.8424422,0.0,240804.67968,240804.67968 
 03/30  11:00:00,15.375,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,933.086461033169,0.0,2472542.24915459,213.728331211233,463.655084953666,0.0,0.0,101.884402696503,0.0,187.914893121112,367.546973383001,0.0,21.5780920094361,22.0000000000001,21.7890460047181,-95.9371591560159,950864.828859628,0.0,0.511475651000837,54199216.1801724,0.0,29.1541121070477,4304160.681984,52962756.0546565,0.0,52962756.0546565,0.0,240804.67968,240804.67968 
 03/30  12:00:00,15.9125,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,678.254344778961,0.0,1912358.89391957,167.097656546663,432.604268439229,0.0,0.0,115.928702022485,0.0,25.3920722988635,129.721374317247,0.0,21.6732370875165,22.0000000000003,21.8366185437584,-70.9798715291633,860167.988320046,0.0,0.510529227990542,49029570.5066684,0.0,29.1001659954609,4304160.681984,48384800.7940437,0.0,48384800.7940437,0.0,240804.67968,240804.67968 
 03/30  13:00:00,16.1,7.9875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,631.617148183762,0.0,1794015.094926,205.972072505894,474.70728691377,0.0,0.0,112.207142349138,0.0,9.900729231663115E-003,44.702718920854,0.0,21.8440237348527,22.,21.9220118674264,-31.8727977757372,846793.911236312,0.0,0.510193380398611,25403774.2021108,0.0,15.3058014119583,2265347.72736,24928402.5530695,0.0,24928402.5530695,0.0,240804.67968,214048.60416 
 03/30  14:00:00,16.1,8.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,497.293693946528,0.0,1461507.01527189,170.970873262024,374.589254734144,0.0,0.0,97.4362869974206,0.0,0.0,25.2681522149632,0.0,22.029894526501,22.0000000000001,22.0149472632506,11.0758900427653,856048.215156538,0.0,0.510189906638144,48794541.0201252,0.0,29.0808246783742,4304160.681984,46496324.099745,0.0,46496324.099745,0.0,240804.67968,240804.67968 
 03/30  15:00:00,15.7875,11.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,174.035740414206,0.0,677257.758215114,10.399347678037,83.1684021142541,0.0,0.0,67.0983157435797,0.0,0.0,23.7690225563725,0.0,21.9318989589717,22.,21.9659494794858,-23.8763005068103,899355.595564769,0.0,0.510742265283962,51263081.1394103,0.0,29.1123091211859,4304160.681984,49205877.8211964,0.0,49205877.8211964,0.0,240804.67968,240804.67968 
 03/30  16:00:00,14.85,8.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,77.5868469810018,0.0,469990.326253007,0.0,29.9572068336219,0.0,0.0,33.8768393343181,0.0,0.0,13.7528008130618,0.0,21.8912193522175,22.0000000000001,21.9456096761088,-36.3698125331337,1035532.61542233,0.0,0.512405121662691,59025157.6088835,0.0,29.2070919347734,4304160.681984,57095943.6624998,0.0,57095943.6624998,0.0,240804.67968,240804.67968 
 03/30  17:00:00,14.0875,9.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,24.1680280197141,0.0,361955.394960951,5.1119347603334,15.5113403324393,0.0,1.6077138725206,10.9153449555114,0.0,0.0,0.767021886061554,3.02567915429816,21.7939894683907,22.0000000000004,21.8969947341955,-63.1586734510691,1149848.98960835,0.0,0.513763466351158,65541128.4697342,0.0,29.284517582016,4304160.681984,63603731.3850102,0.0,63603731.3850102,0.0,240804.67968,240804.67968 
 03/30  18:00:00,13.2125,8.2375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,5.98693196051416,42.3076572491,263079.908761997,7.81941646021389,8.03856428496843,12.7893034808332,4.24538269266351,1.75022853540653,13.1010967927127,0.0,0.0,20.2191178354149,21.5929808262716,22.0000000000004,21.796490413136,-116.988993841031,1267615.85262478,0.0,0.515337332471639,53239779.3597413,0.0,21.6441679638088,3171486.818304,52883766.7175603,0.0,52883766.7175603,0.0,187292.52864,214048.60416 
 03/30  19:00:00,12.1125,8.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,142.91135128722,16790.8454416936,0.0,0.0,48.5451903832069,0.0,0.0,47.2637657657967,0.0,0.0,47.1023951382166,21.2874522152764,21.9999999999999,21.6437261076381,-202.129356732969,1436423.93231971,0.0,0.517322017542165,34474083.05743,0.0,12.415728421012,1812278.181888,35251663.4042474,0.0,35251663.4042474,0.0,133780.3776,160536.45312 
 03/30  20:00:00,11.7,10.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,121.691640460024,0.0,0.0,0.0,41.3222726570718,0.0,0.0,39.7914670938037,0.0,0.0,40.5779007091485,19.5744405658242,15.0804887279274,17.3274646468758,1970.03865605371,492997.79956972,0.0,0.50599650353211,11832419.5576466,0.0,12.1439160847707,1812278.181888,3220987.68757036,0.0,3220987.68757036,0.0,133780.3776,160536.45312 
 03/30  21:00:00,11.325,9.3625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.744951165082,0.0,0.0,0.0,38.0112819325682,0.0,0.0,36.4220023706453,0.0,0.0,37.3116668618682,18.6555718497035,15.9116811169779,17.2836264833407,1243.79058440221,650127.795110043,0.0,0.508130094146505,3900718.60190789,0.0,3.04878056487903,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/30  22:00:00,10.7875,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,115.345350987332,0.0,0.0,0.0,39.2530527389999,0.0,0.0,37.5763849835278,0.0,0.0,38.5159132648045,18.2336168996283,15.5024035965212,16.8680102480748,1223.28263838869,679418.546519125,0.0,0.50830162720014,4076510.48420025,0.0,3.04980976320084,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 03/30  23:00:00,10.6,4.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,116.027063636698,0.0,0.0,0.0,39.5286737031006,0.0,0.0,37.7546304555,0.0,0.0,38.7437594780974,17.9812108357955,15.9814010646708,16.9813059502331,850.683278598824,777510.093452025,0.0,0.509549222704113,2332547.44790583,0.0,1.52864766811234,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 03/30  24:00:00,10.6,5.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.864745012628,0.0,0.0,0.0,39.1348987890783,0.0,0.0,37.3988204797055,0.0,0.0,38.331025743844,17.8170169050948,15.8989799493737,16.8579984272342,796.758160766426,786998.383022114,0.0,0.509328217056835,2360982.74855328,0.0,1.52798465117051,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 03/31  01:00:00,10.225,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.614693322149,0.0,0.0,0.0,41.7753500783356,0.0,0.0,40.0440785029842,0.0,0.0,40.7952647408293,17.8492040854777,16.9826204345074,17.4159122599925,331.325054056194,1039419.77136952,0.0,0.511966866361931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  02:00:00,10.,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.289004927864,0.0,0.0,0.0,43.7256925752422,0.0,0.0,41.9176949507103,0.0,0.0,42.6456174019117,17.9132528233255,17.1444111048564,17.528831964091,271.095243709323,1048934.38650391,0.0,0.512608132791818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  03:00:00,9.3125,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.898726974744,0.0,0.0,0.0,46.647806188686,0.0,0.0,44.7732637753335,0.0,0.0,45.4776570107246,17.826657552806,17.0152526413242,17.4209550970651,286.965134185794,1145457.53489383,0.0,0.513622808852237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  04:00:00,8.2125,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.082111546728,0.0,0.0,0.0,51.1280205719867,0.0,0.0,49.1080077697169,0.0,0.0,49.8460832050243,17.6788259030823,16.7885364004426,17.2336811517625,321.510945195365,1361313.802335,0.0,0.51519838157489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  05:00:00,8.1125,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.023704056567,0.0,0.0,0.0,50.850019435755,0.0,0.0,48.6159373366761,0.0,0.0,49.5577472841357,17.5344617437881,16.64928602235,17.091873883069,327.149179281954,1264294.43351275,0.0,0.515165482970017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  06:00:00,7.9875,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.155004677537,0.0,0.0,0.0,50.8892137395247,0.0,0.0,48.6619924297021,0.0,0.0,49.6037985083105,17.4127239913345,16.5398587356713,16.9762913635029,324.412495742619,1249529.88748513,0.0,0.515205961967436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  07:00:00,8.8,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,176.2161128928,27.0250294310048,812149.850564795,2.0873929902184,0.0,29.5618664647343,1.81380774062483,0.0,30.3659763827627,141.066927179958,218.076974620014,8.95804831072196,18.7311842454701,21.9140045407635,20.3225943931168,-1387.64394731024,1893666.71455931,0.0,0.523319648713269,11362083.9610113,0.0,3.13991789227961,453069.545472,18882295.9833484,0.0,18882295.9833484,0.0,26756.07552,107024.30208 
 03/31  08:00:00,11.525,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,673.166936748104,0.0,2053624.07526444,34.2948354022719,90.0725217332696,0.0,5.90831345341197,25.6423071333461,0.0,354.364122657107,557.452107881488,0.0,19.9433256623938,21.9999884532257,20.9716570578097,-903.149806295591,1481362.27261317,0.0,0.518409245447959,8888166.6718761,0.0,3.11045547268775,453069.545472,13509231.3300558,0.0,13509231.3300558,0.0,26756.07552,107024.30208 
 03/31  09:00:00,13.4875,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,935.152891372881,0.0,2567305.78435986,94.1913908637127,249.166490015529,0.0,0.217277976831194,54.8947365252261,0.0,385.405551334288,631.091664832126,0.0,20.5359563635018,21.9999999795,21.2679781715009,-583.709164770739,1220566.5193351,0.0,0.514844881109963,36616961.0285583,0.0,15.4453464332989,2265347.72736,38655815.7562126,0.0,38655815.7562126,0.0,133780.3776,133780.3776 
 03/31  10:00:00,14.5875,1.875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1006.30962326542,0.0,2695171.46476391,163.492022317173,386.399239184329,0.0,0.0,87.6968462640168,0.0,310.820096260709,532.213537817079,0.0,20.9251511884416,21.9999999999079,21.4625755941747,-382.236466097127,1072313.89872211,0.0,0.512872473672156,32169310.8823236,0.0,15.3861742101647,2265347.72736,32970887.6307083,0.0,32970887.6307083,0.0,133780.3776,133780.3776 
