Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/31  11:00:00,16.0625,2.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,983.877251574459,0.0,2552133.93266708,219.7198256405,488.121904622377,0.0,0.0,111.666881268814,0.0,188.240488599301,384.088465683268,0.0,21.2797325407531,22.0000000000002,21.6398662703766,-213.091485340465,863979.039262056,0.0,0.510256019937002,25919227.2163924,0.0,15.3076805981101,2265347.72736,25772383.1788762,0.0,25772383.1788762,0.0,133780.3776,133780.3776 
 03/31  12:00:00,17.3875,2.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,781.996483800929,0.0,2121811.08141934,241.03702146499,536.474618775265,0.0,0.0,126.69581874539,0.0,36.9343935553741,118.826046280274,0.0,21.5041087515511,22.0000000000002,21.7520543757757,-121.290974011982,679828.105964398,0.0,0.50792614950574,20394640.7233209,0.0,15.2377844851722,2265347.72736,19563046.3210226,0.0,19563046.3210226,0.0,133780.3776,133780.3776 
 03/31  13:00:00,18.4875,4.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,717.479128482533,0.0,1927210.74141115,210.446170210935,516.315867685971,0.0,0.0,135.903428090143,0.0,1.177012515164393E-002,65.2598327064196,0.0,21.8472241494929,22.,21.9236120747464,-33.7934070528611,484495.401602853,0.0,0.506024432083422,14534857.3478782,0.0,15.1807329625027,2265347.72736,14421824.5911751,0.0,14421824.5911751,0.0,133780.3776,133780.3776 
 03/31  14:00:00,18.9,7.6375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,564.858023249927,0.0,1542841.50800509,135.351845188141,373.574077015512,0.0,0.0,126.013436668389,0.0,0.0,65.2705095660264,0.0,22.1109574885585,22.,22.0554787442793,33.1703101271427,456233.390296114,0.0,0.505298426392079,13686893.0015189,0.0,15.1589527917624,2265347.72736,12373223.0716361,0.0,12373223.0716361,0.0,133780.3776,133780.3776 
 03/31  15:00:00,18.2125,8.1125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,258.909602878703,0.0,825469.555071923,9.27147124014868,111.612136931244,0.0,0.0,92.7427376444269,0.0,0.0,54.554728303032,0.0,22.031662269178,22.,22.015831134589,3.14274269926085,566615.500490831,0.0,0.506486361342371,3399641.78251289,0.0,3.03891816805423,453069.545472,3468511.70663426,0.0,3468511.70663426,0.0,40134.11328,93646.2643200001 
 03/31  16:00:00,17.1125,7.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,178.241379729279,0.0,661422.52960303,0.0,65.1256690252625,0.0,0.0,60.8576088853901,0.0,0.0,52.2581018186262,0.0,22.0034379046541,22.,22.001718952327,-6.22152308692459,662601.697064653,0.0,0.508427148335034,3975592.45201959,0.0,3.05056289001021,453069.545472,4592100.22222125,0.0,4592100.22222125,0.0,40134.11328,93646.2643200001 
 03/31  17:00:00,16.0125,8.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,95.287396657712,0.0,487846.398424003,3.50407000302012,39.5157086782501,0.0,1.10203713823831,30.4235523443688,0.0,0.0,25.3481356350931,0.0,21.8783532279056,22.,21.9391766139528,-39.3662085993231,802250.918827437,0.0,0.510367202274049,4813461.02920832,0.0,3.06220321364429,453069.545472,5806586.69092412,0.0,5806586.69092412,0.0,40134.11328,93646.2643200001 
 03/31  18:00:00,14.85,8.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,11.7311115932197,28.5000140705958,257370.26782299,6.13169566139504,9.83239639519716,8.88109826167762,3.38052966577547,3.64913382260827,9.038271695745,0.0,3.982695443434533E-002,12.3708896921932,21.4892276773854,20.8946341139911,21.1919308956883,132.514275305378,944332.949150688,0.0,0.510579014725485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  19:00:00,13.4,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.405316867445,17726.1812572592,0.0,0.0,39.8650947856962,0.0,0.0,38.6173522615747,0.0,0.0,38.9228698201744,20.9292692889604,20.082535094599,20.5059021917797,223.466447040641,973237.669962928,0.0,0.511651362010289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  20:00:00,12.425,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.005629434554,0.0,0.0,0.0,44.9869461066818,0.0,0.0,43.2997330051561,0.0,0.0,43.7189503227163,20.4734252975921,19.5847532889399,20.029089293266,251.565695322517,963921.063757348,0.0,0.512554479077109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  21:00:00,11.8875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.872037580345,0.0,0.0,0.0,45.6145381483724,0.0,0.0,43.8366854348052,0.0,0.0,44.4208139971675,20.0667493889199,19.1853730747913,19.6260612318556,259.912275868412,898659.696362626,0.0,0.512850964073441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  22:00:00,12.075,5.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.605905606797,0.0,0.0,0.0,42.8173142241088,0.0,0.0,41.0215645026386,0.0,0.0,41.7670268800495,19.7114303182844,18.8953491625904,19.3033897404374,247.410722025493,745889.006471743,0.0,0.512035141738363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  23:00:00,12.6125,5.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.674056379019,0.0,0.0,0.0,39.1604752762608,0.0,0.0,37.282408588782,0.0,0.0,38.2311725139761,19.4290052301474,18.7069134835645,19.067959356856,220.372748594457,638103.029943267,0.0,0.510743387097777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 03/31  24:00:00,13.175,4.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.950636453803,0.0,0.0,0.0,35.5196403251428,0.0,0.0,33.6275606542266,0.0,0.0,34.8034354744331,19.2013164104468,18.5692174905527,18.8852669504997,194.679542499309,502904.869626226,0.0,0.509511730188769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  01:00:00,13.7125,4.9,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.5913405983127,0.0,0.0,0.0,32.3504465793781,0.0,0.0,30.4085193649948,0.0,0.0,31.8323746539399,19.0246911818781,18.4763429960344,18.7505170889562,170.408316238465,1100178.62929339,0.0,0.508153292091722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  02:00:00,14.275,4.8375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.7282007435773,0.0,0.0,0.0,29.4056234887719,0.0,0.0,27.3322344284432,0.0,0.0,28.9903428263623,18.8900517390196,18.4222142342923,18.656132986656,147.551865430079,1101253.35807488,0.0,0.507032276503864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  03:00:00,14.8125,4.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.4315405348715,0.0,0.0,0.0,26.5404442975838,0.0,0.0,24.4713635925741,0.0,0.0,26.4197326447137,18.7921354336726,18.400067887448,18.5961016605603,126.268475343286,1189973.30675939,0.0,0.505987142295298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  04:00:00,15.375,4.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.53127130854,0.0,0.0,0.0,23.9765721298259,0.0,0.0,21.7709468843592,0.0,0.0,23.7837522943549,18.7241298519121,18.3978682678482,18.5609990598802,105.19075796717,718290.844255448,0.0,0.505134390421848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  05:00:00,15.9125,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.4828917538165,0.0,0.0,0.0,22.2036771535446,0.0,0.0,19.9371023297166,0.0,0.0,22.3421122705554,18.6791636666758,18.4104441104169,18.5448038885464,84.8243114204325,369187.779401688,0.0,0.504313944354309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  06:00:00,17.1625,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,47.6103757488888,0.0,0.0,0.0,16.5487044115131,0.0,0.0,14.2219007459234,0.0,0.0,16.8397705914522,18.6706546545494,18.5163393211877,18.5934969878686,47.445877918583,199961.344510454,0.0,0.502329069010285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  07:00:00,18.1125,5.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,341.37763343488,0.0,968684.602059806,0.0,13.0874178553687,0.345034089712034,0.0,12.8166895252618,0.125039703805065,182.333499982858,315.943599847767,0.0,19.0297514983879,18.9149258189457,18.9723386586668,42.0274105711744,9523.18312891224,68336.369653434,0.501438184284926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  08:00:00,18.675,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,663.8129385474,0.0,1771411.220519,0.588640983932154,61.7351994897674,0.0,1.231665248128901E-002,54.7265063023689,0.0,315.095759453149,547.351232755264,0.0,19.5125853919899,19.4570152000498,19.4848002960199,42.8254583885158,0.0,120653.677498974,0.50142156972248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  09:00:00,18.9,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,776.009514198766,0.0,2028335.95665409,0.184506346853241,94.7567646964777,0.0,0.0,88.3269416482476,0.0,329.308796993358,592.925807854041,0.0,19.9187477906777,19.8910054392717,19.9048766149747,41.4837694308859,0.0,86746.6810858168,0.501776593814475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  10:00:00,20.65,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,798.303087005387,0.0,1998063.27285779,0.0,134.574216559808,0.0,0.0,125.657081744442,0.0,265.443982184328,538.071788701138,0.0,20.3163043034008,20.4142139422005,20.3652591228006,9.04984899257003,0.0,169852.20272432,0.499650740711065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  11:00:00,23.075,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,716.55653630997,0.0,1672819.38546791,0.0,161.565656488415,0.0,0.0,152.440763663636,0.0,152.886414815081,402.55011615792,0.0,20.767568416158,21.1046123467103,20.9360903814342,-57.3580533665669,15075.3899769742,52025.7905821453,0.49659280151211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  12:00:00,24.2125,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,473.902395564738,0.0,1139378.28770159,0.0,171.524830353487,0.0,0.0,163.398130299778,0.0,20.1736679274865,138.979434911473,0.0,21.0748464681884,21.4909956533565,21.2829210607725,-102.391973544909,0.0,178779.273179421,0.495355510827571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  13:00:00,22.7125,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,393.983901332034,0.0,985395.807006062,0.0,162.656183698485,0.0,0.0,154.927274509248,0.0,0.0,76.4004431243014,0.0,21.4491375551163,21.6193649524218,21.534251253769,-53.2187866981076,0.0,425487.075560044,0.498255476000017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  14:00:00,23.3875,3.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,360.247375821473,0.0,889612.540957499,0.0,144.719958789763,0.0,0.0,140.601210646395,0.0,0.0,74.9262063853147,0.0,21.8389383059422,21.9689064873282,21.9039223966352,-37.9449747365644,0.0,352259.94863592,0.49766805280988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  15:00:00,25.8375,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,329.694325479696,0.0,758836.233503396,0.0,121.738361262437,0.0,0.0,120.149175066211,0.0,0.0,87.8067891510483,0.0,22.2840320400313,22.6092523856859,22.4466422128586,-105.216962392405,0.0,174723.654588952,0.49450880130723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  16:00:00,27.0125,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,322.287247259342,0.0,717501.780741692,9.220720808847696E-002,113.405538605598,0.0,0.0,107.321202030736,0.0,0.0,101.560506623009,0.0,22.7014908896696,23.111059531971,22.9062752108203,-140.944872480808,0.0,308837.521762514,0.493423210896068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  17:00:00,26.5125,5.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,232.067137442956,0.0,520860.555376008,0.685318310757307,85.0188194169096,0.0,1.288907557153582E-002,80.0857163125876,0.0,0.0,66.9626017134583,0.0,22.9032177922495,23.2709654455708,23.0870916189102,-132.331614418981,0.0,370542.364523222,0.494568362899884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  18:00:00,23.35,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,111.840437040837,0.0,330476.014113541,2.360453356353517E-003,41.7084335541239,0.0,4.964749097135704E-004,37.1742672665144,0.0,0.0,32.9577362201988,0.0,22.8466554321505,22.9616129535273,22.9041341928389,-52.4244695082408,91376.7640892857,55914.4792397101,0.499320901473365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  19:00:00,21.0125,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,39.310005677163,23809.5876837694,0.0,0.0,13.7688131698655,0.0,0.0,11.9127419330056,0.0,0.0,13.6284505742919,22.4934397928749,22.4072987484642,22.4503692706696,18.2750034169441,279273.009162692,0.0,0.502339610481078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  20:00:00,19.5375,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,62.3672264368505,0.0,0.0,0.0,21.7061412373226,0.0,0.0,19.4839264036623,0.0,0.0,21.1771587958656,22.1271364228185,21.908786305401,22.0179613641098,50.583706520622,322565.925279696,0.0,0.504053590838908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  21:00:00,18.2125,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.6822010399557,0.0,0.0,0.0,25.8628312255726,0.0,0.0,23.6067104928233,0.0,0.0,25.2126593215598,21.694203905629,21.316782495507,21.505493200568,74.3523482340367,328364.143519987,0.0,0.50536401639748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  22:00:00,16.7375,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.098960286965,0.0,0.0,0.0,30.7292909946171,0.0,0.0,28.4104517345045,0.0,0.0,29.9592175578434,21.2369275624413,20.7122975300956,20.9746125462684,112.322389151225,395847.058013937,0.0,0.506912999083553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  23:00:00,15.7875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.2465951206162,0.0,0.0,0.0,32.7661421143478,0.0,0.0,30.4611199072893,0.0,0.0,32.0193330989791,20.7957067801995,20.215474704752,20.5055907424758,140.092683968889,452717.576734683,0.0,0.507721623398917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/01  24:00:00,15.225,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.8558320326769,0.0,0.0,0.0,33.3116989808487,0.0,0.0,31.031483547947,0.0,0.0,32.5126495038811,20.4131285828516,19.8303154126826,20.1217219977671,149.763009565609,472205.218300037,0.0,0.508046289472155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/02  01:00:00,13.9375,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.167520068025,0.0,0.0,0.0,37.1141800700025,0.0,0.0,34.8922822987309,0.0,0.0,36.1610576992916,20.0524470390059,19.4121058810998,19.7322764600529,177.305244525255,557066.291939823,0.0,0.509611092099272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/02  02:00:00,13.6125,1.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.811250452171,0.0,0.0,0.0,36.5157491046525,0.0,0.0,34.395684952601,0.0,0.0,35.8998163949173,19.7242914473517,19.0895169729022,19.406904210127,188.482278160755,649748.432236022,0.0,0.509592739877499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/02  03:00:00,14.175,0.4875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.6027560399074,0.0,0.0,0.0,33.4292137008706,0.0,0.0,31.1856800359484,0.0,0.0,32.9878623030884,19.4878370840373,18.943203876647,19.2155204803421,164.294720387215,660818.832815059,0.0,0.508300970083487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/02  04:00:00,14.775,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.9552704802616,0.0,0.0,0.0,30.1456428186668,0.0,0.0,27.8861651399019,0.0,0.0,29.923462521693,19.304334812438,18.8541456784431,19.0792402454405,138.983101973885,669095.843568883,0.0,0.507049494568377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/02  05:00:00,13.25,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.929059165711,0.0,0.0,0.0,36.2773409491619,0.0,0.0,33.9241285083782,0.0,0.0,35.7275897081705,19.0958784765381,18.5501663454848,18.8230224110115,169.587617649368,875138.92882865,0.0,0.509210963030334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/02  06:00:00,12.8875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,13.9921149962873,90.7524826251834,115987.987525102,0.0,0.0,39.8242306333221,0.0,0.0,37.7603171051023,26.9403574944626,31.133161918607,30.3089818090787,19.6333187897161,21.9719524923777,20.8026356410469,-913.872367970416,1179537.09590463,0.0,0.51597845963743,0.0,0.0,0.0,0.0,5264226.60737862,0.0,5264226.60737862,0.0,26756.07552,107024.30208 
 04/02  07:00:00,14.3625,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,341.522004629534,0.0,1162967.25011853,0.0,0.842083932568244,14.0961302011944,0.0,0.75068998809193,13.370629350357,237.669015481021,367.395990260425,0.0,20.3803630957786,21.9999999889146,21.1901815423466,-648.29502311803,1030449.37987407,0.0,0.513298601617224,6182579.05578729,0.0,3.07979160970335,453069.545472,9627898.14552282,0.0,9627898.14552282,0.0,26756.07552,107024.30208 
 04/02  08:00:00,15.6875,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,678.854976445844,0.0,1960481.07532323,0.71078979414206,35.6152622964981,0.0,1.533472739158025E-002,30.7530050136396,0.0,384.694340494795,612.486709135707,0.0,20.8239665261444,21.9999999999949,21.4119832630697,-428.157568802498,841283.348147266,0.0,0.510942889886149,10095287.7719756,0.0,6.13131467863379,906139.090944001,12630788.7535347,0.0,12630788.7535347,0.0,80268.2265600001,107024.30208 
 04/02  09:00:00,16.1,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,761.747809826206,0.0,2108716.72255368,0.212612942394315,73.4930151383979,0.0,0.0,68.2935707828141,0.0,371.442078270694,619.961223904994,0.0,21.2051584963815,22.0000000000002,21.6025792481909,-253.395888138737,827273.062788606,0.0,0.510197727911743,47154549.012298,0.0,29.0812704909694,4304160.681984,47062923.7557705,0.0,47062923.7557705,0.0,240804.67968,240804.67968 
 04/02  10:00:00,16.475,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,747.712741526761,0.0,2030425.40951054,0.0,109.338252921631,0.0,0.0,101.2469804889,0.0,286.927789903303,537.127508116229,0.0,21.4911285278848,22.0000000000002,21.7455642639425,-131.223945708697,779977.783805647,0.0,0.509535345666931,44458705.1364074,0.0,29.043514703015,4304160.681984,43560792.9721225,0.0,43560792.9721225,0.0,240804.67968,240804.67968 
 04/02  11:00:00,17.7,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,646.59941279633,0.0,1681169.80735664,0.0,136.102807651696,0.0,0.0,126.253248278256,0.0,170.307380385382,384.243356866377,0.0,21.773464060128,22.,21.886732030064,-35.6896674406646,621211.143723433,0.0,0.507385190438422,35408860.3829881,0.0,28.9209558549901,4304160.681984,33176790.6034901,0.0,33176790.6034901,0.0,240804.67968,240804.67968 
 04/02  12:00:00,20.05,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,413.202776286083,0.0,1135662.61773511,0.0,154.669030185695,0.0,0.0,145.723551749746,0.0,23.061469040721,112.810194350642,0.0,21.9626891442249,22.0000000000001,21.9813445721125,-6.33602729692934,283644.607247342,0.0,0.503323984012715,16167673.862151,0.0,28.6894670887248,4304160.681984,14009371.918641,0.0,14009371.918641,0.0,240804.67968,240804.67968 
 04/02  13:00:00,23.1625,2.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,429.121948403492,0.0,1077910.42310212,0.0,172.880877083025,0.0,0.0,162.892692365204,0.0,0.0,93.3483789552626,0.0,22.4211521068646,23.1541853282609,22.7876687175628,-197.228545543127,17122.7351921778,11493.8364798158,0.500278876967175,513944.168114233,345946.403638936,15.0083663090153,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 04/02  14:00:00,23.025,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,342.443109613812,0.0,889529.046161831,0.0,139.247607274395,0.0,0.0,135.469975210434,0.0,0.0,67.7255271289834,0.0,23.0691844856305,23.1837058153297,23.1264451504801,-72.5989060391356,41782.8190005306,0.0,0.500574206157948,2386938.39873122,0.0,28.532729751003,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 04/02  15:00:00,26.0125,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,310.552908776289,0.0,725937.185690443,0.0,115.355061527358,0.0,0.0,115.288447245464,0.0,0.0,79.909400003467,0.0,23.5997527623467,25.8063177969404,24.7030352796435,-759.413372412207,14114.5635796027,11496.3722881413,0.500007193608464,809688.352468524,649120.075849349,28.5004100356824,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 04/02  16:00:00,28.3,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,268.819736346764,0.0,615607.831698864,0.119801098232959,94.2880276015957,0.0,0.0,94.7356780288543,0.0,0.0,79.7960307163139,0.0,24.9322902014009,27.853039635948,26.3926649186744,-1269.59518703678,0.0,30356.8520244232,0.499248059307648,0.0,1730621.01901643,28.4571393805359,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 04/02  17:00:00,27.9875,3.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,217.32105235213,0.0,519060.850301207,0.732816342150676,79.7354993990375,0.0,1.316732044603301E-002,76.2151225669981,0.0,0.0,61.3704303860946,0.0,25.2785148858825,27.679853722027,26.4791843039547,-971.201488417886,0.0,11935.727333835,0.499478685168641,0.0,680613.253622836,28.4702850546125,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 04/02  18:00:00,24.9875,5.85,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,105.64869144119,0.0,324863.859786466,2.341685225691379E-003,39.5740043205809,0.0,4.925274027861843E-004,35.2013168934014,0.0,0.0,30.8733702272075,0.0,24.8758654071278,25.1155221206697,24.9956937638988,-143.529354929516,42965.2356879799,0.0,0.500423052699114,1807977.33841398,0.0,21.0177682133628,3171486.818304,0.0,0.0,0.0,0.0,187292.52864,214048.60416 
 04/02  19:00:00,20.8625,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,50.9618622003841,24016.3684263788,0.0,0.0,17.5083679377683,0.0,0.0,15.911030424811,0.0,0.0,17.5424638378048,23.714531742721,22.2829239596024,22.9987278511617,424.995155035279,194718.056862076,0.0,0.502541138865479,4672239.36254845,0.0,12.0609873327715,1812278.181888,2448943.57026706,0.0,2448943.57026706,0.0,133780.3776,160536.45312 
 04/02  20:00:00,19.4,5.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,63.3881945739098,0.0,0.0,0.0,21.8387103538447,0.0,0.0,19.7530339440894,0.0,0.0,21.7964502759758,22.7460755362495,20.5124873723764,21.6292814543129,802.90829933255,174522.939717541,0.0,0.501960517798832,4189380.22520259,0.0,12.047052427172,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/02  21:00:00,20.15,4.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,50.1428276105815,0.0,0.0,0.0,17.3842470889593,0.0,0.0,15.2261243323183,0.0,0.0,17.532456189304,22.2727397826744,21.3164247748959,21.7945822787851,290.709890435519,221932.981717833,0.0,0.502024740245685,1331816.02641247,0.0,3.01214844147411,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/02  22:00:00,20.225,3.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,48.1738481316156,0.0,0.0,0.0,16.7093611612241,0.0,0.0,14.5874315623382,0.0,0.0,16.8770554080533,22.0137116986915,21.2549222483687,21.6343169735301,193.431412159531,160279.429009486,0.0,0.501748946770538,961662.49593427,0.0,3.01049368062323,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/02  23:00:00,18.625,3.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,65.3665110047385,0.0,0.0,0.0,22.6590537608798,0.0,0.0,20.3966765040173,0.0,0.0,22.3107807398414,21.5668231332989,20.6715871726259,21.1192051529624,249.181668798497,240343.115449392,0.0,0.503524056938905,720997.106138392,0.0,1.51057217081672,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/02  24:00:00,17.1125,2.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.2995930664973,0.0,0.0,0.0,26.9196196821908,0.0,0.0,24.6925666210866,0.0,0.0,26.6874067632199,21.0484301357445,19.890439744863,20.4694349403038,369.894641593404,235488.594322971,0.0,0.504839456926155,706083.891080129,0.0,1.51451837077846,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/03  01:00:00,15.2625,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.8232089162705,0.0,0.0,0.0,33.4806647741304,0.0,0.0,31.347359484355,0.0,0.0,32.9951846577851,20.7122274586155,20.0609829068146,20.386605182715,190.614973905088,324661.959720006,0.0,0.508496635954884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/03  02:00:00,13.7125,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.460596170023,0.0,0.0,0.0,39.1196801273247,0.0,0.0,37.068913959153,0.0,0.0,38.2720020835448,20.4373037161598,19.7390633332838,20.0881835247218,203.434397434686,710473.819515868,0.0,0.51055410166354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/03  03:00:00,12.6125,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.224115450683,0.0,0.0,0.0,42.8477786771786,0.0,0.0,40.6210954024012,0.0,0.0,41.7552413711031,20.1225298613336,19.3649184490099,19.7437241551718,233.456740552079,951425.874508607,0.0,0.511816926557738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/03  04:00:00,12.2,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.995217218688,0.0,0.0,0.0,43.080178218656,0.0,0.0,40.9240254539776,0.0,0.0,41.9910135460547,19.8332718261834,19.0730294901286,19.453150658156,244.298268020347,970418.1058167,0.0,0.512044545210384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/03  05:00:00,12.2,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.261107508207,0.0,0.0,0.0,41.7995453759678,0.0,0.0,39.7545798658957,0.0,0.0,40.7069822663438,19.5934949719977,18.8678978592578,19.2306964156278,237.914402929523,943477.404057125,0.0,0.511684442142749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/03  06:00:00,11.8875,3.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,116.416160303729,54349.8731572791,0.0,0.0,45.3188483018213,0.0,0.0,43.6585990286499,6.92999549696788,5.95883638345321,33.3975493567108,20.0205191907048,21.9777142954053,20.999116743055,-737.853848071428,1429695.81722287,0.0,0.517778421588377,0.0,0.0,0.0,0.0,4693072.37758776,0.0,4693072.37758776,0.0,26756.07552,107024.30208 
 04/03  07:00:00,12.0125,4.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,118.736358611166,2.84366068406939,654533.388756289,0.0,0.0,22.3489336733026,0.0,0.0,23.8209616616952,98.4053608350647,162.062593262095,0.0,20.5264062927028,21.9999999937093,21.2632031432061,-562.004931355145,1429315.00549767,0.0,0.517508127125704,8575884.72032856,0.0,3.10504876275422,453069.545472,11733769.1175975,0.0,11733769.1175975,0.0,26756.07552,107024.30208 
 04/03  08:00:00,13.2625,4.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,547.699102877197,0.0,1705902.8660789,0.5472331240637,34.2357340034554,0.0,1.099122837585786E-002,25.0383920611935,0.0,286.999343197632,488.424976812548,0.0,20.9953415628754,21.9999999999929,21.4976707814342,-349.166053057809,1251122.95938688,0.0,0.515249383552866,15013458.4450533,0.0,6.18299260263439,906139.090944001,16934406.351824,0.0,16934406.351824,0.0,80268.2265600001,107024.30208 
 04/03  09:00:00,14.5875,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,703.766060605403,0.0,2013095.99446272,0.17673227837512,74.4316585627189,0.0,0.0,67.5546685714815,0.0,317.29984137756,561.779733471203,0.0,21.409742200196,21.9999999999999,21.7048711000979,-170.876108862846,1044117.07707253,0.0,0.512881376110959,59514669.3861767,0.0,29.2342384383246,4304160.681984,59535809.3677256,0.0,59535809.3677256,0.0,240804.67968,240804.67968 
 04/03  10:00:00,16.0625,2.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,718.076260667483,0.0,1979705.00578171,0.0,114.287948478432,0.0,0.0,104.42807092788,0.0,245.49061733204,499.360241261171,0.0,21.6918338634384,22.0000000000001,21.8459169317193,-60.5714983980258,839496.801889938,0.0,0.510264014350577,47851298.3106509,0.0,29.0850488179829,4304160.681984,46873594.6643379,0.0,46873594.6643379,0.0,240804.67968,240804.67968 
 04/03  11:00:00,17.3875,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,624.05050206455,0.0,1671590.64114144,0.0,141.56103687715,0.0,0.0,128.505291851254,0.0,116.814347848123,353.984173336146,0.0,21.9513500923724,22.0000000000004,21.9756750461864,11.5353413780161,654161.86721419,0.0,0.507935093504439,37287192.4915618,0.0,28.9523003297531,4304160.681984,35694611.5664442,0.0,35694611.5664442,0.0,240804.67968,240804.67968 
 04/03  12:00:00,17.8,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,428.241196376951,0.0,1250501.41008093,0.0,152.032443268332,0.0,0.0,139.502002145377,0.0,15.9201786788143,136.706750963242,0.0,22.1476702090229,22.,22.0738351045115,37.5399187360901,595753.248178614,0.0,0.507214338433691,33957900.5426179,0.0,28.9112172907204,4304160.681984,32205635.1232442,0.0,32205635.1232442,0.0,240804.67968,240804.67968 
 04/03  13:00:00,17.8,3.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,359.566090842676,0.0,1083795.82902716,0.0,146.948184514672,0.0,0.0,135.510065164572,0.0,0.0,77.1078411634325,0.0,22.3528231035047,22.,22.1764115517524,81.2813291072844,602152.849629675,0.0,0.507211997477017,18064537.9686604,0.0,15.2163599243105,2265347.72736,16910829.8450354,0.0,16910829.8450354,0.0,240804.67968,214048.60416 
 04/03  14:00:00,18.4875,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,342.76017608226,0.0,1017819.2407312,0.0,136.327193989201,0.0,0.0,127.039055381228,0.0,0.0,79.3939267118314,0.0,22.6792497247455,22.,22.3396248623727,162.657936172055,506123.496078862,0.0,0.506016540924222,28848939.6712577,0.0,28.8429428326807,4304160.681984,26123665.6726443,0.0,26123665.6726443,0.0,240804.67968,240804.67968 
 04/03  15:00:00,18.9,2.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,285.778979805192,0.0,862391.722415935,0.0,106.857476763092,0.0,0.0,99.243479912684,0.0,0.0,79.6780231294158,0.0,22.8818082628848,22.,22.4409041314424,229.471324113247,447548.764287072,0.0,0.505301363579537,25510183.3674763,0.0,28.8021777240336,4304160.681984,22504172.9045946,0.0,22504172.9045946,0.0,240804.67968,240804.67968 
 04/03  16:00:00,19.2125,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,231.303326931326,0.0,716810.833028924,2.225486648222580E-002,83.0087743123908,0.0,0.0,68.2421920495878,0.0,0.0,80.052360569347,0.0,23.0029007434325,22.,22.5014503717163,272.151308505,411351.021392433,0.0,0.504758602727827,23446809.0504981,0.0,28.7712403554861,4304160.681984,19802297.9455751,0.0,19802297.9455751,0.0,240804.67968,240804.67968 
 04/03  17:00:00,18.4,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,157.278943627632,0.0,566538.566847197,0.184377594258865,60.2293358483734,0.0,4.347448893894389E-003,45.9214460303805,0.0,0.0,51.1281617488776,0.0,23.0109088485873,22.,22.5054544242937,275.369521858883,522485.904679337,0.0,0.506167385185863,29781539.4517681,0.0,28.8515409555942,4304160.681984,26400414.368091,0.0,26400414.368091,0.0,240804.67968,240804.67968 
 04/03  18:00:00,17.1125,2.1,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,56.2351253146737,2.57025434746905,355740.350118576,1.108763411424771E-003,22.8848682944754,0.486320720503755,2.332065630948148E-004,15.9285023683995,1.33678981224121,0.0,17.4217546517989,0.747143814724082,22.8424785245252,22.0000000000003,22.4212392622627,218.942805161906,706062.50974968,0.0,0.508411316544628,29654490.2392216,0.0,21.3532752948744,3171486.818304,27318482.1215439,0.0,27318482.1215439,0.0,187292.52864,214048.60416 
 04/03  19:00:00,15.2625,1.5,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.153488881919,27450.8099185295,0.0,0.0,35.3340560024736,0.0,0.0,34.2187891970291,0.0,0.0,34.6006436824163,22.5015775644698,22.0000000000003,22.2507887822351,115.280434163037,972498.126679214,0.0,0.511673935462741,23339867.2153359,0.0,12.2801744511058,1812278.181888,22527822.8051766,0.0,22527822.8051766,0.0,133780.3776,160536.45312 
 04/03  20:00:00,14.4,3.125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.3624439975065,0.0,0.0,0.0,33.8572067334233,0.0,0.0,32.123568819409,0.0,0.0,33.3816684446742,20.9596000989627,16.6150274905385,18.7873137947506,1730.7100481755,328777.450820145,0.0,0.503995047184191,7892143.58659502,0.0,12.0958811324206,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/03  21:00:00,13.7125,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.9755667098435,0.0,0.0,0.0,33.7737899535214,0.0,0.0,32.0781566924559,0.0,0.0,33.1236200638663,20.2348622743558,17.70606790498,18.9704650896679,1082.85764172512,564986.458310298,0.0,0.50703301433036,3389911.22413093,0.0,3.04219808598216,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/03  22:00:00,12.9875,3.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.858879560426,0.0,0.0,0.0,35.7459723938939,0.0,0.0,34.103924965588,0.0,0.0,35.0089822009441,19.8151229153526,17.2571535532421,18.5361382342973,1089.21849986254,610797.582028164,0.0,0.507459188815047,3664784.31559912,0.0,3.04475513289028,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/03  23:00:00,12.425,3.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.336588642704,0.0,0.0,0.0,37.2961657097371,0.0,0.0,35.6209144814536,0.0,0.0,36.4195084515134,19.4823295913267,17.5419684987606,18.5121490450436,785.953943209135,759659.422830031,0.0,0.509003025222746,2279025.43636638,0.0,1.52700907566824,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/03  24:00:00,12.2,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.456835438291,0.0,0.0,0.0,36.9434436779875,0.0,0.0,35.4322698869767,0.0,0.0,36.0811218733265,19.2081394335821,17.3142265405395,18.2611829870608,760.490505846295,723113.04979603,0.0,0.50896308930212,2169336.57736957,0.0,1.52688926790636,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/04  01:00:00,12.2,5.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.38089805413,0.0,0.0,0.0,36.8830917033077,0.0,0.0,35.5524852310976,0.0,0.0,35.9453211197247,19.1854273602002,18.3525126377529,18.7689699989766,299.468560962013,862570.863519513,0.0,0.510858401639148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/04  02:00:00,11.8875,4.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.905593426398,0.0,0.0,0.0,39.1174049896972,0.0,0.0,37.7220029140014,0.0,0.0,38.0661855226998,19.2136628943113,18.4794170842511,18.8465399892812,239.960977747409,969903.931238186,0.0,0.511552589272709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/04  03:00:00,11.7,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.442899102295,0.0,0.0,0.0,39.6792509824591,0.0,0.0,38.1213811953976,0.0,0.0,38.6422669244388,19.109619351718,18.3747490609889,18.7421842063534,243.749173472967,988880.518768772,0.0,0.511703079657803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/04  04:00:00,11.325,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.595957650287,0.0,0.0,0.0,41.0859373587849,0.0,0.0,39.5199086355692,0.0,0.0,39.9901116559332,18.9938829477296,18.2448221698738,18.6193525588017,250.806658738958,1054902.51822319,0.0,0.512138751489304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/04  05:00:00,11.475,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.683331263344,0.0,0.0,0.0,38.6870378558884,0.0,0.0,37.354417998366,0.0,0.0,37.6418754090898,18.883545928126,18.1597910030921,18.5216684656091,247.001279939713,1013862.83759268,0.0,0.511722058570449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/04  06:00:00,11.7,3.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,122.841280243177,13372.7840273993,0.0,0.0,42.3967447286496,0.0,0.0,41.2796717053019,0.0,0.0,39.1648638092259,19.5753327246555,21.9691315514995,20.7722321380775,-941.334949603457,1499491.5828606,0.0,0.518083470265464,0.0,0.0,0.0,0.0,5584935.61264375,0.0,5584935.61264375,0.0,26756.07552,107024.30208 
 04/04  07:00:00,12.0125,3.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.2076000857356,103268.034260283,0.0,0.0,30.3855372084996,0.0,0.0,32.2570698597278,0.0,0.0,27.5649930175082,20.0957714843571,21.9999999806447,21.0478857325009,-769.344658545629,1424514.850713,0.0,0.517511233579845,8547087.01526785,0.0,3.10506740147907,453069.545472,12507894.7411632,0.0,12507894.7411632,0.0,26756.07552,107024.30208 
 04/04  08:00:00,12.575,3.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,1.08906668787495,21.7462677653073,254159.676373157,0.0,0.475220514696102,7.07555915989845,0.0,0.0,13.1988775152129,0.0,2.78965493227647,3.64763984929362,20.3000903572823,21.9999999999744,21.1500451786283,-658.366546988981,1365598.43130019,0.0,0.516484224486971,16387133.900648,0.0,6.19781069384366,906139.090944001,19399301.7137364,0.0,19399301.7137364,0.0,80268.2265600001,107024.30208 
 04/04  09:00:00,13.1125,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,51.8137063018135,0.0,404661.833578893,0.0,18.0311238571134,0.0,0.0,7.25204033267728,0.0,0.0,26.5305421120228,0.0,20.5760919005863,21.9999999999999,21.2880459502931,-523.463176596213,1279481.42288443,0.0,0.515517248574219,72930334.863414,0.0,29.3844831687305,4304160.681984,73417044.494009,0.0,73417044.494009,0.0,240804.67968,240804.67968 
 04/04  10:00:00,13.675,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,136.824792347565,0.0,600948.617263772,0.0,45.7295545828024,0.0,0.0,29.9919343775781,0.0,1.93035413854604,61.1033033871846,0.0,20.7836024190485,22.0000000000005,21.3918012095245,-420.061572905168,1197813.29684002,0.0,0.514506284573936,68275252.510939,0.0,29.3268582207144,4304160.681984,68306635.6799485,0.0,68306635.6799485,0.0,240804.67968,240804.67968 
 04/04  11:00:00,14.5875,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,318.232656723777,0.0,1024426.62841137,0.0,92.2234366567967,0.0,0.0,74.1134284197975,0.0,16.6970625729712,151.895791647182,0.0,21.0690540471149,22.,21.5345270235575,-295.922869986419,1065439.196955,0.0,0.512874945035451,60729926.4856743,0.0,29.2338718670207,4304160.681984,60170241.3745006,0.0,60170241.3745006,0.0,240804.67968,240804.67968 
 04/04  12:00:00,15.6875,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,420.381361696726,0.0,1274127.93556725,0.0,146.554238796624,0.0,0.0,131.184217088033,0.0,10.2831885614315,142.64290581207,0.0,21.3471233326359,22.0000000000003,21.6735616663181,-180.486475006399,891970.888137148,0.0,0.510926749881645,50842331.9435811,0.0,29.1228247432538,4304160.681984,50520614.4897047,0.0,50520614.4897047,0.0,240804.67968,240804.67968 
 04/04  13:00:00,16.1,8.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,354.184731434832,0.0,1101754.53611001,0.0,145.008649934066,0.0,0.0,132.609112755045,0.0,0.0,76.566968745721,0.0,21.472571949658,22.0000000000001,21.736285974829,-129.826976462247,850189.849983496,0.0,0.510191230622479,25505615.1758449,0.0,15.3057369186744,2265347.72736,25200794.4008981,0.0,25200794.4008981,0.0,240804.67968,214048.60416 
 04/04  14:00:00,15.7875,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,297.077502290769,0.0,970494.745699934,0.0,120.877630186306,0.0,0.0,112.770515303063,0.0,0.0,63.4293568013999,0.0,21.753124091424,22.0000000000001,21.876562045712,-56.5381821268185,896115.839512935,0.0,0.510742547123491,51078427.6077097,0.0,29.112325186039,4304160.681984,49186636.5613716,0.0,49186636.5613716,0.0,240804.67968,240804.67968 
 04/04  15:00:00,15.6,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.335434717629,0.0,867887.39168297,0.0,94.4621496148369,0.0,0.0,85.9730471371263,0.0,0.0,69.9002379656654,0.0,22.0198361309598,22.0000000000004,22.0099180654801,1.29450592446455,911200.986609562,0.0,0.511078171208064,51938407.3148573,0.0,29.1314557588597,4304160.681984,50520630.9399554,0.0,50520630.9399554,0.0,240804.67968,240804.67968 
 04/04  16:00:00,15.225,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,205.639178695565,0.0,774936.680806955,2.706437191176715E-002,74.7967685352309,0.0,0.0,61.3242779064435,0.0,0.0,69.518132253891,0.0,22.2084287051434,22.0000000000001,22.1042143525718,44.9169450699792,967722.601652046,0.0,0.511741827695471,55160112.9453251,0.0,29.1692841786418,4304160.681984,53458471.7065477,0.0,53458471.7065477,0.0,240804.67968,240804.67968 
 04/04  17:00:00,14.3125,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,99.7302876412464,0.0,545502.500739967,0.112677172461259,39.9047915112853,0.0,2.750008752781952E-003,24.970617645312,0.0,0.0,34.8548784846491,0.0,22.2312829420968,22.0000000000002,22.1156414710485,50.4324042274409,1110343.00637114,0.0,0.513362670792092,63289329.7002816,0.0,29.2616722351493,4304160.681984,61053308.0679075,0.0,61053308.0679075,0.0,240804.67968,240804.67968 
 04/04  18:00:00,13.2125,7.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,12.8881478771226,24.344836387759,307409.104329218,8.330162609272045E-004,6.90631083811039,7.37601743329826,1.752085767001408E-004,2.31256469972444,9.54473928871075,0.0,3.83770596034342,7.59251328680563,22.0836046202548,22.,22.0418023101274,13.735427602087,1262566.82554657,0.0,0.515337370179869,53027721.549016,0.0,21.6441695475545,3171486.818304,52203833.2227895,0.0,52203833.2227895,0.0,187292.52864,214048.60416 
 04/04  19:00:00,12.425,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,136.240600199817,23371.0220118676,0.0,0.0,46.1204422424499,0.0,0.0,45.5604042690725,0.0,0.0,44.5597536882944,21.7932900733001,21.9999999999999,21.89664503665,-60.9420208691648,1375829.69660612,0.0,0.516758727047005,33019872.8640803,0.0,12.4022094491281,1812278.181888,33459432.5952188,0.0,33459432.5952188,0.0,133780.3776,160536.45312 
 04/04  20:00:00,11.8875,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.299154016877,0.0,0.0,0.0,40.4404652610745,0.0,0.0,39.1485328543028,0.0,0.0,39.7101559014999,19.9938267666851,15.0894420195124,17.5416343930987,2059.13821533187,464634.691436047,0.0,0.505682134658808,11151629.5238196,0.0,12.1363712318114,1812278.181888,2163198.20106608,0.0,2163198.20106608,0.0,133780.3776,160536.45312 
 04/04  21:00:00,11.7,6.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.591539167571,0.0,0.0,0.0,36.5448722864279,0.0,0.0,35.2296555678365,0.0,0.0,35.8170113133067,19.1324194248055,16.3436935680103,17.7380564964079,1273.35855813716,681573.727997881,0.0,0.508212245265476,4089563.7524713,0.0,3.04927347159285,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/04  22:00:00,11.325,6.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.496327392426,0.0,0.0,0.0,37.8863785223515,0.0,0.0,36.5551275938207,0.0,0.0,37.0548212762539,18.8153293681101,16.0659710672193,17.4406502176647,1223.68734710066,685894.181286519,0.0,0.508329442250072,4115361.13352577,0.0,3.04997665350043,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/04  23:00:00,11.1,5.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.918411668174,0.0,0.0,0.0,37.3153358857778,0.0,0.0,36.1986153262289,0.0,0.0,36.4044604561672,18.5770595053659,16.5494746432377,17.5632670743018,857.389048185003,784204.165075055,0.0,0.509649512775243,2352636.13140188,0.0,1.52894853832573,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/04  24:00:00,11.1,4.7,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.060037565784,0.0,0.0,0.0,35.2187551232753,0.0,0.0,34.5121045900588,0.0,0.0,34.3291778524498,18.4291409849783,16.4785009343513,17.4538209596648,805.445477361666,773660.275274868,0.0,0.509458688821178,2320979.92955943,0.0,1.52837606646353,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/05  01:00:00,11.1,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.50092162867,0.0,0.0,0.0,35.3534670955766,0.0,0.0,34.7930704056675,0.0,0.0,34.3543841274259,18.5005839176267,17.6420184207821,18.0713011692044,322.073882554085,937630.526545687,0.0,0.511572221157149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/05  02:00:00,11.1,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.358008081359,0.0,0.0,0.0,36.6603530432723,0.0,0.0,36.1550430412201,0.0,0.0,35.5426119968664,18.617652893202,17.8753022001206,18.2464775466613,252.306403743835,967074.039360696,0.0,0.511917446989627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/05  03:00:00,10.7875,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.240086922376,0.0,0.0,0.0,37.9593442167654,0.0,0.0,37.4586360881054,0.0,0.0,36.8221066175052,18.5851014560482,17.823020063457,18.2040607597526,258.497862345676,999406.648483841,0.0,0.512390811939706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/05  04:00:00,10.6,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.474091729434,0.0,0.0,0.0,38.3709025458444,0.0,0.0,37.8537176331814,0.0,0.0,37.249471550408,18.5238203948555,17.7507054341997,18.1372629145276,264.528410068452,1014360.93557018,0.0,0.51260239572812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/05  05:00:00,10.9125,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.582658834679,0.0,0.0,0.0,36.7330579793871,0.0,0.0,36.2038264524916,0.0,0.0,35.6457744028006,18.4765484637487,17.7353002096956,18.1059243367222,254.004433755919,973113.129090076,0.0,0.51200926996576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/05  06:00:00,11.1,4.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,119.45190200586,15111.5403003661,0.0,0.0,41.0899815903087,0.0,0.0,40.9375697301179,0.0,0.0,37.4243506854331,19.311365480495,21.9628425334685,20.6371040069817,-1071.04757228361,1548339.25512175,0.0,0.519174615006379,0.0,0.0,0.0,0.0,6210667.63951852,0.0,6210667.63951852,0.0,26756.07552,107024.30208 
