Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/05  07:00:00,11.1,4.825,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,89.6875242858273,117790.944415227,0.0,0.0,30.3354954741299,0.0,0.0,33.3745087599421,0.0,0.0,25.9775200517552,19.9162508203036,21.9999999585301,20.9581253894169,-865.195604361929,1582234.70592408,0.0,0.519162608890492,9493376.15841955,0.0,3.11497565334295,453069.545472,13763408.4953743,0.0,13763408.4953743,0.0,26756.07552,107024.30208 
 04/05  08:00:00,11.475,5.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,17.2036237019265,17.6192248548839,328759.575170641,5.142680088886442E-003,4.20664977192144,5.98612605016805,7.189628306552142E-006,0.501256274210557,11.2331894272567,1.909455317314,14.2788052616618,2.18299698332653,20.1667448555132,21.9999999999234,21.0833724277183,-726.768520105586,1503515.34895286,0.0,0.518487271039881,18042178.1134646,0.0,6.22184725247857,906139.090944001,21693291.3461424,0.0,21693291.3461424,0.0,80268.2265600001,107024.30208 
 04/05  09:00:00,12.0125,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,154.110185316779,0.0,692291.579955738,4.025024160475265E-003,43.4676657154611,0.0,0.0,26.8468561007487,0.0,10.2147271829183,83.7956635005693,0.0,20.528506511402,22.0000000000001,21.264253255701,-546.828764370651,1434785.85152199,0.0,0.517506239374525,81782698.2029633,0.0,29.4978556443479,4304160.681984,82574345.1267492,0.0,82574345.1267492,0.0,240804.67968,240804.67968 
 04/05  10:00:00,12.575,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,310.241803677678,0.0,1069768.23284855,0.0,84.3915055578735,0.0,0.0,63.5188352788503,0.0,14.4150692368957,162.331462840954,0.0,20.8304356364359,22.0000000000004,21.4152178182182,-399.438917729163,1349939.96031636,0.0,0.516488324913295,76946507.507642,0.0,29.4398345200578,4304160.681984,77261318.8575096,0.0,77261318.8575096,0.0,240804.67968,240804.67968 
 04/05  11:00:00,13.8,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,350.453537416668,0.0,1138061.12821881,0.0,105.769315868481,0.0,0.0,81.9696441807877,0.0,8.14053216981815,162.714577367399,0.0,21.0549323957065,22.0000000000007,21.5274661978536,-297.099143622226,1172518.81084968,0.0,0.514283867893163,66833486.1480873,0.0,29.3141804699103,4304160.681984,66506503.8347136,0.0,66506503.8347136,0.0,240804.67968,240804.67968 
 04/05  12:00:00,14.775,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,370.565505746469,0.0,1172451.69703737,0.0,125.579237114445,0.0,0.0,100.883711445702,0.0,2.26299498483547,144.102557186322,0.0,21.2752936861006,22.0000000000002,21.6376468430504,-204.624040116134,1027600.91266907,0.0,0.512542524545041,58573198.2686557,0.0,29.2149238990673,4304160.681984,57975684.441967,0.0,57975684.441967,0.0,240804.67968,240804.67968 
 04/05  13:00:00,15.375,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,318.907437931161,0.0,1034295.29701631,0.0,115.908744413696,0.0,0.0,92.2757740852547,0.0,0.0,110.722919432211,0.0,21.3776364298697,22.0000000000001,21.6888182149349,-161.924363567728,950357.187934486,0.0,0.511473461228528,28510636.9151751,0.0,15.3442038368558,2265347.72736,28427665.1246365,0.0,28427665.1246365,0.0,240804.67968,214048.60416 
 04/05  14:00:00,15.6,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,302.33226262115,0.0,982062.787830408,0.0,109.489596038005,0.0,0.0,85.322320450603,0.0,0.0,107.520346132541,0.0,21.5818826926785,21.9999999999999,21.7909413463392,-99.9524997012162,913591.489609085,0.0,0.511076135962008,52074613.8545864,0.0,29.1313397498345,4304160.681984,50695885.8194434,0.0,50695885.8194434,0.0,240804.67968,240804.67968 
 04/05  15:00:00,15.6,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,265.542002175282,0.0,884860.877413424,0.0,96.0206886023985,0.0,0.0,73.8505647952231,0.0,0.0,95.6707487776604,0.0,21.7093270289427,22.0000000000002,21.8546635144714,-70.0257661984098,907062.4495959,0.0,0.511078357956017,51702515.1426111,0.0,29.131466403493,4304160.681984,50570733.1310943,0.0,50570733.1310943,0.0,240804.67968,240804.67968 
 04/05  16:00:00,14.85,9.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,203.117688160221,0.0,764467.798383652,1.407005414392892E-002,73.8987318815467,0.0,0.0,56.3738371617738,0.0,0.0,72.8451191169008,0.0,21.7544762415001,22.0000000000003,21.8772381207502,-59.4343889247583,1019134.13844589,0.0,0.512408181689543,58090556.6920908,0.0,29.207266356304,4304160.681984,56737338.2125218,0.0,56737338.2125218,0.0,240804.67968,240804.67968 
 04/05  17:00:00,14.0875,7.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,104.338922459217,0.0,549721.104490634,0.100875325907578,41.5269814283713,0.0,3.132393400049953E-003,26.4233876637712,0.0,0.0,36.3885533670748,0.0,21.7190312245494,22.0000000000003,21.8595156122748,-70.5974109997471,1130090.28685793,0.0,0.513767302507864,64415040.5074737,0.0,29.2847362429483,4304160.681984,63121895.1428537,0.0,63121895.1428537,0.0,240804.67968,240804.67968 
 04/05  18:00:00,12.525,7.6375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,25.9346819530408,19.8069905868992,364258.00720233,1.043796805286601E-003,11.871517063213,5.61725350479807,2.195421160384780E-004,6.24328520506889,8.13957861098234,0.0,7.81987968475888,6.05015847111877,21.5916249308829,22.0000000000002,21.7958124654416,-105.412890624884,1366438.6842962,0.0,0.516576630461094,57390259.248972,0.0,21.696218479366,3171486.818304,56768642.2781116,0.0,56768642.2781116,0.0,187292.52864,214048.60416 
 04/05  19:00:00,11.325,6.55,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,144.984819780349,31763.1620806683,0.0,0.0,49.047563744169,0.0,0.0,48.5025854801442,0.0,0.0,47.4346705560357,21.336253090514,22.,21.668126545257,-181.501220189564,1546344.57473327,0.0,0.51875223164069,37112149.5521236,0.0,12.4500535593765,1812278.181888,37826314.607208,0.0,37826314.607208,0.0,133780.3776,160536.45312 
 04/05  20:00:00,10.7875,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.35944484225,0.0,0.0,0.0,44.9298268571463,0.0,0.0,43.376444021603,0.0,0.0,44.0531739635003,19.6591574916079,15.0442630531226,17.3517102723653,2015.32955380378,617042.626871089,0.0,0.507556304188545,14809522.6054946,0.0,12.1813513005251,1812278.181888,6144104.43535225,0.0,6144104.43535225,0.0,133780.3776,160536.45312 
 04/05  21:00:00,10.225,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,123.717128879013,0.0,0.0,0.0,42.0531953815144,0.0,0.0,40.4791311546127,0.0,0.0,41.1848023428857,18.6716818380866,15.5906724352403,17.1311771366634,1440.61120125244,769427.966944309,0.0,0.509529845041637,4616586.85186861,0.0,3.05717907024982,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/05  22:00:00,10.,5.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,121.138398427244,0.0,0.0,0.0,41.1702646985823,0.0,0.0,39.6791538369858,0.0,0.0,40.2889798916755,18.203219407886,15.2417180585654,16.7224687332257,1368.60452479447,754684.592109473,0.0,0.509254215999919,4528106.12952593,0.0,3.05552529599951,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/05  23:00:00,10.,4.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.203536974635,0.0,0.0,0.0,40.9197866152411,0.0,0.0,39.3291555309183,0.0,0.0,39.9545948284758,17.9947636142836,15.8615635462432,16.9281635802634,927.581117009299,844372.78653073,0.0,0.510412474073221,2533137.14062687,0.0,1.53123742221966,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/05  24:00:00,10.,3.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.811782296839,0.0,0.0,0.0,40.4412134005855,0.0,0.0,38.8999102923465,0.0,0.0,39.470658603907,17.846159317792,15.7914206612631,16.8187899895276,872.742097138208,814177.544768798,0.0,0.510231792187416,2442529.10342697,0.0,1.53069537656225,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/06  01:00:00,10.375,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.130481733281,0.0,0.0,0.0,38.4671297866805,0.0,0.0,37.225925012172,0.0,0.0,37.4374269344289,17.9431178137315,17.0678734626332,17.5054956381823,342.228947808061,894660.401618498,0.0,0.511939545308645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/06  02:00:00,10.6,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.903333527469,0.0,0.0,0.0,37.641909622597,0.0,0.0,36.6471327230105,0.0,0.0,36.614291181862,18.0959706165256,17.379574524128,17.7377725703268,253.80218154686,908021.902793461,0.0,0.511967293697535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/06  03:00:00,10.6,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.734491836826,0.0,0.0,0.0,37.9466516888784,0.0,0.0,36.8462171864708,0.0,0.0,36.9416229614768,18.0797555439786,17.3691551740407,17.7244553590096,250.718081284928,970669.271338142,0.0,0.511926535643059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/06  04:00:00,10.225,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.579733051191,0.0,0.0,0.0,39.927165355919,0.0,0.0,38.8155194648983,0.0,0.0,38.8370482303734,18.0285012237239,17.2918414626474,17.6601713431856,259.333699838332,1077109.55037286,0.0,0.512445849289436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/06  05:00:00,10.,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.785560041282,0.0,0.0,0.0,40.6541115436341,0.0,0.0,39.6457850387761,0.0,0.0,39.4856634588715,17.9618244630482,17.2084671790295,17.5851458210389,267.544381322637,1094759.75458558,0.0,0.512707112534444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/06  06:00:00,9.625,1.95,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,143.134180987942,13250.6826206648,0.0,0.0,49.1745449124495,0.0,0.0,48.0307283422945,0.0,0.0,45.9289077331982,18.9231578017382,21.9535573133624,20.4383575575503,-1274.03963595658,1811998.92164167,0.0,0.521849961772969,0.0,0.0,0.0,0.0,7263711.57046683,0.0,7263711.57046683,0.0,26756.07552,107024.30208 
 04/06  07:00:00,10.15,2.25,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,93.8951005126169,146244.485055947,0.0,0.0,33.653637404594,0.0,0.0,36.3164698557945,2.02605357360895,0.519369546916942,24.4443627991453,19.6323659595917,21.9999998812026,20.8161829203971,-1030.45094103107,1721130.66398847,0.0,0.52090620256274,10326762.6238126,0.0,3.12543721537644,453069.545472,15367601.9075384,0.0,15367601.9075384,0.0,26756.07552,107024.30208 
 04/06  08:00:00,10.6,3.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,75.4687260776034,1.44094985283967,550451.696805466,4.558554711459376E-002,10.8127016157277,2.16392731566,4.191135134285825E-004,3.95012394476855,6.60111277879205,19.7931183868554,68.0299907587195,0.0,19.9576435683435,21.9999999997166,20.9788217840301,-846.019106842262,1655928.74891647,0.0,0.520078901903922,19871098.7661467,0.0,6.24094682284706,906139.090944001,23844770.9488281,0.0,23844770.9488281,0.0,80268.2265600001,107024.30208 
 04/06  09:00:00,11.2875,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.331863369391,0.0,1051169.26027024,2.680856685039563E-002,59.8504506406138,0.0,0.0,42.5430064037652,0.0,51.1637675316106,187.938406325012,0.0,20.3957399436099,21.9999999999984,21.1978699718042,-621.118276984633,1537254.37793712,0.0,0.518828375967581,87623463.2451674,0.0,29.5732174301521,4304160.681984,89203825.9918509,0.0,89203825.9918509,0.0,240804.67968,240804.67968 
 04/06  10:00:00,12.7,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,396.188945242006,0.0,1277822.15280461,0.0,95.8616461189105,0.0,0.0,75.6166655153867,0.0,45.8371994179964,224.710633607709,0.0,20.7016070290023,21.9999999999999,21.3508035145011,-465.677156575609,1334233.22528723,0.0,0.516263565921129,76051223.1295564,0.0,29.4270232575044,4304160.681984,76589918.025247,0.0,76589918.025247,0.0,240804.67968,240804.67968 
 04/06  11:00:00,13.9875,5.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,502.468232238682,0.0,1489173.77186635,0.0,126.945151794534,0.0,0.0,108.496027210656,0.0,58.8296248442771,267.027053233492,0.0,21.0355456416247,22.0000000000002,21.5177728208125,-311.34283144652,1150423.93475361,0.0,0.513946566801666,65574053.76309,0.0,29.294954307695,4304160.681984,65141894.8294807,0.0,65141894.8294807,0.0,240804.67968,240804.67968 
 04/06  12:00:00,14.775,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,405.308031398528,0.0,1273819.05237611,0.0,146.076590081512,0.0,0.0,133.379753379846,0.0,16.8071793332266,125.851687937171,0.0,21.2317434295507,22.,21.6158717147754,-222.821954042362,1040675.36046544,0.0,0.512538903004511,59318329.7565645,0.0,29.2147174712571,4304160.681984,58207246.74341,0.0,58207246.74341,0.0,240804.67968,240804.67968 
 04/06  13:00:00,15.375,9.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,349.673053431806,0.0,1116812.96852627,0.0,143.089573568418,0.0,0.0,130.121289477791,0.0,0.0,76.4621903855975,0.0,21.4046799284358,22.,21.7023399642179,-159.273002777929,945316.977765856,0.0,0.511476207071961,28359475.4030027,0.0,15.3442862121588,2265347.72736,28499734.5370445,0.0,28499734.5370445,0.0,240804.67968,214048.60416 
 04/06  14:00:00,15.225,8.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,296.636276620766,0.0,989288.602748298,0.0,120.138277098001,0.0,0.0,110.920759073946,0.0,0.0,65.5772404488196,0.0,21.7024234607568,22.0000000000002,21.8512117303785,-85.994460285258,972938.246232612,0.0,0.511739891074885,55457344.4672311,0.0,29.1691737912684,4304160.681984,53918121.4863846,0.0,53918121.4863846,0.0,240804.67968,240804.67968 
 04/06  15:00:00,15.,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,232.998374343904,0.0,844194.420668365,0.0,88.607744584358,0.0,0.0,81.1273761406787,0.0,0.0,63.2632536188674,0.0,21.9076851250246,22.0000000000001,21.9538425625124,-31.7381207614017,995955.514781906,0.0,0.512142523111004,56769418.6057924,0.0,29.1921238173272,4304160.681984,55580987.4408604,0.0,55580987.4408604,0.0,240804.67968,240804.67968 
 04/06  16:00:00,14.625,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,192.735939555785,0.0,761982.287755017,7.753933453772417E-002,70.1823265395144,0.0,0.0,59.6648832568422,0.0,0.0,62.8887297594284,0.0,22.0468628216576,22.0000000000002,22.0234314108289,6.60564376155496,1055556.16930182,0.0,0.512807889438311,60166600.147075,0.0,29.2300496979837,4304160.681984,58543508.7181498,0.0,58543508.7181498,0.0,240804.67968,240804.67968 
 04/06  17:00:00,13.7125,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,111.155395857823,0.0,594121.518003928,0.620031978442225,44.7527130650827,0.0,1.231006540634024E-002,36.9567638890216,0.0,0.0,29.4459189037185,0.0,22.0605648899594,22.0000000000004,22.0302824449799,10.6638996520313,1180182.74618644,0.0,0.514442345926449,67270381.9813845,0.0,29.3232137178076,4304160.681984,66211747.8586686,0.0,66211747.8586686,0.0,240804.67968,240804.67968 
 04/06  18:00:00,12.6125,7.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,18.1212126213265,23.0398247242505,343204.727960303,2.454294009664207E-003,9.24098353191395,6.59834747700118,5.162124443505014E-004,5.75881518508509,8.29030252909035,0.0,3.12141390432743,8.15117471815893,21.9133167329918,22.0000000000005,21.9566583664961,-30.311886394792,1365090.11614837,0.0,0.516414078297096,57333518.2580115,0.0,21.689391288478,3171486.818304,56125175.9591417,0.0,56125175.9591417,0.0,187292.52864,214048.60416 
 04/06  19:00:00,11.5125,7.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,146.46856539011,30632.8591316035,0.0,0.0,49.5226948791714,0.0,0.0,48.8093357466426,0.0,0.0,48.1365347642962,21.6331491484518,22.0000000000006,21.8165745742262,-112.079093448955,1502600.3332065,0.0,0.518418256984971,36062391.4881613,0.0,12.4420381676393,1812278.181888,36995198.8513842,0.0,36995198.8513842,0.0,133780.3776,160536.45312 
 04/06  20:00:00,11.1,5.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,130.589341095063,0.0,0.0,0.0,44.3430013021501,0.0,0.0,42.7911100024928,0.0,0.0,43.4552297904197,19.8641247422807,15.0421111646293,17.453117953455,2026.91958082881,574032.268069352,0.0,0.506993526967692,13777225.7800146,0.0,12.1678446472246,1812278.181888,4973816.19623609,0.0,4973816.19623609,0.0,133780.3776,160536.45312 
 04/06  21:00:00,10.7875,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,119.095866986258,0.0,0.0,0.0,40.5185238597089,0.0,0.0,38.8921277791809,0.0,0.0,39.685215347368,18.8867507360504,15.8849897963306,17.3858702661905,1382.4829382447,707718.717780459,0.0,0.509045625831003,4246169.2371007,0.0,3.05427375498602,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/06  22:00:00,10.225,3.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,124.395730432102,0.0,0.0,0.0,42.3887645434318,0.0,0.0,40.5211445622296,0.0,0.0,41.4858213264407,18.4028813872377,15.4270329153402,16.914957151289,1356.20626022207,747954.952911437,0.0,0.509177799403427,4487728.45046443,0.0,3.05506679642056,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/06  23:00:00,10.,4.225,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,123.315219173923,0.0,0.0,0.0,42.0091529565774,0.0,0.0,40.2965035817929,0.0,0.0,41.0095626355527,18.1017293052137,15.9287401994054,17.0152347523096,939.628050245475,855954.100410331,0.0,0.510533264326234,2567883.76923552,0.0,1.5315997929787,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/06  24:00:00,10.,4.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.400169679331,0.0,0.0,0.0,40.9894425904142,0.0,0.0,39.4232412760689,0.0,0.0,39.9874858128478,17.9033667056034,15.8242197030917,16.8637932043475,878.908841866042,840600.722350137,0.0,0.510282743553347,2521801.39841049,0.0,1.53084823066004,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/07  01:00:00,9.625,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.720460337954,0.0,0.0,0.0,43.5104372071465,0.0,0.0,41.8466994522687,0.0,0.0,42.363323678539,17.9304202623769,16.9948379427584,17.4626291025676,360.912978484028,1055593.73064239,0.0,0.513098700344335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  02:00:00,9.0875,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.638755236108,0.0,0.0,0.0,46.848279997127,0.0,0.0,45.166344737717,0.0,0.0,45.6241305012645,17.989192627406,17.1328963362444,17.5610444818252,304.626883187392,1238758.80726229,0.0,0.514224476188272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  03:00:00,8.9,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.673068794759,0.0,0.0,0.0,48.3048349992379,0.0,0.0,46.3583188655148,0.0,0.0,47.0099149300067,17.8901879450418,17.0331894382556,17.4616886916487,308.351242333588,1225265.6966057,0.0,0.514398827796878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  04:00:00,8.9,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.504126802498,0.0,0.0,0.0,47.2228662866053,0.0,0.0,45.3094233836701,0.0,0.0,45.9718371322229,17.7832490129708,16.9445380538089,17.3638935333898,305.076446070141,1171733.30587007,0.0,0.514255858695053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  05:00:00,9.2125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.092537950409,0.0,0.0,0.0,44.6670495109654,0.0,0.0,42.7652010730433,0.0,0.0,43.6602873664006,17.6865407658345,16.8918924880456,17.28921662694,292.510606092445,1062736.23424585,0.0,0.513612847584177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  06:00:00,9.4,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.359566654971,29617.8551706451,0.0,0.0,40.3153221056918,0.0,0.0,39.2196309123529,1.90574876166617,0.0,32.8246136369264,17.6121000165342,16.8497071441488,17.2309035803415,282.69412668664,1071795.50049585,0.0,0.513182601405689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  07:00:00,9.775,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,71.2005752008047,29.7371950686055,455379.798042123,0.0,0.0,21.6752805350017,0.0,0.0,24.5829007205396,57.9208027226742,87.7215613877405,0.0,18.7974092138738,21.9256576345752,20.3615334242245,-1329.60313361795,1742181.86205644,0.0,0.521539628186599,10453162.1633903,0.0,3.12923776911959,453069.545472,17614739.9020352,0.0,17614739.9020352,0.0,26756.07552,107024.30208 
 04/07  08:00:00,10.6875,1.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,491.445528159547,0.0,1608562.09214164,0.487660513507137,31.4926894101031,0.0,8.906898748617062E-003,21.4727364667349,0.0,247.789188038578,438.480102282709,0.0,19.9025970209811,21.9999925865208,20.951294803751,-913.825703794322,1625449.91930566,0.0,0.519925992514543,9752696.53305756,0.0,3.11955595508726,453069.545472,14403933.7696132,0.0,14403933.7696132,0.0,26756.07552,107024.30208 
 04/07  09:00:00,12.1625,2.8125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,705.10287094308,0.0,2082739.93662076,0.177395871813122,72.8982534243943,0.0,0.0,64.8961407852152,0.0,322.024693239616,567.308476733471,0.0,20.4518400995561,21.9999999809382,21.2259200402471,-612.276018170093,1395425.27573723,0.0,0.517243157298044,41862752.3070309,0.0,15.5172947189413,2265347.72736,44744473.3524648,0.0,44744473.3524648,0.0,133780.3776,133780.3776 
 04/07  10:00:00,12.8,3.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,681.38669459817,0.0,1987398.88473258,0.0,107.88249565595,0.0,0.0,95.8774676159176,0.0,231.059008504028,477.626731326303,0.0,20.7722288805158,21.9999999998676,21.3861144401917,-439.212738245127,1309769.10450513,0.0,0.516085760013328,39293068.9595077,0.0,15.4825728003998,2265347.72736,41219009.0322715,0.0,41219009.0322715,0.0,133780.3776,133780.3776 
 04/07  11:00:00,13.4875,3.1625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,573.180052672989,0.0,1663059.87659592,0.0,130.114111022629,0.0,0.0,115.717618696723,0.0,98.9451321941785,327.348322953638,0.0,21.0379952189426,21.9999999999993,21.5189976094709,-308.403402817935,1212555.3777741,0.0,0.514847393070653,36376652.3861234,0.0,15.4454217921196,2265347.72736,37636058.6606728,0.0,37636058.6606728,0.0,133780.3776,133780.3776 
 04/07  12:00:00,14.5875,2.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,375.501660024675,0.0,1206338.51576106,0.0,138.410778765093,0.0,0.0,128.31678634716,0.0,18.3885546856523,108.774094912422,0.0,21.2157378903381,22.0000000000003,21.6078689451692,-230.962882257241,1060466.22847234,0.0,0.512876195321742,31813948.8217687,0.0,15.3862858596523,2265347.72736,32384110.742515,0.0,32384110.742515,0.0,133780.3776,133780.3776 
 04/07  13:00:00,16.0625,3.225,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,339.489332166734,0.0,1068907.36260425,0.0,144.126803234341,0.0,0.0,134.437285372031,0.0,0.0,60.9252435603617,0.0,21.5134633441082,22.0000000000002,21.7567316720542,-144.179331390596,842032.869339855,0.0,0.510263187347599,25260969.9824942,0.0,15.307895620428,2265347.72736,25469043.3699382,0.0,25469043.3699382,0.0,133780.3776,133780.3776 
 04/07  14:00:00,17.3875,3.2875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,356.622323832343,0.0,1081020.00569404,0.0,140.160484675936,0.0,0.0,128.239062901827,0.0,0.0,88.2227762545798,0.0,21.8887838462237,22.0000000000001,21.9443919231119,-42.9177871496867,640558.767408444,0.0,0.507939639550964,19216760.9142959,0.0,15.2381891865289,2265347.72736,19236900.4232632,0.0,19236900.4232632,0.0,133780.3776,133780.3776 
 04/07  15:00:00,17.1125,6.6625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,297.138510149963,0.0,957459.713642296,0.0,109.085414960625,0.0,0.0,92.6718501878536,0.0,0.0,95.381245001485,0.0,22.0839554514551,22.0000000000001,22.0419777257276,14.6136084117385,783947.307213076,0.0,0.508383595494604,4703332.01965018,0.0,3.05030157296762,453069.545472,4509963.7833837,0.0,4509963.7833837,0.0,40134.11328,93646.2643200001 
 04/07  16:00:00,16.0125,8.8,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,180.295151309356,0.0,705865.576774622,1.292496267525199E-002,65.6391019002615,0.0,0.0,49.578266056333,0.0,0.0,65.0777833527614,0.0,22.1392735863576,22.0000000000001,22.0696367931788,31.7188886328284,872738.298492761,0.0,0.510341765888272,5236381.47495982,0.0,3.06205059532963,453069.545472,5543935.7768876,0.0,5543935.7768876,0.0,40134.11328,93646.2643200001 
 04/07  17:00:00,14.1625,9.425,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,93.8046880824225,0.0,554323.165346087,0.125304960335544,37.7625559708169,0.0,3.355581812149789E-003,23.3059217303755,0.0,0.0,32.7362103812302,0.0,22.0559794258044,22.0000000000001,22.0279897129023,9.89527108501029,1124416.68768964,0.0,0.513635104879976,6746486.87824265,0.0,3.08181062927986,453069.545472,7485988.98292003,0.0,7485988.98292003,0.0,40134.11328,93646.2643200001 
 04/07  18:00:00,12.6125,8.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,7.70218456725654,26.4063275898063,312673.049554831,9.615057708449190E-004,4.98133378081645,8.00799017390502,2.022338164337847E-004,1.36318883287052,10.8331263508198,0.0,2.1646010291542,8.37215014066615,21.6456054910173,20.8002077688525,21.2229066299349,214.434335036096,1173191.5992962,0.0,0.514452278876952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  19:00:00,11.5125,8.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.93192241921,30289.0147606029,0.0,0.0,46.2554147012842,0.0,0.0,45.7394182738969,0.0,0.0,44.9370894440287,21.022131843021,19.9833506543316,20.5027412486763,296.870973402773,1214390.43307562,0.0,0.514875900336012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  20:00:00,11.1,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.139488776,0.0,0.0,0.0,49.968892891103,0.0,0.0,48.7644553235062,0.0,0.0,48.4061405613909,20.5373272909673,19.5147979890989,20.0260626400331,304.649033036784,1250466.61673707,0.0,0.514783996796467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  21:00:00,10.4125,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.65961050403,0.0,0.0,0.0,51.1754016233771,0.0,0.0,49.8519983422447,0.0,0.0,49.6322105384082,20.1047484282971,19.0866311514484,19.5956897898728,312.985527845411,1379397.55624756,0.0,0.515246807134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  22:00:00,10.375,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.723824095947,0.0,0.0,0.0,46.9810537232975,0.0,0.0,46.2359783397588,0.0,0.0,45.5067920328903,19.7107408101182,18.7405560419578,19.225648426038,309.520557430093,1277092.13967688,0.0,0.514725154236421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  23:00:00,10.225,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.698630243538,0.0,0.0,0.0,45.9443906992882,0.0,0.0,45.2542763861298,0.0,0.0,44.4999631581204,19.3858637147432,18.4549500014696,18.9204068581064,301.30159744759,1248601.98791086,0.0,0.514496942505787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/07  24:00:00,10.,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.637522090224,0.0,0.0,0.0,45.9770898698665,0.0,0.0,45.0348589764249,0.0,0.0,44.6255732439331,19.0915462874065,18.1797363762698,18.6356413318382,303.233113972971,1236714.15201122,0.0,0.514421702785029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  01:00:00,10.,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.952631534805,0.0,0.0,0.0,44.7447970557604,0.0,0.0,43.7319227196461,0.0,0.0,43.4759117593983,18.8576823025721,17.977392841556,18.417537572064,297.016827845882,1181522.5082516,0.0,0.514073552657325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  02:00:00,10.,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.794503074394,0.0,0.0,0.0,42.5720622045737,0.0,0.0,41.8917480097594,0.0,0.0,41.3306928600605,18.6641815493319,17.8104891667192,18.2373353580256,291.696962219564,1141955.47821026,0.0,0.513784294740257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  03:00:00,10.,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.693220061948,0.0,0.0,0.0,41.130313100009,0.0,0.0,40.6729815346027,0.0,0.0,39.8899254273366,18.4984040700039,17.6672516593347,18.0828278646693,286.703126763062,1073140.82840154,0.0,0.513548209978088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  04:00:00,10.,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.217568509836,0.0,0.0,0.0,40.2928020455316,0.0,0.0,39.8049771185367,0.0,0.0,39.1197893457676,18.357581366548,17.5438808127285,17.9507310896383,282.700269528229,1045897.9906178,0.0,0.513333694729181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  05:00:00,10.,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.472390139977,0.0,0.0,0.0,39.7082151526817,0.0,0.0,39.204460377348,0.0,0.0,38.559714609947,18.2421807391668,17.4409713479134,17.8415760435401,279.371385360743,1045055.49036167,0.0,0.513147127689784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  06:00:00,10.,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.19310275291,10323.3001502044,0.0,0.0,37.9526147627994,0.0,0.0,37.7227279403791,0.0,0.0,36.5177600497312,18.1477239927218,17.3554799593336,17.7516019760277,276.839219008209,1080081.64920692,0.0,0.512979692674622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  07:00:00,10.375,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.9988958959736,108134.514935937,0.0,0.0,22.063974030346,0.0,0.0,24.8461261118149,0.0,0.0,20.0887957538128,18.1113209965595,17.3515648221218,17.7314429093407,266.488174125803,1028108.25616361,0.0,0.51229318882806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  08:00:00,10.6,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,8.96242202905071,4.65421730033319,279187.573781289,0.0,3.37567927877427,1.48591034200595,0.0,0.0,5.88300175833389,0.0,8.45464239912972,0.153204848846641,18.1467352254922,17.4010777901614,17.7739065078268,258.988986371143,947229.39121547,0.0,0.511993210098157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  09:00:00,10.9125,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,77.8244178943124,0.0,450288.4697013,0.0,26.2575122067365,0.0,0.0,14.1164746054984,0.0,1.0582175673572,37.4504310820775,0.0,18.2243854090135,17.4830301074716,17.8537077582425,253.850695831825,948400.43733633,0.0,0.511562255727064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  10:00:00,11.7875,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,198.799083928533,0.0,724523.33868776,0.0,64.8998541010158,0.0,0.0,46.0308763558832,0.0,3.51908875137337,87.8683534716338,0.0,18.4308238762789,17.7265819394567,18.0787029078678,234.556727295166,878704.406591053,0.0,0.510410909844218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  11:00:00,12.8875,4.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,210.32861233482,0.0,736617.153082224,0.0,71.7957125377259,0.0,0.0,52.2158314624411,0.0,0.534001963170991,86.3170683346533,0.0,18.6231673478887,17.9873943414834,18.3052808446861,200.422605890328,697353.013603066,0.0,0.508924609001187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  12:00:00,13.3,7.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,250.564372518102,0.0,841538.148672294,0.0,88.1916022332686,0.0,0.0,65.7153510242815,0.0,0.264482831573745,96.6574192605524,0.0,18.873164841803,18.2357982176932,18.5544815297481,190.380634644629,706732.023516891,0.0,0.508613201451415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  13:00:00,13.3,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,205.718930534832,0.0,736755.105110227,0.0,74.5219197548552,0.0,0.0,54.2958238799095,0.0,0.0,76.9011869000673,0.0,19.0264812048041,18.3625184715103,18.6944998381572,191.486265344174,744414.395106176,0.0,0.508827321289978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  14:00:00,12.9875,8.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,199.466527947651,0.0,737873.902455504,0.0,72.4248068937303,0.0,0.0,52.139856237092,0.0,0.0,74.9018648168284,0.0,19.1575983739627,18.4436710676364,18.8006347207995,204.129654500446,778119.780594704,0.0,0.50953289955875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  15:00:00,12.425,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,172.648145835316,0.0,692486.715348785,0.0,63.3074806823169,0.0,0.0,46.5266729238209,0.0,0.0,62.8139922291781,0.0,19.2119922576119,18.4367283979578,18.8243603277848,223.89868637751,819497.74838556,0.0,0.510538109266219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  16:00:00,12.2,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,204.309391975557,0.0,772871.663791341,3.124680867308142E-002,74.5129686635907,0.0,0.0,59.7602235248957,0.0,0.0,70.0361997870708,0.0,19.2906573786872,18.4813497681869,18.886003573437,237.574173104306,899873.141185766,0.0,0.511003974014105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  17:00:00,12.2,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,113.431385770506,0.0,550654.23360724,0.123415164774998,44.2087325265085,0.0,2.949001302205416E-003,29.4632554744678,0.0,0.0,39.7593977695292,0.0,19.2726069837661,18.4691375175442,18.8708722506552,233.030478963398,961386.014181654,0.0,0.510960267518507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  18:00:00,11.8875,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,23.434899036163,11.0700443417576,310490.060388005,8.893206529136188E-004,10.422008441892,3.00422516593094,1.870510974822993E-004,5.81448927805333,4.9470355255426,0.0,7.40659046429493,3.32697279836127,19.2051767639715,18.3874286585066,18.7963027112391,238.508041895892,980086.768544266,0.0,0.511382532736466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  19:00:00,11.7,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.3936124136478,30268.6412791461,0.0,0.0,32.7602424309491,0.0,0.0,32.7537257671413,0.0,0.0,31.8796442155574,19.0528950499628,18.2382513279956,18.6455731889792,239.882237505686,959341.970495783,0.0,0.511466618020813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  20:00:00,11.7,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.433335566175,0.0,0.0,0.0,35.6857882876126,0.0,0.0,35.1700237004392,0.0,0.0,34.5775235781229,18.9241677273637,18.1295183606721,18.5268430440179,236.999658189423,888776.219050433,0.0,0.511295066606726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  21:00:00,11.7,6.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.029026979927,0.0,0.0,0.0,35.2167531786409,0.0,0.0,34.7640786250606,0.0,0.0,34.048195176226,18.778884262406,18.0129146987683,18.3958994805871,231.655663691622,905557.440299265,0.0,0.511078902160809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  22:00:00,11.7,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.964170664227,0.0,0.0,0.0,34.5143609639114,0.0,0.0,34.0637187871709,0.0,0.0,33.3860909131444,18.6257385813808,17.888806499582,18.2572725404814,226.879612576676,864421.981708189,0.0,0.510869373651678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  23:00:00,11.7,8.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.309161848983,0.0,0.0,0.0,33.9623319181791,0.0,0.0,33.5528320609974,0.0,0.0,32.7939978698066,18.4856431439602,17.7732985570967,18.1294708505285,222.796819408662,832789.01087256,0.0,0.510671932414176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/08  24:00:00,11.7,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.1639892218629,0.0,0.0,0.0,33.2285283317855,0.0,0.0,32.8155584305991,0.0,0.0,32.1199024594783,18.3660312791764,17.6742113389041,18.0201213090402,219.512868755456,786483.53629687,0.0,0.510509084929194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/09  01:00:00,11.325,6.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.92338457964,0.0,0.0,0.0,34.5027265389211,0.0,0.0,34.068303009532,0.0,0.0,33.3523550311865,18.2597114553598,17.5600222032552,17.9098668293075,224.39641690443,872666.837321297,0.0,0.510964598317309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/09  02:00:00,11.1,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.912313974417,0.0,0.0,0.0,34.8239584654513,0.0,0.0,34.3837247514264,0.0,0.0,33.704630757539,18.1567019347559,17.448462750589,17.8025823426724,231.413856110433,876490.258205517,0.0,0.511177229301112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/09  03:00:00,11.1,6.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.054653103611,0.0,0.0,0.0,34.5434945298642,0.0,0.0,34.1025322089458,0.0,0.0,33.4086263648011,18.0742127111111,17.3774989959821,17.7258558535466,229.310615602573,898436.311488331,0.0,0.511041211399941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/09  04:00:00,10.7875,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.981671455602,0.0,0.0,0.0,35.528347250993,0.0,0.0,35.0533446529628,0.0,0.0,34.3999795516465,17.9934372056481,17.2809489089617,17.6371930573049,235.932434463054,945714.879553599,0.0,0.511428335466484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/09  05:00:00,10.6,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.483472618397,0.0,0.0,0.0,35.7039165950719,0.0,0.0,35.1055067417416,0.0,0.0,34.6740492815837,17.9120199231568,17.1902539457911,17.5511369344739,242.281201639043,1006281.92406377,0.0,0.511590500976312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/09  06:00:00,10.6,4.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,123.942454278314,8988.18420643051,0.0,0.0,42.0014131301906,0.0,0.0,41.8165515004823,0.0,0.0,40.1244896476415,18.8688777053625,21.9533515369168,20.4111146211396,-1295.88375908867,1636367.9015408,0.0,0.520067951779355,0.0,0.0,0.0,0.0,7207337.40544831,0.0,7207337.40544831,0.0,26756.07552,107024.30208 
 04/09  07:00:00,10.9125,5.0125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,85.5981747576501,126143.621069039,0.0,0.0,29.3363638613475,0.0,0.0,32.540754858215,0.759770090103357,0.0,23.7210560380877,19.5622641310721,21.9999998938039,20.781132012438,-1066.53584772608,1588173.45965063,0.0,0.51951449374878,9529037.43074817,0.0,3.11708696249268,453069.545472,14708568.2247171,0.0,14708568.2247171,0.0,26756.07552,107024.30208 
 04/09  08:00:00,11.1,5.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,40.2355313694391,2.58227151974158,439913.133734164,1.350226687058875E-002,8.60928644262167,1.69332634568669,1.521454007039357E-004,1.78549778774679,5.891103759326,6.08860869547645,34.8429057243417,0.0,19.8563128759605,21.9999999997772,20.9281564378689,-896.437032383309,1584894.45059999,0.0,0.519162970685259,19018675.6034478,0.0,6.22995564822311,906139.090944001,23062924.3286858,0.0,23062924.3286858,0.0,80268.2265600001,107024.30208 
 04/09  09:00:00,12.1625,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,241.528432106798,0.0,904216.089121021,7.241614809742846E-003,56.0741176351944,0.0,0.0,39.4796905974502,0.0,34.8371692863469,145.974623874153,0.0,20.2700460025769,21.9999999999986,21.1350230012877,-683.371729950647,1417322.48664629,0.0,0.517234847196943,80787268.3269214,0.0,29.4823862902258,4304160.681984,81949197.1490401,0.0,81949197.1490401,0.0,240804.67968,240804.67968 
 04/09  10:00:00,13.1125,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,543.377441942461,0.0,1628817.53405292,0.0,109.578189316365,0.0,0.0,92.524763223265,0.0,117.493051411276,341.274489402831,0.0,20.712656673273,22.,21.3563283366365,-466.105002125176,1275952.06642682,0.0,0.515517727677403,72729177.4004105,0.0,29.384510477612,4304160.681984,73086717.232689,0.0,73086717.232689,0.0,240804.67968,240804.67968 
 04/09  11:00:00,13.9875,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,608.892526108533,0.0,1721895.72081395,0.0,135.474230654978,0.0,0.0,122.247584579679,0.0,123.697681025046,351.170710873876,0.0,21.0261386958723,22.0000000000001,21.5130693479362,-315.724572346124,1150435.42675695,0.0,0.513946562720905,65574708.6794527,0.0,29.2949540750916,4304160.681984,65157669.0967193,0.0,65157669.0967193,0.0,240804.67968,240804.67968 
 04/09  12:00:00,15.15,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,359.148349220417,0.0,1143935.72576588,0.0,136.057825729178,0.0,0.0,126.49415181844,0.0,20.5515610828648,96.5963716727988,0.0,21.1015837440846,22.0000000000003,21.5507918720425,-275.819498837087,982555.875595094,0.0,0.511874198199866,56005571.9782877,0.0,29.1768292973924,4304160.681984,55265669.2219412,0.0,55265669.2219412,0.0,240804.67968,240804.67968 
 04/09  13:00:00,15.6,6.7625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,290.657459376475,0.0,956595.052056745,0.0,130.701466279136,0.0,0.0,122.212635357974,0.0,0.0,37.7433577393649,0.0,21.2715168915923,22.0000000000002,21.6357584457962,-212.605878954933,921734.179886645,0.0,0.511074153061147,27651934.9332956,0.0,15.3322245918344,2265347.72736,27671686.0235462,0.0,27671686.0235462,0.0,240804.67968,214048.60416 
 04/09  14:00:00,15.6,8.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,243.616801654807,0.0,841187.687384953,0.0,107.665749170067,0.0,0.0,103.787927087701,0.0,0.0,32.1631253970398,0.0,21.5903502071227,22.0000000000001,21.7951751035614,-129.810997067209,916048.786502398,0.0,0.511076050508248,52214677.0237079,0.0,29.1313348789701,4304160.681984,50930396.9276749,0.0,50930396.9276749,0.0,240804.67968,240804.67968 
 04/09  15:00:00,15.6,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,169.246856144819,0.0,664091.515125281,0.0,68.0694875604823,0.0,0.0,69.1251600910169,0.0,0.0,32.0522084933193,0.0,21.8195977415383,21.9999999999999,21.9097988707691,-64.8154995585317,914798.797509207,0.0,0.511076296332694,52143435.373336,0.0,29.1313488909635,4304160.681984,50664549.3995608,0.0,50664549.3995608,0.0,240804.67968,240804.67968 
 04/09  16:00:00,15.6,10.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,116.012646900678,0.0,535742.928479068,0.130740024709659,42.2953646376867,0.0,0.0,45.9172844929452,0.0,0.0,27.7999977700463,0.0,21.9595506276425,22.,21.9797753138212,-23.2416985115293,908725.584296596,0.0,0.511078353812396,51797313.7338833,0.0,29.1314661673066,4304160.681984,50497467.2680515,0.0,50497467.2680515,0.0,240804.67968,240804.67968 
 04/09  17:00:00,14.5375,8.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,91.8637509138322,0.0,517604.307963878,0.703943339296486,36.9385269809188,0.0,1.289002238413417E-002,33.4098431114173,0.0,0.0,21.5153808214961,0.0,22.0191650983217,22.0000000000002,22.0095825491609,-4.66097361422707,1056563.95063787,0.0,0.512969139611005,60224129.1131142,0.0,29.2392409578273,4304160.681984,59302801.0290947,0.0,59302801.0290947,0.0,240804.67968,240804.67968 
 04/09  18:00:00,13.525,9.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,21.5360438656703,16.1549082640156,343066.703922989,2.504823592216118E-003,10.1410752443395,4.25223966505689,5.268403476165411E-004,7.25858663076298,5.85449381455364,0.0,4.13638199056784,6.04817478440505,21.8957052880067,22.,21.9478526440034,-39.0699105914628,1215176.41951218,0.0,0.514775384915305,51037329.0841537,0.0,21.6205661664428,3171486.818304,50381834.0282804,0.0,50381834.0282804,0.0,187292.52864,214048.60416 
 04/09  19:00:00,12.6125,9.4875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,133.517816081282,33633.6718097217,0.0,0.0,45.1879283091575,0.0,0.0,44.2218563572632,0.0,0.0,44.1080314148616,21.603258455854,21.9999999999998,21.8016292279269,-126.6329961737,1358312.36417672,0.0,0.51641602729157,32599389.8747193,0.0,12.3939846549977,1812278.181888,32973938.2405601,0.0,32973938.2405601,0.0,133780.3776,160536.45312 
 04/09  20:00:00,11.8875,6.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,123.33197860821,0.0,0.0,0.0,41.9802461317874,0.0,0.0,40.1420499871037,0.0,0.0,41.2096824893187,19.814886871683,15.0933351086379,17.4541109901605,2001.11119838015,463031.185546373,0.0,0.505685018249901,11113049.4513904,0.0,12.1364404379976,1812278.181888,2396899.65045845,0.0,2396899.65045845,0.0,133780.3776,160536.45312 
 04/09  21:00:00,11.325,3.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.458836222588,0.0,0.0,0.0,39.7785678856973,0.0,0.0,37.7143671476365,0.0,0.0,38.9659011892546,18.857082808005,16.0274409825044,17.4422618952547,1275.89752461305,690369.545382106,0.0,0.508323944530372,4142329.67494439,0.0,3.04994366718223,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/09  22:00:00,10.7875,4.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,118.780427393301,0.0,0.0,0.0,40.5267186243783,0.0,0.0,38.5960360979305,0.0,0.0,39.6576726709924,18.3948023357696,15.6012316845112,16.9980170101404,1244.28812526341,698261.975970095,0.0,0.508472906508349,4189567.08987652,0.0,3.0508374390501,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/09  23:00:00,10.6,6.95,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.76228200603,0.0,0.0,0.0,40.1443353054692,0.0,0.0,38.3968186107916,0.0,0.0,39.2211280897689,18.085760212285,16.0546332331562,17.0701967227206,857.53129499845,801075.909927139,0.0,0.509667240674087,2403278.64728287,0.0,1.52900172202226,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/09  24:00:00,10.6,8.0125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.743806584777,0.0,0.0,0.0,39.4465858187628,0.0,0.0,37.7754019366528,0.0,0.0,38.521818829361,17.8733966931488,15.9388169480742,16.9061068206115,798.926818529273,774981.404867171,0.0,0.509403450214404,2324941.34401224,0.0,1.52821035064321,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
