Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/10  01:00:00,10.225,7.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.761721849136,0.0,0.0,0.0,41.8527779046672,0.0,0.0,40.1760100810125,0.0,0.0,40.7329338634561,17.8806453593622,17.0131186772445,17.4468820183034,327.265800544263,978860.949885359,0.0,0.51203677939585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/10  02:00:00,10.,7.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.228229578447,0.0,0.0,0.0,43.7056801445808,0.0,0.0,42.032283886312,0.0,0.0,42.4902655475543,17.932360634756,17.1650276735505,17.5486941541532,266.685294696631,990686.185051019,0.0,0.512664429578926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/10  03:00:00,10.,7.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.429662003001,0.0,0.0,0.0,43.4552105481608,0.0,0.0,41.7182872376391,0.0,0.0,42.2561642172006,17.8584618100055,17.1056427668254,17.4820522884155,262.881760302483,1014172.55837088,0.0,0.5125482752135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/10  04:00:00,9.625,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.872219855472,0.0,0.0,0.0,44.9849385056357,0.0,0.0,43.1724925566343,0.0,0.0,43.7147887932019,17.7599118578088,16.9902431843232,17.375077521066,270.265925635729,1076347.24030131,0.0,0.513015815802485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/10  05:00:00,9.4,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.938149656044,0.0,0.0,0.0,44.2536367941005,0.0,0.0,42.6988256461215,0.0,0.0,42.9856872158219,17.6543584561207,16.8764211350965,17.2653897956086,277.533830130549,1048702.69233994,0.0,0.513238273972923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/10  06:00:00,9.775,5.825,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,5.92529896259629,107.246743169643,115121.114994369,0.0,0.0,46.8020600788289,0.0,0.0,45.9037398157434,18.6243628981012,26.4925649244841,35.1082092369589,18.7126769902174,21.9475560320939,20.3301165111556,-1389.88453186644,1662027.0244628,0.0,0.521604231470611,0.0,0.0,0.0,0.0,7715628.270825,0.0,7715628.270825,0.0,26756.07552,107024.30208 
 04/10  07:00:00,10.,6.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,219.828559752952,0.0,972633.626421195,0.0,0.0,19.349855636622,0.0,0.0,21.7988009539198,154.709286311389,260.977216343494,0.0,19.6755685122383,21.9999998256672,20.8377841689527,-1026.89369727729,1699713.72994988,0.0,0.521196368563357,10198260.5092998,0.0,3.12717821138014,453069.545472,15500094.4209849,0.0,15500094.4209849,0.0,26756.07552,107024.30208 
 04/10  08:00:00,10.6875,5.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,485.583201669934,0.0,1617708.93086997,0.482227065133624,30.3908273667387,0.0,8.905235581741711E-003,20.5626469820787,0.0,248.966675821488,434.629727321116,0.0,20.1426071781642,21.9999999995599,21.071303588862,-771.065230578306,1627236.35325238,0.0,0.519923899321035,19526823.5947882,0.0,6.23908679185242,906139.090944001,23375282.3915915,0.0,23375282.3915915,0.0,80268.2265600001,107024.30208 
 04/10  09:00:00,12.1625,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,735.757099054929,0.0,2167956.96153563,0.181826935115784,74.4006833232327,0.0,0.0,66.4412996988599,0.0,347.305322234603,594.915116032836,0.0,20.6825737752543,21.9999999999978,21.341286887626,-496.817539480271,1411088.40515316,0.0,0.517236110687135,80431963.3206161,0.0,29.4824583091667,4304160.681984,81124048.6601793,0.0,81124048.6601793,0.0,240804.67968,240804.67968 
 04/10  10:00:00,13.8,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,734.285861646697,0.0,2083198.80377174,0.0,103.835004496363,0.0,0.0,94.6175532517149,0.0,304.701931042914,535.833303898619,0.0,20.9881865533336,22.0000000000003,21.4940932766669,-341.254656175065,1173701.09516959,0.0,0.514283696708778,66900871.5223383,0.0,29.3141707124004,4304160.681984,66705517.9567241,0.0,66705517.9567241,0.0,240804.67968,240804.67968 
 04/10  11:00:00,14.775,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,626.186853459974,0.0,1746547.40928556,0.0,136.703317018511,0.0,0.0,123.780424806973,0.0,134.852236876653,365.70311163449,0.0,21.2315403818379,22.0000000000002,21.615770190919,-229.214070630469,1018978.55936648,0.0,0.512545969233759,58081770.9971437,0.0,29.2151202463243,4304160.681984,58124652.2150508,0.0,58124652.2150508,0.0,240804.67968,240804.67968 
 04/10  12:00:00,15.,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,410.179864504238,0.0,1275615.86707438,0.0,138.256410531326,0.0,0.0,120.015612014343,0.0,9.60466199871064,151.907841958568,0.0,21.3728175739917,22.0000000000002,21.686408786996,-177.848668181497,1008062.51143549,0.0,0.512137704437872,57459361.5548037,0.0,29.1918491529587,4304160.681984,56024619.3818018,0.0,56024619.3818018,0.0,240804.67968,240804.67968 
 04/10  13:00:00,15.6875,9.1125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,365.190451618355,0.0,1148672.98522498,0.0,135.785740335211,0.0,0.0,112.992706035472,0.0,0.0,116.412005247672,0.0,21.5550454988912,22.0000000000003,21.7775227494458,-132.371810394564,888652.305895235,0.0,0.510926570266687,26659563.2751568,0.0,15.3277971080006,2265347.72736,26937622.1439077,0.0,26937622.1439077,0.0,240804.67968,214048.60416 
 04/10  14:00:00,15.7875,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,359.212958254064,0.0,1129308.11884593,0.0,135.652603838815,0.0,0.0,117.432584018178,0.0,0.0,106.127770397071,0.0,21.7973354995344,22.0000000000004,21.8986677497674,-66.1190087969869,891991.925694178,0.0,0.510742985302853,50843381.0426594,0.0,29.1123501622626,4304160.681984,49057201.229281,0.0,49057201.229281,0.0,240804.67968,240804.67968 
 04/10  15:00:00,15.6,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,284.224141621118,0.0,951517.953588956,0.0,105.381899786925,0.0,0.0,93.0476513726084,0.0,0.0,85.7945904615845,0.0,21.8779728231569,22.0000000000004,21.9389864115786,-41.7269955499432,914526.093274057,0.0,0.511076041152088,52127883.0585665,0.0,29.131334345669,4304160.681984,50523583.4839938,0.0,50523583.4839938,0.0,240804.67968,240804.67968 
 04/10  16:00:00,14.85,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,165.032753106356,0.0,679705.451492014,0.106033721853363,60.0485924797091,0.0,0.0,57.3340829997578,0.0,0.0,47.6500776268886,0.0,21.8585213241137,22.0000000000004,21.929260662057,-45.684267781413,1018202.75138652,0.0,0.512408896526552,58037487.1058151,0.0,29.2073071020134,4304160.681984,56748767.8851485,0.0,56748767.8851485,0.0,240804.67968,240804.67968 
 04/10  17:00:00,13.7125,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,108.492346391252,0.0,581059.299183071,0.553858396815412,43.0732628342897,0.0,1.022958484100167E-002,35.3221820211023,0.0,0.0,30.0969015358604,0.0,21.8494404028567,22.,21.9247202014283,-49.5388507996207,1185188.81967961,0.0,0.514439549254554,67555661.0970693,0.0,29.3230543075096,4304160.681984,66263907.8139782,0.0,66263907.8139782,0.0,240804.67968,240804.67968 
 04/10  18:00:00,12.9875,6.175,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,29.1435825598579,10.4400644547227,381162.877881111,2.044282539814422E-003,13.5469791432543,3.02568777981825,4.299746007060647E-004,8.60423117870769,4.32267525969481,0.0,7.50456180953293,3.60389098684668,21.7374165747277,22.0000000000004,21.868708287364,-81.1865720877587,1302149.54815687,0.0,0.515738379614208,54690080.4325157,0.0,21.6610119437968,3171486.818304,53796184.6472585,0.0,53796184.6472585,0.0,187292.52864,214048.60416 
 04/10  19:00:00,12.1125,5.9125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,131.716480286471,38823.842349077,0.0,0.0,44.4767793509579,0.0,0.0,43.9952785200672,0.0,0.0,43.2444224154462,21.466170924675,22.0000000000001,21.7330854623375,-160.872888689106,1407089.54840686,0.0,0.51732900612365,33770140.3368777,0.0,12.4158961469676,1812278.181888,34865337.7977404,0.0,34865337.7977404,0.0,133780.3776,160536.45312 
 04/10  20:00:00,11.325,6.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,124.750130325797,0.0,0.0,0.0,42.2962767950128,0.0,0.0,41.034774707826,0.0,0.0,41.4190788229582,19.7270691229627,15.0633884608806,17.3952287919217,1948.04091308819,540867.867246491,0.0,0.506639122183058,12981194.7408981,0.0,12.1593389323934,1812278.181888,4487286.72358816,0.0,4487286.72358816,0.0,133780.3776,160536.45312 
 04/10  21:00:00,11.1,6.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.958053038576,0.0,0.0,0.0,38.027096492774,0.0,0.0,36.7172851166059,0.0,0.0,37.2136714291965,18.7779479293145,15.9184047260715,17.348176327693,1300.67606415361,692682.757302335,0.0,0.508544433925981,4156140.60155308,0.0,3.05126660355589,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/10  22:00:00,11.1,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.663052878,0.0,0.0,0.0,36.9512362764893,0.0,0.0,35.571678471474,0.0,0.0,36.1401381300367,18.3936705180638,15.7086519141634,17.0511612161136,1189.22202171872,662858.891444496,0.0,0.508104470232946,3977151.52512876,0.0,3.04862682139768,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/10  23:00:00,10.7875,4.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.112053199264,0.0,0.0,0.0,37.8113648462208,0.0,0.0,36.4071515289939,0.0,0.0,36.893536824049,18.151318387523,16.1501557823517,17.1507370849374,836.116795995772,770886.860475486,0.0,0.509512584857595,2312681.23970437,0.0,1.52853775457279,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/10  24:00:00,10.6,3.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.246758577803,0.0,0.0,0.0,37.8765044401858,0.0,0.0,36.4109595862476,0.0,0.0,36.9592945513694,17.9335464073984,15.9821889948654,16.9578677011319,805.235019316465,774427.403562955,0.0,0.509482020382825,2323281.41217428,0.0,1.52844606114848,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/11  01:00:00,10.6,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.22986041804,0.0,0.0,0.0,38.9505287704856,0.0,0.0,37.3887681245046,0.0,0.0,37.8905635230502,17.9604852355772,17.1099228278362,17.5352040317067,319.477696745732,933540.769306579,0.0,0.511541122932008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/11  02:00:00,10.6,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.635699416259,0.0,0.0,0.0,40.0933296938343,0.0,0.0,38.5902326216995,0.0,0.0,38.9521371007253,18.0365053430394,17.3107288895246,17.673617116282,248.664167125363,958441.741911828,0.0,0.511824767042905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/11  03:00:00,10.225,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.951187582221,0.0,0.0,0.0,41.5516857844203,0.0,0.0,40.0116512065693,0.0,0.0,40.3878505912311,17.9583258073692,17.2171316645117,17.5877287359405,255.083580038093,993323.232928592,0.0,0.512339238089592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/11  04:00:00,9.625,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.89786114796,0.0,0.0,0.0,43.5345612783024,0.0,0.0,42.0249542733532,0.0,0.0,42.3383455963045,17.8428717998088,17.0635956456586,17.4532337227337,272.449480175871,1107018.45087049,0.0,0.513138199678846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/11  05:00:00,9.775,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.528191102909,0.0,0.0,0.0,40.9661547877457,0.0,0.0,39.6711910222638,0.0,0.0,39.8908452928995,17.7435230612186,16.9872622827072,17.3653926719629,269.332869340934,1033040.82887665,0.0,0.512745601498549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/11  06:00:00,10.,0.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,7.92915241392799,99.8113794634961,113688.678449159,0.0,0.0,43.6204705894251,0.0,0.0,42.8461716874745,18.0179882921165,27.2309310510833,32.6465158237519,18.7813224887714,21.9501653961759,20.3657439424737,-1347.11885103659,1682656.61733709,0.0,0.521183068854358,0.0,0.0,0.0,0.0,7504698.71603706,0.0,7504698.71603706,0.0,26756.07552,107024.30208 
 04/11  07:00:00,10.6875,1.3125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,232.259900519542,0.0,944338.185879604,0.0,1.52489494644282,13.8681527593555,0.0,6.013444496732651E-002,15.4638281710557,151.106968415585,260.006852058543,0.0,19.7313804640473,21.9999998595457,20.8656901617965,-994.190930892917,1600610.17090347,0.0,0.519932654928798,9603656.37454991,0.0,3.11959592957279,453069.545472,14650760.6508967,0.0,14650760.6508967,0.0,26756.07552,107024.30208 
 04/11  08:00:00,11.7875,2.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,413.454020779633,0.0,1365833.82007344,0.302121872693998,38.0670509274595,0.0,8.637115734349339E-003,26.0722257418989,0.0,181.848505364991,349.314744110274,0.0,20.1385962124976,21.9999999997216,21.0692981061096,-763.649950593583,1460301.35111718,0.0,0.51791766184726,17523606.9758157,0.0,6.21501194216712,906139.090944001,21213429.8166018,0.0,21213429.8166018,0.0,80268.2265600001,107024.30208 
 04/11  09:00:00,12.8875,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,332.363719639291,0.0,1106870.26501991,4.095108949914972E-002,69.0423564435404,0.0,0.0,52.7033663793707,0.0,58.2212735215607,210.61799681638,0.0,20.4007662373903,21.999999999999,21.2003831186947,-617.094441187395,1295664.92414835,0.0,0.515927184173354,73852881.3171903,0.0,29.4078494978812,4304160.681984,75340436.314541,0.0,75340436.314541,0.0,240804.67968,240804.67968 
 04/11  10:00:00,13.675,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,430.898509621978,0.0,1330586.35787516,0.0,103.423897862405,0.0,0.0,83.6249629490375,0.0,52.1290542906759,243.849648810535,0.0,20.7305330714549,22.,21.3652665357275,-450.367422412062,1179684.07400437,0.0,0.514510754906716,67241979.0604233,0.0,29.3271130296828,4304160.681984,68097458.6502253,0.0,68097458.6502253,0.0,240804.67968,240804.67968 
 04/11  11:00:00,15.275,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,353.105588456042,0.0,1085873.69766584,0.0,108.24503022318,0.0,0.0,85.5134982929214,0.0,7.92722056582811,159.347059939941,0.0,20.9248033272178,22.0000000000002,21.462401663609,-353.851994515008,942347.574672103,0.0,0.511661303515119,53713808.1782604,0.0,29.1646943003618,4304160.681984,54407661.2036357,0.0,54407661.2036357,0.0,240804.67968,240804.67968 
 04/11  12:00:00,16.1,5.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,395.098728570945,0.0,1183635.11105853,0.0,134.646736462911,0.0,0.0,110.545581018409,0.0,1.17821467713312,149.906411089625,0.0,21.1971938998553,22.0000000000001,21.5985969499277,-240.417206699559,864348.161760228,0.0,0.510185192608837,49267370.4106953,0.0,29.0805559787037,4304160.681984,47122617.610916,0.0,47122617.610916,0.0,240804.67968,240804.67968 
 04/11  13:00:00,15.7875,7.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,394.123515105662,0.0,1208029.62828403,0.0,148.359477679535,0.0,0.0,125.676184844658,0.0,0.0,120.087852581469,0.0,21.3645460240048,22.0000000000003,21.6822730120026,-177.230003501678,895573.191693688,0.0,0.510741739653781,26867084.9467005,0.0,15.3222521896134,2265347.72736,26657073.0276838,0.0,26657073.0276838,0.0,240804.67968,214048.60416 
 04/11  14:00:00,17.2875,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,373.577389384389,0.0,1104962.54921179,0.0,140.747514709417,0.0,0.0,124.40388726574,0.0,0.0,108.425987409231,0.0,21.6060987082365,22.,21.8030493541182,-111.903939615763,662173.684531662,0.0,0.508114323005417,37743886.5959705,0.0,28.9625164113087,4304160.681984,36847288.5977667,0.0,36847288.5977667,0.0,240804.67968,240804.67968 
 04/11  15:00:00,18.675,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,309.412771410943,0.0,906088.412877921,0.0,114.587010249624,0.0,0.0,105.817571051255,0.0,0.0,89.0081901100652,0.0,21.7704365685656,22.,21.8852182842828,-68.8584332419139,482394.728713848,0.0,0.505689387146943,27496343.6347167,0.0,28.8242950673757,4304160.681984,25322251.993799,0.0,25322251.993799,0.0,240804.67968,240804.67968 
 04/11  16:00:00,20.275,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,277.297617684482,0.0,776336.713242817,2.333979920412816E-002,98.8129462172698,0.0,0.0,83.2566014371398,0.0,0.0,95.2280700300727,0.0,21.929932430708,22.,21.964966215354,-24.7690145760582,259995.270641628,0.0,0.502933776753842,14819568.2143744,0.0,28.667225274969,4304160.681984,12242277.8986554,0.0,12242277.8986554,0.0,240804.67968,240804.67968 
 04/11  17:00:00,20.4125,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,201.370372974376,0.0,586290.942271055,0.172434643307617,74.0404303238938,0.0,4.445227184201329E-003,61.1003146992644,0.0,0.0,66.229627951218,0.0,22.0091457665822,22.,22.0045728832911,-2.71959007172149,239409.51378438,0.0,0.502697003476659,13646198.3592207,0.0,28.6537291981695,4304160.681984,11044483.6631836,0.0,11044483.6631836,0.0,240804.67968,240804.67968 
 04/11  18:00:00,16.875,6.225,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,59.4437340955794,5.89392572208065,339514.765885346,1.269014373232258E-003,23.0172627470975,1.57380367376571,2.669121991671122E-004,18.259648274302,2.3187149337808,0.0,18.1668230741799,2.00140711453414,21.8732673525052,22.0000000000001,21.9366336762527,-39.5080250013871,710278.011781444,0.0,0.508848851136813,29831670.972959,0.0,21.3716517477462,3171486.818304,29631391.8204759,0.0,29631391.8204759,0.0,187292.52864,214048.60416 
 04/11  19:00:00,13.9375,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,110.01224132782,34972.9729898981,0.0,0.0,37.2100203090222,0.0,0.0,36.5414059960658,0.0,0.0,36.2608150227316,21.5976492443622,22.,21.7988246221811,-122.668026711943,1155580.89638538,0.0,0.514035746663782,27733876.5178849,0.0,12.3368579199308,1812278.181888,28060143.7194915,0.0,28060143.7194915,0.0,133780.3776,160536.45312 
 04/11  20:00:00,14.3625,4.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.8133396727888,0.0,0.0,0.0,30.5510048368689,0.0,0.0,29.006919146966,0.0,0.0,30.2554156889539,20.1458191581768,16.3462788410735,18.2460489996252,1487.30786544126,282441.100385018,0.0,0.50359810770526,6778343.78437218,0.0,12.0863545849262,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/11  21:00:00,14.625,4.35,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,79.2956967225514,0.0,0.0,0.0,27.0808627370251,0.0,0.0,25.5173874027368,0.0,0.0,26.6974465827895,19.6056459909011,17.6178336180085,18.6117398044548,792.124568120287,527207.600813173,0.0,0.505239730426374,3163700.23799149,0.0,3.03143838255825,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/11  22:00:00,14.0875,6.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.2181293849799,0.0,0.0,0.0,27.6819238099068,0.0,0.0,26.4231079611302,0.0,0.0,27.1130976139428,19.2830145192141,17.2840660796884,18.2835402994512,788.239019458145,402697.575775602,0.0,0.505581193576558,2416087.55450735,0.0,3.03348716145935,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/11  23:00:00,13.2125,4.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.8791361974371,0.0,0.0,0.0,30.238998208216,0.0,0.0,29.0783980443201,0.0,0.0,29.561739944901,18.9712250089723,17.352577572489,18.1619012907307,616.223997725425,586338.836403844,0.0,0.507284709137367,1758908.62010117,0.0,1.5218541274121,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/11  24:00:00,12.425,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.6351365078956,0.0,0.0,0.0,33.2731474162425,0.0,0.0,31.8857292023982,0.0,0.0,32.476259889255,18.6634609275016,16.9560210892946,17.8097410083981,659.931822962225,656786.51002494,0.0,0.507928224282221,1970355.68917642,0.0,1.52378467284666,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/12  01:00:00,12.8875,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.318100526336,0.0,0.0,0.0,31.9110412415286,0.0,0.0,30.3246731092361,0.0,0.0,31.0823861755713,18.6146969263815,17.896645551469,18.2556712389253,252.53334120793,879841.203277742,0.0,0.508770144590521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/12  02:00:00,12.6125,5.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.145576837196,0.0,0.0,0.0,34.9595543537198,0.0,0.0,33.1740809798265,0.0,0.0,34.0119415036496,18.6518015175365,18.0393922403934,18.345596878965,190.615866082959,790735.11778993,0.0,0.509488523296549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/12  03:00:00,11.8875,3.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.01617959394,0.0,0.0,0.0,37.1742706057955,0.0,0.0,35.5281555583068,0.0,0.0,36.3137534298379,18.5279203861976,17.865887840935,18.1969041135663,212.419883454895,734170.982674962,0.0,0.510527424092722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/12  04:00:00,12.0125,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.670532590421,0.0,0.0,0.0,34.6662215841642,0.0,0.0,33.1851462896554,0.0,0.0,33.8191647166012,18.4137730846885,17.7774299445912,18.0956015146398,209.103089831745,726933.500827358,0.0,0.510140302282545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/12  05:00:00,12.8875,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.2160604116497,0.0,0.0,0.0,30.0933644275033,0.0,0.0,28.7381922998855,0.0,0.0,29.3845036842609,18.3421681495586,17.8025069345329,18.0723375420457,179.41664892615,686762.71553058,0.0,0.508595101128855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/12  06:00:00,13.3,3.35,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,62.1676808573601,99343.713938785,0.0,0.0,30.2509081321388,0.0,0.0,29.5823470732788,9.72328944819018,12.9628626716404,15.297288323583,19.1851470018102,21.9647889668563,20.5749679843332,-1103.92745680045,1276486.44306533,0.0,0.515180341833551,0.0,0.0,0.0,0.0,6008647.8696028,0.0,6008647.8696028,0.0,26756.07552,107024.30208 
 04/12  07:00:00,13.9875,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,173.797182414635,0.0,688831.521238975,0.0,8.18625968230308,6.55842937621253,0.0,5.52461259528624,7.6976512428407,86.9682922392373,174.342390756099,0.0,19.9421424898344,21.9999999755839,20.9710712327092,-865.999152414818,1140560.43487064,0.0,0.51394857611432,6843351.84410384,0.0,3.08369145668592,453069.545472,10798498.7885887,0.0,10798498.7885887,0.0,26756.07552,107024.30208 
 04/12  08:00:00,15.15,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,469.662341541852,0.0,1402587.29611716,0.305932515909006,53.4527141611201,0.0,9.087417555572037E-003,42.0063275999345,0.0,184.684958408744,374.203299780797,0.0,20.4123330352802,21.9999999999837,21.206166517632,-616.945249256644,936191.55813439,0.0,0.511889685368129,11234258.2977501,0.0,6.14267622441754,906139.090944001,14330772.3856092,0.0,14330772.3856092,0.0,80268.2265600001,107024.30208 
 04/12  09:00:00,16.975,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,237.149457654075,0.0,739914.437282859,2.674147710077710E-002,60.4201264478597,0.0,0.0,47.4442857072658,0.0,27.9573592259256,129.28504549895,0.0,20.5520460537174,22.,21.2760230268587,-532.938853779861,728367.397031552,0.0,0.508652627849742,41516684.4109051,0.0,28.9931997874353,4304160.681984,40925156.1349444,0.0,40925156.1349444,0.0,240804.67968,240804.67968 
 04/12  10:00:00,17.425,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,473.915399089283,0.0,1313018.31376867,0.0,121.248814417285,0.0,0.0,100.716618883994,0.0,47.3262847174825,251.949965788004,0.0,20.954256276941,22.,21.4771281384705,-350.173418544747,631200.468645836,0.0,0.507874581462536,35978413.4770511,0.0,28.9488511433646,4304160.681984,36552662.5861544,0.0,36552662.5861544,0.0,240804.67968,240804.67968 
 04/12  11:00:00,17.8875,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,577.988958794723,0.0,1532633.78881571,0.0,153.450531691174,0.0,0.0,133.291991136183,0.0,53.2189979836945,291.246435967366,0.0,21.3038353014078,22.,21.6519176507039,-200.077314100108,592683.022527206,0.0,0.507058524182423,33782789.3600597,0.0,28.9023358783981,4304160.681984,32252444.710329,0.0,32252444.710329,0.0,240804.67968,240804.67968 
 04/12  12:00:00,20.425,3.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,508.022827977108,0.0,1328747.02812964,0.0,176.098531102471,0.0,0.0,160.746672938698,0.0,13.9508236301387,171.177623935939,0.0,21.5482119118223,22.,21.7741059559111,-113.591502091785,250350.041421326,0.0,0.502676159125377,14269587.48045,0.0,28.6525410701465,4304160.681984,11399986.3146639,0.0,11399986.3146639,0.0,240804.67968,240804.67968 
 04/12  13:00:00,21.325,6.6375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,430.253608371017,0.0,1111233.69591395,0.0,157.211127447802,0.0,0.0,135.079275581458,0.0,0.0,137.963205341756,0.0,21.7641422266479,22.,21.882071113324,-63.7135951537638,118594.867127143,0.0,0.501137187876024,3557733.89475412,0.0,15.0341156362807,2265347.72736,2162730.47527166,0.0,2162730.47527166,0.0,240804.67968,214048.60416 
 04/12  14:00:00,20.0375,4.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,330.632633405824,0.0,900218.672675389,0.0,118.363794999867,0.0,0.0,95.1121320916326,0.0,0.0,117.156706314325,0.0,22.028979645772,22.,22.014489822886,2.91089095357042,262706.985012203,0.0,0.503351301151083,14974266.3391913,0.0,28.6910241656117,4304160.681984,14078881.1032971,0.0,14078881.1032971,0.0,240804.67968,240804.67968 
 04/12  15:00:00,19.4,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,230.553793247664,0.0,677631.30726527,0.0,82.3737171976752,0.0,0.0,64.0339948058529,0.0,0.0,84.1460812441356,0.0,22.1271883563722,21.9999999999999,22.0635941781861,29.7209380013833,386072.799107829,0.0,0.504434297198878,22005920.3547122,0.0,28.752754940336,4304160.681984,19108885.0662702,0.0,19108885.0662702,0.0,240804.67968,240804.67968 
 04/12  16:00:00,19.4,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,203.538457752786,0.0,616807.271666905,2.446838201164261E-003,72.8026507450782,0.0,0.0,56.2919159899961,0.0,0.0,74.4438910177114,0.0,22.1583344250242,22.,22.0791672125121,38.8650683451125,376893.572667408,0.0,0.50443752134931,21482832.1083062,0.0,28.7529387169107,4304160.681984,19066478.2619331,0.0,19066478.2619331,0.0,240804.67968,240804.67968 
 04/12  17:00:00,18.7125,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,150.544397103854,0.0,501740.974072269,2.775898071326326E-002,55.1284606641411,0.0,8.686908885852820E-004,40.9240766468123,0.0,0.0,54.4918597929007,0.0,22.1002897137525,22.,22.0501448568763,23.7187812702102,440375.619631169,0.0,0.505638048310984,25101337.3766067,0.0,28.8213687537261,4304160.681984,24700357.0137184,0.0,24700357.0137184,0.0,240804.67968,240804.67968 
 04/12  18:00:00,17.6125,6.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,51.1180155143543,0.0,290819.870020515,2.800782575734449E-004,19.5799967315914,0.0,5.890894953176311E-005,13.3169432550627,0.633484844300373,0.0,18.8545603720005,0.0,21.9085238563579,21.9999999999999,21.9542619281789,-24.5587016135589,619788.659849157,0.0,0.507542123604445,26031099.0202766,0.0,21.3167691913867,3171486.818304,25101932.1683726,0.0,25101932.1683726,0.0,187292.52864,214048.60416 
 04/12  19:00:00,16.5125,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,66.7595423271842,29559.015874208,0.0,0.0,22.5053986194279,0.0,0.0,22.669048207771,0.0,0.0,21.5850954999853,21.6351781079981,22.,21.8175890539991,-99.5870967636343,782652.919867253,0.0,0.509467034942978,18783631.7041046,0.0,12.2272088386315,1812278.181888,18778541.946108,0.0,18778541.946108,0.0,133780.3776,160536.45312 
 04/12  20:00:00,15.7875,4.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,64.8880688167275,0.0,0.0,0.0,21.9382389272794,0.0,0.0,21.4478032683106,0.0,0.0,21.5020266211375,20.5291641075301,17.4098324561225,18.9694982818263,1169.31198334243,236959.834065856,0.0,0.502890041058915,5687357.57133675,0.0,12.069360985414,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/12  21:00:00,14.85,3.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.0197159007473,0.0,0.0,0.0,31.3947862511952,0.0,0.0,31.4186553914487,0.0,0.0,30.2062742581034,19.8222928117185,17.8454412350676,18.833867023393,779.97480289481,410605.386418874,0.0,0.505293163294684,2463510.36478323,0.0,3.0317589797681,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/12  22:00:00,14.0875,2.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.280489246675,0.0,0.0,0.0,33.8566016269405,0.0,0.0,33.8802045851188,0.0,0.0,32.5436830346157,19.4265044464858,17.376872662232,18.4016885543589,813.684015127393,518638.233144963,0.0,0.505706833687766,3111727.02334694,0.0,3.03424100212659,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/12  23:00:00,13.9,2.8125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.0037924222214,0.0,0.0,0.0,33.1065668090015,0.0,0.0,33.1295822676822,0.0,0.0,31.7676433455376,19.165069708058,17.658992861366,18.412031284712,567.515721829118,504967.899352869,0.0,0.506619204279466,1514921.63095439,0.0,1.5198576128384,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/12  24:00:00,13.9,2.6625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.7103524485591,0.0,0.0,0.0,29.9935077361039,0.0,0.0,29.866191431241,0.0,0.0,28.8506532812142,19.0017137716914,17.563972355557,18.2828430636242,528.530029771846,522180.828031792,0.0,0.506380366898398,1566538.17629441,0.0,1.51914110069519,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/13  01:00:00,14.2125,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.8525872540056,0.0,0.0,0.0,24.7890602980633,0.0,0.0,23.9083572796641,0.0,0.0,24.1551696762782,19.0165883005679,18.3907587004605,18.7036735005142,205.466363884125,557412.782008402,0.0,0.507367489163826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/13  02:00:00,14.4,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.9405035790277,0.0,0.0,0.0,24.1156043371399,0.0,0.0,23.3845364380267,0.0,0.0,23.4403628038611,19.0698121211501,18.5677994750056,18.8188057980779,146.519136792122,595060.294522963,0.0,0.507244314748409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/13  03:00:00,14.775,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,63.0891005975064,0.0,0.0,0.0,21.4286315890342,0.0,0.0,20.8422593302065,0.0,0.0,20.8182096782658,19.0341559355911,18.577884128058,18.8060200318246,133.482316160322,526606.356459624,0.0,0.506607105880307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/13  04:00:00,14.625,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.8172017673127,0.0,0.0,0.0,21.9938117530207,0.0,0.0,21.5195826294477,0.0,0.0,21.3038073848443,18.9859914374942,18.5319481435045,18.7589697904994,131.287523887459,510319.897724629,0.0,0.506802166839794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/13  05:00:00,14.4,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.7843744856929,0.0,0.0,0.0,22.6528799347801,0.0,0.0,22.17255088576,0.0,0.0,21.9589436651527,18.9211610537675,18.4487430988527,18.6849520763101,139.185173376557,539211.549462078,0.0,0.507050828137289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/13  06:00:00,14.0875,3.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,79.9821088758183,24050.7258899069,0.0,0.0,27.5451791836773,0.0,0.0,27.4054762424539,0.0,0.0,25.0314534496872,19.5786933936255,21.9733727756155,20.7760330846205,-911.140572630662,1208544.10795622,0.0,0.513781299410123,0.0,0.0,0.0,0.0,5084816.35184649,0.0,5084816.35184649,0.0,26756.07552,107024.30208 
 04/13  07:00:00,14.5875,3.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,97.8946555868711,27.9391300839168,414490.112227711,0.0,4.47104224655483,9.40078476298977,0.0,3.08298957354144,11.3642378527823,47.7388873281609,91.2598313588556,8.09331506022552,20.1606388239825,21.9999999920947,21.0803194080386,-736.53369159335,1065901.12181522,0.0,0.512872730633015,6395355.9429431,0.0,3.07723638379809,453069.545472,9728286.00818273,0.0,9728286.00818273,0.0,26756.07552,107024.30208 
 04/13  08:00:00,15.375,4.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,576.188934421902,0.0,1677907.52843876,0.508925130736577,56.7199913527204,0.0,9.085216722779493E-003,46.4912381223176,0.0,256.52480860621,472.977704946864,0.0,20.7373001903248,21.9999999999962,21.3686500951605,-460.153235977709,954404.33342465,0.0,0.511471848688993,11452804.3680496,0.0,6.13766218426791,906139.090944001,13340330.6417906,0.0,13340330.6417906,0.0,80268.2265600001,107024.30208 
 04/13  09:00:00,15.6,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,784.559352431749,0.0,2161710.86675137,0.189323741599627,96.3901410719397,0.0,0.0,86.7473084577648,0.0,332.772638057824,601.421902902045,0.0,21.2363109890911,22.,21.6181554945456,-234.693867983597,905562.084061855,0.0,0.511079035259714,51617004.9940777,0.0,29.1315050098037,4304160.681984,51184810.728813,0.0,51184810.728813,0.0,240804.67968,240804.67968 
 04/13  10:00:00,16.6,5.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,701.664306109919,0.0,1905230.6176385,0.0,133.493789322331,0.0,0.0,117.944763464632,0.0,183.661243830996,450.225753322957,0.0,21.4708382583847,22.0000000000001,21.7354191291924,-134.734153513995,785116.254419297,0.0,0.509308507035021,44751308.5771472,0.0,29.0305849009962,4304160.681984,42559178.7227552,0.0,42559178.7227552,0.0,240804.67968,240804.67968 
 04/13  11:00:00,18.2625,6.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,516.248859252935,0.0,1388195.42175111,0.0,143.276148694423,0.0,0.0,121.92620655958,0.0,38.2502686173307,251.046503998932,0.0,21.6187566713124,22.0000000000001,21.8093783356562,-90.1347298330351,527043.807575615,0.0,0.506411271706917,30041471.9214428,0.0,28.8654424872943,4304160.681984,28779378.8108707,0.0,28779378.8108707,0.0,240804.67968,240804.67968 
 04/13  12:00:00,17.15,5.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,462.015699628941,0.0,1322692.29550825,0.0,164.269798495128,0.0,0.0,149.105558348295,0.0,12.6521874151677,148.640342785519,0.0,21.8698055514752,22.,21.9349027757376,-32.724762924846,679360.952598547,0.0,0.50835604934505,38723567.9290955,0.0,28.9762948126678,4304160.681984,37687964.0463423,0.0,37687964.0463423,0.0,240804.67968,240804.67968 
 04/13  13:00:00,16.7875,5.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,350.9337728083,0.0,1060092.32736134,0.0,149.538068969555,0.0,0.0,139.469168231762,0.0,0.0,61.9265356069823,0.0,21.9729497756971,22.0000000000001,21.9864748878486,-9.00432111565119,758168.382275811,0.0,0.508978640173572,22744887.9618438,0.0,15.2693592052072,2265347.72736,21620615.1446945,0.0,21620615.1446945,0.0,240804.67968,214048.60416 
 04/13  14:00:00,17.575,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,333.572187426617,0.0,996318.962084193,0.0,135.173696967957,0.0,0.0,127.132227848283,0.0,0.0,71.2662626103769,0.0,22.2605635547196,22.0000000000002,22.1302817773599,63.4292729224056,639322.472344802,0.0,0.507602098922298,36441197.5979117,0.0,28.933319638571,4304160.681984,33835285.8549337,0.0,33835285.8549337,0.0,240804.67968,240804.67968 
 04/13  15:00:00,17.425,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,265.437180794511,0.0,848414.380511392,0.0,100.380415538177,0.0,0.0,94.4618030553312,0.0,0.0,70.5949622010027,0.0,22.4663216429949,22.0000000000001,22.2331608214975,113.349818264133,664158.735798373,0.0,0.507862652975023,37856797.5147471,0.0,28.9481712195763,4304160.681984,34856781.5425973,0.0,34856781.5425973,0.0,240804.67968,240804.67968 
 04/13  16:00:00,16.8875,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,229.890240128802,0.0,779828.828161924,4.779649453400683E-002,83.0261146086741,0.0,0.0,71.8287479455845,0.0,0.0,75.0353775745437,0.0,22.608388429655,22.0000000000002,22.3041942148276,146.525132062198,724354.373181391,0.0,0.508809186295208,41288142.6783673,0.0,29.0021236188269,4304160.681984,39105009.8769844,0.0,39105009.8769844,0.0,240804.67968,240804.67968 
 04/13  17:00:00,16.0125,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,150.498969110124,0.0,609292.708319459,0.236001579181396,57.2095181490353,0.0,5.120425269087877E-003,43.608820500864,0.0,0.0,49.6806304602243,0.0,22.6066221288963,21.9999999999999,22.3033110644481,144.130225118248,860192.109909318,0.0,0.510345058720127,49030752.7064164,0.0,29.0896683470472,4304160.681984,46301976.7409739,0.0,46301976.7409739,0.0,240804.67968,240804.67968 
 04/13  18:00:00,15.225,4.6,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,52.4329460857975,2.5822264920027,385998.424263242,1.318100253425542E-003,21.0789868925857,0.351948192926814,2.772364480541222E-004,14.6459982267442,1.5188856142192,0.0,16.7079609664676,0.71139268485669,22.4314613015128,22.0000000000004,22.2157306507566,103.09274888361,964891.468289103,0.0,0.511741073348867,40525370.4734476,0.0,21.4931250806524,3171486.818304,39156982.9470885,0.0,39156982.9470885,0.0,187292.52864,214048.60416 
 04/13  19:00:00,14.625,5.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.0142569935146,46373.9901851635,0.0,0.0,31.5279748959429,0.0,0.0,31.676132868717,0.0,0.0,30.8101492288547,22.1037156051786,22.0000000000002,22.0518578025894,22.3382957335327,1059846.94898999,0.0,0.512804858533079,25436235.3484915,0.0,12.3073166047939,1812278.181888,25033526.9771634,0.0,25033526.9771634,0.0,133780.3776,160536.45312 
 04/13  20:00:00,14.4,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,87.2060818594809,0.0,0.0,0.0,29.5004656557332,0.0,0.0,28.7190170889584,0.0,0.0,28.9865991147894,20.6188971038952,16.5120910183314,18.5654940611133,1617.26899513203,307894.140126086,0.0,0.503815993615223,7390277.49951875,0.0,12.0915838467653,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/13  21:00:00,14.0875,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.8047915257252,0.0,0.0,0.0,27.7134877727577,0.0,0.0,26.9378018809159,0.0,0.0,27.1535018720516,19.9231464732718,17.632168605486,18.7776575393789,954.297742761241,492661.847285524,0.0,0.506246443383124,2955921.0251212,0.0,3.03747866029874,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/13  22:00:00,13.9,4.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.0746626401002,0.0,0.0,0.0,27.8355975918709,0.0,0.0,27.022509054191,0.0,0.0,27.2165559940382,19.6194002804946,17.4381848241273,18.528792552311,883.596135156531,503019.637910123,0.0,0.506161090068948,3018116.28926537,0.0,3.03696654041369,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/13  23:00:00,13.525,4.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,85.6871289551439,0.0,0.0,0.0,29.0769216140649,0.0,0.0,28.2475627907339,0.0,0.0,28.3626445503451,19.3733832162931,17.7222529065616,18.5478180614273,629.473625669128,624080.234377142,0.0,0.507366062266449,1872293.86372805,0.0,1.52209818679935,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/13  24:00:00,12.9875,3.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.0177696512173,0.0,0.0,0.0,31.6420626355585,0.0,0.0,30.428304874531,0.0,0.0,30.9474021411279,19.1194073843832,17.431180155169,18.2752937697761,644.048841577854,665096.031221491,0.0,0.50775137909002,1995262.97511087,0.0,1.52325413727006,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/14  01:00:00,12.8,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.3878888081477,0.0,0.0,0.0,33.1969753533479,0.0,0.0,31.7424640395647,0.0,0.0,32.4484494152351,19.0575813817103,18.2823623932415,18.6699718874759,265.262847417727,801201.08451213,0.0,0.509648614049476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  02:00:00,13.1125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.911247748226,0.0,0.0,0.0,31.2978911489952,0.0,0.0,30.1007013136074,0.0,0.0,30.5126552856234,19.0828245788524,18.4495641234739,18.7661943511631,196.442032745331,758769.344852992,0.0,0.509319478235762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  03:00:00,12.9875,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.3111731489093,0.0,0.0,0.0,31.0288839074223,0.0,0.0,30.1336370038003,0.0,0.0,30.1486522376867,18.9944729857977,18.3755778467316,18.6850254162646,192.158739072663,765892.5268506,0.0,0.509412692429172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  04:00:00,12.8,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.1920775247332,0.0,0.0,0.0,31.32304373531,0.0,0.0,30.4020758590665,0.0,0.0,30.4669579303567,18.8783196584202,18.2591715300091,18.5687455942146,196.556252500329,775447.32539675,0.0,0.509543253796255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  05:00:00,12.425,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.4511513713209,0.0,0.0,0.0,31.6970970788129,0.0,0.0,31.0392668925826,0.0,0.0,30.7147873999255,18.7765927576334,18.1383697928735,18.4574812752534,204.593490419167,764416.834719511,0.0,0.510017765379909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  06:00:00,11.8875,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,35.4211146470008,63.3625928116752,269602.0423917,0.0,0.0,38.5255622422347,0.0,0.0,38.9554127115493,54.0614893319374,70.0324171121593,20.4929203230498,18.7044262046032,18.011826230522,18.3581262175626,226.177097977347,816956.416970231,0.0,0.510760129497314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  07:00:00,12.0125,3.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,410.560316480233,0.0,1461434.05222439,0.0,2.25925664356498,14.4259253561169,0.0,1.63396827435149,15.6490208513472,296.903649649303,436.742037769781,0.0,19.8237344720388,21.9539529165725,20.8888436943057,-831.127354420715,1384317.65057979,0.0,0.517513472780777,8305616.97498603,0.0,3.10508083668466,453069.545472,13257923.5226032,0.0,13257923.5226032,0.0,26756.07552,107024.30208 
 04/14  08:00:00,12.575,2.6625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,707.055398032046,0.0,2117411.87547664,0.73438129382667,37.1893792823398,0.0,1.643677277252812E-002,31.4048014462065,0.0,403.807886763238,638.4612173035,0.0,20.6652584467257,21.9999987604883,21.332628603607,-504.20930994711,1333945.34357156,0.0,0.516491323532611,8003669.79769502,0.0,3.09894794119567,453069.545472,10897076.8580312,0.0,10897076.8580312,0.0,26756.07552,107024.30208 
 04/14  09:00:00,13.1125,1.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,758.315048527266,0.0,2184526.57419586,0.209245504276961,77.3850366673707,0.0,0.0,70.0222611096156,0.0,357.429143377153,610.90775075028,0.0,21.0350546272182,21.9999999983738,21.517527312796,-322.085174148108,1285130.88891538,0.0,0.515511000331415,38553718.1717395,0.0,15.4653300099424,2265347.72736,39036639.2968026,0.0,39036639.2968026,0.0,133780.3776,133780.3776 
 04/14  10:00:00,13.9875,2.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,719.317287223023,0.0,2042600.02826403,0.0,119.545897397803,0.0,0.0,106.99558407907,0.0,233.519214579584,492.775805746151,0.0,21.3019898776149,21.9999999999912,21.6509949388031,-200.75019529947,1125871.62491696,0.0,0.513952485444835,33776142.632999,0.0,15.4185745633451,2265347.72736,34703456.0942794,0.0,34703456.0942794,0.0,133780.3776,133780.3776 
 04/14  11:00:00,14.4,3.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,578.041526646846,0.0,1658656.68540754,0.0,140.835834937554,0.0,0.0,122.580734604648,0.0,79.7345768626791,314.624957104645,0.0,21.5206267166478,22.0000000000003,21.7603133583241,-119.59677192157,1080157.78658196,0.0,0.513209883228543,32404693.158325,0.0,15.3962964968563,2265347.72736,32583269.7931379,0.0,32583269.7931379,0.0,133780.3776,133780.3776 
 04/14  12:00:00,14.0875,3.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,401.659378624243,0.0,1290522.23401852,0.0,145.12998216429,0.0,0.0,131.722676705801,0.0,15.1769812088442,124.806719754152,0.0,21.7088605034174,22.0000000000002,21.8544302517088,-80.2199991329187,1128700.7755858,0.0,0.513767091148636,33860963.9529203,0.0,15.4130127344591,2265347.72736,33836186.6531332,0.0,33836186.6531332,0.0,133780.3776,133780.3776 
 04/14  13:00:00,14.9625,2.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,325.80826532373,0.0,1049800.91697377,0.0,140.664672913558,0.0,0.0,130.90732714571,0.0,0.0,54.236265264462,0.0,21.9410116479426,22.0000000000002,21.9705058239714,-21.3194179209858,991833.695039441,0.0,0.512212056123961,29754999.8819792,0.0,15.3663616837188,2265347.72736,29731421.4019649,0.0,29731421.4019649,0.0,133780.3776,133780.3776 
 04/14  14:00:00,15.225,3.4375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,260.066250143882,0.0,894236.484767039,0.0,113.677729221377,0.0,0.0,108.165261176259,0.0,0.0,38.223259746246,0.0,22.1713495019909,22.,22.0856747509955,39.6984989647125,971631.106655074,0.0,0.511738339021547,29148829.0718234,0.0,15.3521501706464,2265347.72736,28343656.8991562,0.0,28343656.8991562,0.0,133780.3776,133780.3776 
 04/14  15:00:00,15.6875,5.6,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,163.820781087603,0.0,668256.053005118,0.0,66.5641665685444,0.0,0.0,67.7812315784094,0.0,0.0,29.4753829406491,0.0,22.2777011522835,22.0000000000001,22.1388505761418,69.3976303276338,897888.99075853,0.0,0.510921873400225,5387323.20767603,0.0,3.06553124040135,453069.545472,5700085.81743185,0.0,5700085.81743185,0.0,40134.11328,93646.2643200001 
