Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/14  16:00:00,16.1,7.1375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,112.399908608266,0.0,535918.520896318,0.134448088756136,41.0524211830775,0.0,0.0,45.1375757723251,0.0,0.0,26.2099116528638,0.0,22.3912158765192,22.0000000000001,22.1956079382596,98.903621157025,836625.110955622,0.0,0.51019345167623,5019742.42442946,0.0,3.06116071005738,453069.545472,5180623.70046427,0.0,5180623.70046427,0.0,40134.11328,93646.2643200001 
 04/14  17:00:00,15.4125,7.075,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,94.5955556595201,0.0,514480.065775575,0.749372080055866,37.3644333175964,0.0,1.386899634923261E-002,35.6599466831572,0.0,0.0,21.5711756587665,0.0,22.4426550680753,22.,22.2213275340376,111.738766414167,934468.771022676,0.0,0.511409812468432,5606805.0036776,0.0,3.06845887481059,453069.545472,5823696.67582782,0.0,5823696.67582782,0.0,40134.11328,93646.2643200001 
 04/14  18:00:00,13.9375,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,26.5124447847492,11.3742043459535,355251.034106103,2.712716731858262E-003,12.5222931517866,3.14669291935489,5.705665781968189E-004,9.39607666572262,4.18723748739814,0.0,5.39216961232386,4.83836858428439,22.2350642508364,21.3321023111628,21.7835832809996,226.151809464625,1053948.16898717,0.0,0.512932274594842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  19:00:00,12.9875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.900400854425,39565.4567863509,0.0,0.0,40.3111163966108,0.0,0.0,39.8537242492107,0.0,0.0,39.7355602086035,21.7747273482486,20.7768321165697,21.2757797324092,272.752415704906,1105780.68121491,0.0,0.513608235114436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  20:00:00,12.8,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.671630714049,0.0,0.0,0.0,45.4387981413848,0.0,0.0,44.1570283403654,0.0,0.0,44.0758042322993,21.3616229968405,20.393284972205,20.8774539845228,270.328642735163,1121077.65128363,0.0,0.513259623035523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  21:00:00,12.8,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.494938805349,0.0,0.0,0.0,42.6220568865071,0.0,0.0,41.5077455814517,0.0,0.0,41.3651363373901,20.9596443590438,20.0505696339853,20.5051069965145,257.320932864261,1076815.95630211,0.0,0.512659078509971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  22:00:00,12.8,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.492624189265,0.0,0.0,0.0,38.7863467762784,0.0,0.0,38.0381294062263,0.0,0.0,37.6681480067599,20.57625084545,19.7255103990489,20.1508806222494,245.667804822383,1055561.84641081,0.0,0.512082009007969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  23:00:00,12.425,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.44399373711,0.0,0.0,0.0,38.0600729789875,0.0,0.0,37.4505862957842,0.0,0.0,36.9333344623384,20.2256978044379,19.3958574588746,19.8107776316563,246.474742784333,1056276.53144685,0.0,0.512179871105806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/14  24:00:00,12.2,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.52296166762,0.0,0.0,0.0,38.8704392599161,0.0,0.0,37.8731384153986,0.0,0.0,37.7793839923052,19.9131600739852,19.1047539547702,19.5089570143777,247.93294585469,1019798.63876597,0.0,0.512083458136663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  01:00:00,12.2,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.073547025105,0.0,0.0,0.0,38.4262641914694,0.0,0.0,37.2320769163281,0.0,0.0,37.415205917307,19.6623275950309,18.8885540522532,19.2754408236421,241.476193884643,969794.728752243,0.0,0.511711283197598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  02:00:00,12.2,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.090839147793,0.0,0.0,0.0,35.9891119397547,0.0,0.0,35.1883987347285,0.0,0.0,34.9133284733099,19.4571101638453,18.713124508932,19.0851173363886,235.946371948306,889251.281566789,0.0,0.511423446228495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  03:00:00,12.2,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.090934783069,0.0,0.0,0.0,35.6965200394414,0.0,0.0,34.6951576682395,0.0,0.0,34.6992570753879,19.2759272212677,18.5582574243287,18.9170923227982,230.295616673945,856925.376650367,0.0,0.511155771821424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  04:00:00,12.2,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.4284994796,0.0,0.0,0.0,35.1494490145101,0.0,0.0,34.0677671463421,0.0,0.0,34.2112833187475,19.1200811674367,18.4231578925852,18.771619530011,226.147755990759,854131.017387219,0.0,0.510913305358347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  05:00:00,12.2,2.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.7334648625019,0.0,0.0,0.0,33.493440138958,0.0,0.0,32.7731727222891,0.0,0.0,32.4668520012547,18.9917093548637,18.3120110226165,18.6518601887401,222.578783067313,803458.211262938,0.0,0.510730869676542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  06:00:00,12.2,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.1669524490589,27071.7459453128,0.0,0.0,29.1237679243021,0.0,0.0,29.2468127548974,0.0,0.0,26.7963717698594,18.8878253157611,18.2206891191457,18.5542572174534,220.215828671985,881255.83388946,0.0,0.510538919896357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  07:00:00,12.2,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,6.60849270076197,25.5834727928078,190922.16407139,0.0,1.15308521845209,9.2537853293222,0.0,0.0,12.7258557113607,1.39291183185615,8.05718840286002,6.20561267267509,18.8582191633855,18.1883652336052,18.5232921984954,222.277072827831,866301.000452721,0.0,0.51048611943114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  08:00:00,12.575,4.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,154.975591414649,0.0,613659.8363747,5.767739218473473E-002,34.4169789256028,0.0,3.249609530962208E-004,21.7957202859866,0.0,23.3867073358837,98.7628922030591,0.0,18.9867902680182,18.3144399838722,18.6506151259452,222.424504733585,796859.159550895,0.0,0.510048642039245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  09:00:00,13.1125,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,438.674961381131,0.0,1307830.62850979,3.904434064913981E-002,89.1225722971673,0.0,0.0,71.8075036095133,0.0,85.5832860669035,277.744885474451,0.0,19.3556220007041,18.6830363827876,19.0193291917459,222.620291876301,908811.498788014,0.0,0.509686280812038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  10:00:00,13.9875,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,550.099956176036,0.0,1562966.06879534,0.0,126.847524307696,0.0,0.0,105.283484760672,0.0,88.1761480264776,317.968947107668,0.0,19.727420956618,19.0865415113674,19.4069812339927,203.92172296032,928136.418952536,0.0,0.508804539493483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  11:00:00,15.15,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,517.43860438692,0.0,1446335.7455089,0.0,142.466313123469,0.0,0.0,119.452993044113,0.0,32.4031697023738,255.519298219338,0.0,20.0629077788643,19.4698343617014,19.7663710702829,172.250257527529,741218.071430701,0.0,0.507443787533442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  12:00:00,16.2875,4.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,439.298414932872,0.0,1240468.71108663,0.0,147.927769214115,0.0,0.0,124.281504983719,0.0,3.8302364202882,167.089140735038,0.0,20.3860738709708,19.8473380692705,20.1167059701206,141.307712777627,566670.796981142,0.0,0.50612488209695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  13:00:00,16.325,5.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,347.163817949003,0.0,1023887.89795224,0.0,127.462178117487,0.0,0.0,105.309383312998,0.0,0.0,114.392256518518,0.0,20.6393946670143,20.0678298624954,20.3536122647548,139.347950190296,547733.594179211,0.0,0.506455740561661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  14:00:00,15.4125,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,375.391294485246,0.0,1136252.13150306,0.0,140.710479204927,0.0,0.0,119.785219447586,0.0,0.0,114.895595832732,0.0,20.9145053692885,20.2146427555094,20.564574062399,177.878361451103,605800.225714924,0.0,0.50834451924092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  15:00:00,14.625,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,282.98191674903,0.0,944604.89926061,0.0,103.105293814391,0.0,0.0,82.1172251379362,0.0,0.0,97.7593977967029,0.0,21.0182148322562,20.2266418011111,20.6224283166836,204.563360505877,651078.993381784,0.0,0.509780187104163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  16:00:00,14.4,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,202.759824451996,0.0,748411.524981234,9.208756201440597E-003,73.7369284321774,0.0,0.0,56.2158579209617,0.0,0.0,72.8070380988572,0.0,21.057676386684,20.2358045003652,20.6467404435246,214.268053228739,842764.666563082,0.0,0.510138240632496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  17:00:00,15.15,5.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,68.3485535149966,0.0,389907.467976808,9.727896460019004E-003,25.9217743996645,0.0,7.701839644015142E-005,14.8212918255303,0.0,0.0,27.6054872898018,0.0,20.9761433556983,20.2382142757654,20.6071788157318,185.895383789969,745610.314728433,0.0,0.508812579599896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  18:00:00,14.85,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,18.3410772939129,8.34649010066554,256156.633542502,3.464885660702411E-005,7.56228541884176,2.50268788581727,7.287705096712962E-006,3.04223291636188,4.72452394285924,0.0,8.74031682802737,2.12303614130712,20.8662674444499,20.134830900664,20.500549172557,181.886440739065,731222.700748559,0.0,0.509178167064453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  19:00:00,14.0875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.8443664598069,27752.8207467156,0.0,0.0,29.9990643699595,0.0,0.0,30.0034029104135,0.0,0.0,28.8418991794339,20.5944512397869,19.8338758624043,20.2141635510956,197.683696056089,801833.224691284,0.0,0.510003992626117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  20:00:00,13.525,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.187401558836,0.0,0.0,0.0,35.7381222907021,0.0,0.0,34.8510586593945,0.0,0.0,34.5982206087391,20.3216608831968,19.5460713724848,19.9338661278408,209.770397878611,806532.82720565,0.0,0.510515344156511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  21:00:00,13.3,4.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.984009542396,0.0,0.0,0.0,36.0596273097394,0.0,0.0,34.87909495935,0.0,0.0,35.0452872733069,20.0519918899136,19.2956701152543,19.6738310025839,211.647494894002,848320.999856199,0.0,0.510463292722536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  22:00:00,13.3,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.859893611233,0.0,0.0,0.0,34.6846092128531,0.0,0.0,33.3828438823243,0.0,0.0,33.7924405160551,19.805789712204,19.0899737868659,19.4478817495349,204.620005444053,791376.504640026,0.0,0.51011403296353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  23:00:00,13.675,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.0020396766039,0.0,0.0,0.0,32.3817037442409,0.0,0.0,31.0495980721391,0.0,0.0,31.5707378602239,19.5925922108538,18.9455609689597,19.2690765899068,187.716998713598,704657.927892723,0.0,0.509200061118636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/15  24:00:00,13.9,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.9260287112745,0.0,0.0,0.0,30.3065858962969,0.0,0.0,29.0867798594932,0.0,0.0,29.5326629554844,19.4191993449987,18.8268292352263,19.1230142901125,173.073433939398,704641.016470365,0.0,0.508576658604466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/16  01:00:00,13.9,5.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.4235423036614,0.0,0.0,0.0,28.0008307784049,0.0,0.0,27.2405891984174,0.0,0.0,27.1821223268391,19.274013354258,18.7151763384378,18.9945948463479,166.351082929915,749235.15995173,0.0,0.508360814830489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/16  02:00:00,13.9,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.0461457394915,0.0,0.0,0.0,26.8129309317921,0.0,0.0,26.2356211948094,0.0,0.0,25.99759361289,19.1554567953512,18.6160571786962,18.8857569870237,162.756905972055,730279.337870153,0.0,0.508189963985684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/16  03:00:00,13.9,5.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.4075880420791,0.0,0.0,0.0,26.9875651629529,0.0,0.0,26.2159771840474,0.0,0.0,26.2040456950787,19.0607015254241,18.5331811584039,18.796941341914,160.191288245926,689102.050183081,0.0,0.50805594444908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/16  04:00:00,13.525,6.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.5862611991233,0.0,0.0,0.0,28.7507593351413,0.0,0.0,27.9279625423856,0.0,0.0,27.9075393215964,18.9768179804705,18.4249141361936,18.700866058332,168.136157859187,668978.955660101,0.0,0.508552304520603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/16  05:00:00,12.9875,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.0345800533581,0.0,0.0,0.0,32.0261683431259,0.0,0.0,30.8445940531583,0.0,0.0,31.1638176570739,18.8814312691902,18.2869923452285,18.5842118072093,183.861012134789,670440.593698965,0.0,0.509286236465908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/16  06:00:00,12.8,6.6375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.1933030269399,38341.6801668264,0.0,0.0,34.6754052893816,0.0,0.0,34.3118198084316,0.648219296546012,0.0,29.2060779291267,19.5528904371658,21.9703537410832,20.7616220891245,-941.691569226276,1252720.56670683,0.0,0.51611459579554,0.0,0.0,0.0,0.0,5390005.30315698,0.0,5390005.30315698,0.0,26756.07552,107024.30208 
 04/16  07:00:00,13.1125,5.95,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,43.1793427758233,183757.440690529,0.0,0.0,16.8259215006443,0.0,0.0,20.6543886678569,2.57308421128824,0.0,5.69903260732212,20.0800475877819,21.9999999854183,21.0400237866001,-771.999375750498,1273717.27677075,0.0,0.515513619183655,7642275.58421624,0.0,3.09308171510193,453069.545472,11286397.070335,0.0,11286397.070335,0.0,26756.07552,107024.30208 
 04/16  08:00:00,13.675,5.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,4.46864694329239,6.62432199960611,256726.077271758,7.956380614346304E-005,2.10413271710209,1.97126568234689,1.177346904503411E-005,0.0,6.89802524206358,0.205167393219427,4.72207669449722,0.112593543502563,20.2646612126826,21.9999999999862,21.1323306063344,-670.734105228513,1172295.64915363,0.0,0.514509954595579,14067541.4967147,0.0,6.17411945514695,906139.090944001,17172136.6418089,0.0,17172136.6418089,0.0,80268.2265600001,107024.30208 
 04/16  09:00:00,14.5875,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,151.551010715167,0.0,592424.343897683,0.0,38.2583796234368,0.0,0.0,26.6466896880788,0.0,21.7816449281023,86.6459414036513,0.0,20.592674104709,22.0000000000003,21.2963370523546,-516.844366250039,1050926.33532439,0.0,0.512875282282306,59902703.7698241,0.0,29.2338910900914,4304160.681984,60192244.6177868,0.0,60192244.6177868,0.0,240804.67968,240804.67968 
 04/16  10:00:00,15.375,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,471.398729446653,0.0,1369340.97507211,0.0,110.999172974418,0.0,0.0,91.5587480456202,0.0,72.8206476268111,268.840808426615,0.0,21.024180274121,22.,21.5120901370605,-316.834978483326,931716.456562227,0.0,0.511477484607647,53107801.1719946,0.0,29.1542166226359,4304160.681984,52957741.2869267,0.0,52957741.2869267,0.0,240804.67968,240804.67968 
 04/16  11:00:00,16.2875,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,192.238873807251,0.0,646109.386571016,0.0,63.2588403295111,0.0,0.0,46.9082326641882,0.0,5.35189092748718,82.0718008135521,0.0,21.0061120588249,21.9999999999999,21.5030560294124,-309.622165576384,802483.816665587,0.0,0.509865330253009,45741540.6853073,0.0,29.0623238244215,4304160.681984,45432226.877791,0.0,45432226.877791,0.0,240804.67968,240804.67968 
 04/16  12:00:00,16.325,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,116.638959971437,0.0,461796.421199222,0.0,42.0906384734491,0.0,0.0,29.0610845786407,0.0,2.548054740045950E-002,45.4872369193472,0.0,21.0910145550667,22.,21.5455072775333,-273.698936074677,804665.739871667,0.0,0.509796180678539,45865843.5378244,0.0,29.0583822986767,4304160.681984,44994471.4290523,0.0,44994471.4290523,0.0,240804.67968,240804.67968 
 04/16  13:00:00,16.1,10.7375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,104.373812085349,0.0,450385.178127314,0.0,38.2708064574788,0.0,0.0,25.483493750578,0.0,0.0,40.6195118772923,0.0,21.1336133686654,22.0000000000002,21.5668066843328,-252.778650489383,835184.411992749,0.0,0.510192849566173,25055482.3823974,0.0,15.3057854869852,2265347.72736,25326307.3788574,0.0,25326307.3788574,0.0,240804.67968,214048.60416 
 04/16  14:00:00,15.7875,7.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,109.250976930434,0.0,462601.018185068,0.0,40.020178800798,0.0,0.0,26.7931630613918,0.0,0.0,42.4376350682443,0.0,21.2372656077105,22.,21.6186328038553,-214.459404902034,847479.583944371,0.0,0.510756201783693,48306264.9483188,0.0,29.1131035016705,4304160.681984,49154368.9546275,0.0,49154368.9546275,0.0,240804.67968,240804.67968 
 04/16  15:00:00,14.85,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.9847262704494,0.0,438484.885375834,0.0,32.6715966583312,0.0,0.0,20.0300299937386,0.0,0.0,35.2830996183795,0.0,21.2653315030793,22.0000000000007,21.63266575154,-202.378032042745,1000672.46010737,0.0,0.512412313813043,57038316.6974801,0.0,29.2075018873434,4304160.681984,56854081.9076818,0.0,56854081.9076818,0.0,240804.67968,240804.67968 
 04/16  16:00:00,14.0875,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2.88815513481267,1.30817581887308,345078.196724234,0.0,2.67303944306727,0.0,0.0,0.0,7.19061880527554,0.0,6.09755867814786,0.0,21.209894475431,22.0000000000005,21.6049472377158,-226.979654222348,1119442.31261189,0.0,0.513768270301308,63808133.9262557,0.0,29.2847914071746,4304160.681984,63228461.4447879,0.0,63228461.4447879,0.0,240804.67968,240804.67968 
 04/16  17:00:00,13.9,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,10.7061692321761,0.0,371476.595390923,1.259281891470658E-002,6.3364502177573,0.0,9.242207572818170E-004,0.0,3.98052244219885,0.0,8.35024145661762,0.0,21.2046730301717,22.0000000000003,21.602336515086,-229.449908186985,1147887.36327282,0.0,0.514103036966281,65429482.0399856,0.0,29.303873107078,4304160.681984,64772840.2827768,0.0,64772840.2827768,0.0,240804.67968,240804.67968 
 04/16  18:00:00,13.525,2.6,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,3.12213998167641,21.695756185113,306227.808267233,4.157862792842893E-004,2.46986692902421,6.43703167734739,8.745246116055553E-005,0.0,11.2037038938628,0.0,2.54507620588946,5.9478237671401,21.1053083057772,22.0000000000002,21.5526541528887,-267.18825441477,1202334.82624192,0.0,0.514775251710813,50497979.9582113,0.0,21.6205605718541,3171486.818304,50640990.7751191,0.0,50640990.7751191,0.0,187292.52864,214048.60416 
 04/16  19:00:00,13.675,2.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.368458193789,37560.2771725985,0.0,0.0,39.182136230452,0.0,0.0,39.9078129563453,0.0,0.0,37.2785090069914,20.9162805171801,22.0000000000002,21.4581402585902,-347.84687713794,1190720.95651304,0.0,0.514502028269424,28577184.7502383,0.0,12.3480486784662,1812278.181888,29548799.8152367,0.0,29548799.8152367,0.0,133780.3776,160536.45312 
 04/16  20:00:00,13.525,3.225,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,81.4564503882951,0.0,0.0,0.0,27.509345131396,0.0,0.0,26.9998679241135,0.0,0.0,26.9472373327857,19.5383737670436,15.7327557092633,17.6355647381534,1684.82301278264,316095.929466552,0.0,0.50399556440071,7586728.57368993,0.0,12.0958935456171,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/16  21:00:00,13.3,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.0868893643235,0.0,0.0,0.0,31.7293429142925,0.0,0.0,31.7523722331743,0.0,0.0,30.6051742168566,18.7603389428823,16.6625102458918,17.7114245943871,903.370793184672,492512.627361203,0.0,0.505947313380843,2955241.81720564,0.0,3.03568388028506,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/16  22:00:00,12.9875,3.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.9375541224125,0.0,0.0,0.0,31.3605912006259,0.0,0.0,31.274431185032,0.0,0.0,30.3025317367546,18.5877775482608,16.4970130615022,17.5423953048815,868.208570600328,505830.209932016,0.0,0.506127588346509,3034973.72016022,0.0,3.03676553007905,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/16  23:00:00,12.425,2.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.79156413007,0.0,0.0,0.0,34.035357950211,0.0,0.0,34.0578843591223,0.0,0.0,32.6983218207365,18.4267546510854,16.7857518127608,17.6062532319231,654.574864448691,616883.485452316,0.0,0.507695599082435,1850675.19303676,0.0,1.5230867972473,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/16  24:00:00,11.8875,2.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.63646910324,0.0,0.0,0.0,34.6644788339721,0.0,0.0,34.6865780560886,0.0,0.0,33.2854122131794,18.2814826200375,16.5662813265615,17.4238819732995,680.176315798364,663783.882718786,0.0,0.508205201103409,1991350.76671049,0.0,1.52461560331023,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/17  01:00:00,12.0125,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.868073246963,0.0,0.0,0.0,35.1129831436037,0.0,0.0,35.1355467416921,0.0,0.0,33.6195433616673,18.3424811106121,17.5886263118469,17.9655537112295,274.294713212389,786474.630044509,0.0,0.509859319315946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/17  02:00:00,11.8875,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.149598358867,0.0,0.0,0.0,38.9441736313659,0.0,0.0,38.9670989505535,0.0,0.0,37.2383257769472,18.4605539900802,17.8020279352909,18.1312909626856,212.970826510658,935614.796549271,0.0,0.510338177082893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/17  03:00:00,11.325,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.665056251824,0.0,0.0,0.0,40.4774196848578,0.0,0.0,40.3737336041185,0.0,0.0,38.8139029628474,18.4275349773104,17.7217339026155,18.074634439963,229.869193998249,1065006.72192266,0.0,0.511185097039067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/17  04:00:00,11.1,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.324474275091,0.0,0.0,0.0,35.2978813429598,0.0,0.0,34.8397645039815,0.0,0.0,34.1868284281493,18.3925871952299,17.6699358844766,18.0312615398533,238.944855892596,993341.384797539,0.0,0.511532669731534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/17  05:00:00,11.1,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.335152793467,0.0,0.0,0.0,34.9588409956723,0.0,0.0,34.4067289091268,0.0,0.0,33.9695828886675,18.3424085881433,17.6272891407079,17.9848488644256,237.087401115998,1031160.26704945,0.0,0.511442391672173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/17  06:00:00,11.1,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,113.221648802392,21358.2475426024,0.0,0.0,38.3059639589251,0.0,0.0,38.4012195135582,0.0,0.0,36.5144653299083,19.1946749673629,21.9606961692014,20.5776855682822,-1127.63061884447,1608809.58430199,0.0,0.519153476810548,0.0,0.0,0.0,0.0,6413025.83815552,0.0,6413025.83815552,0.0,26756.07552,107024.30208 
 04/17  07:00:00,11.475,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,3.10935123014286,52.8918961488915,191373.16109895,0.0,0.0,19.3277735277592,0.0,0.0,23.7261388805889,3.54559375381567,6.77647579848762,13.5051083088882,19.8351552145712,21.9999999476088,20.91757758109,-909.615563770512,1538853.7745394,0.0,0.51846920894999,9233016.40211949,0.0,3.11081525369994,453069.545472,13434790.6930343,0.0,13434790.6930343,0.0,26756.07552,107024.30208 
 04/17  08:00:00,11.7,1.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,227.529465157962,0.0,882184.570527584,0.195711892395582,29.5298739624963,0.0,8.955324748815552E-004,17.9681960159612,0.460212700946919,77.6849424923258,180.491607880451,0.0,20.2293846531052,21.999999999913,21.1146923265091,-705.570061425751,1447251.7263255,0.0,0.51808073952109,17367010.1023071,0.0,6.21696887425308,906139.090944001,21002452.0029463,0.0,21002452.0029463,0.0,80268.2265600001,107024.30208 
 04/17  09:00:00,12.3875,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,714.28193720222,0.0,2073755.2607666,0.137655610194201,89.3657297294661,0.0,0.0,78.1627433676334,0.0,290.822665077899,546.753464105121,0.0,20.9151300795245,21.9999999999995,21.457565039762,-382.335113124974,1374841.80457322,0.0,0.516824373111876,78365782.7478604,0.0,29.4589892673769,4304160.681984,78078666.7414325,0.0,78078666.7414325,0.0,240804.67968,240804.67968 
 04/17  10:00:00,13.1125,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,735.859757339591,0.0,2094612.34740685,0.0,107.113278774882,0.0,0.0,97.5290207538751,0.0,290.115761414078,531.217457810834,0.0,21.2420487849843,22.0000000000002,21.6210243924923,-227.314776115415,1300544.72664798,0.0,0.515503713738602,74130087.8584485,0.0,29.3837116831003,4304160.681984,71399086.9688257,0.0,71399086.9688257,0.0,240804.67968,240804.67968 
 04/17  11:00:00,14.7375,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,623.412339354349,0.0,1709525.27576981,0.0,132.445879512898,0.0,0.0,121.410506237831,0.0,163.490884914007,369.555953603621,0.0,21.4914830757618,22.0000000000003,21.7457415378811,-127.99426529769,1053955.8333737,0.0,0.512601040132271,60074926.75498,0.0,29.2182592875395,4304160.681984,57522165.1894819,0.0,57522165.1894819,0.0,240804.67968,240804.67968 
 04/17  12:00:00,15.6,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,370.621672374638,0.0,1160924.41500394,0.0,140.573537460305,0.0,0.0,131.380079340252,0.0,20.7309112292941,98.6680555740814,0.0,21.628436223607,22.,21.8142181118035,-100.846547877252,908640.493597313,0.0,0.511075430737836,51792383.7893056,0.0,29.1312995520566,4304160.681984,50308136.5037269,0.0,50308136.5037269,0.0,240804.67968,240804.67968 
 04/17  13:00:00,15.9125,5.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,305.741437750097,0.0,995391.489470838,0.0,137.020431274282,0.0,0.0,128.001427467338,0.0,0.0,40.7195790084779,0.0,21.852099000153,22.,21.9260495000765,-47.6278221376864,866311.082732182,0.0,0.510522304027607,25989254.4317609,0.0,15.3156691208282,2265347.72736,25415939.3181028,0.0,25415939.3181028,0.0,240804.67968,214048.60416 
 04/17  14:00:00,16.475,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.540846037275,0.0,841100.256974002,0.0,110.894204856302,0.0,0.0,107.564000762844,0.0,0.0,32.0826404181285,0.0,22.1704401221872,22.,22.0852200610936,37.372030103543,778341.848772353,0.0,0.50953386540034,44365428.5911842,0.0,29.0434303278194,4304160.681984,42627598.3237968,0.0,42627598.3237968,0.0,240804.67968,240804.67968 
 04/17  15:00:00,17.0125,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,171.01074412131,0.0,625025.565687944,0.0,68.9302324157941,0.0,0.0,71.351804022618,0.0,0.0,30.7287076828976,0.0,22.372299636327,22.0000000000001,22.1861498181636,92.2288124887421,698000.225787097,0.0,0.508591626998126,39785988.1520238,0.0,28.9897227388932,4304160.681984,38042002.3618137,0.0,38042002.3618137,0.0,240804.67968,240804.67968 
 04/17  16:00:00,16.5125,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,111.83962860791,0.0,503226.605261879,0.144579470324286,40.5427177616309,0.0,0.0,45.8277616393268,0.0,0.0,25.4691492069526,0.0,22.4900019535332,22.0000000000002,22.2450009767667,121.170709112514,791094.718502467,0.0,0.509461818045081,45092091.8702118,0.0,29.0393236285696,4304160.681984,42021910.8669606,0.0,42021910.8669606,0.0,240804.67968,240804.67968 
 04/17  17:00:00,16.1,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,97.2880815459714,0.0,491392.844808599,0.821377138174082,37.6290540154586,0.0,1.495507264961225E-002,38.6968876234829,0.0,0.0,20.9621399070298,0.0,22.5559877135971,22.0000000000001,22.2779938567986,134.181286427829,836907.304218989,0.0,0.510192264989813,47703603.0572866,0.0,29.0809591044193,4304160.681984,45350078.7395638,0.0,45350078.7395638,0.0,240804.67968,240804.67968 
 04/17  18:00:00,15.0375,6.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,37.0949304692465,7.38220083912293,358786.630897793,2.813775896962083E-003,15.9671576167745,1.89966138008152,5.918223847288984E-004,13.4215728017489,2.55862279515041,0.0,7.70620005072311,2.92391666389101,22.4424926175259,22.0000000000003,22.2212463087631,109.327286011218,975753.772669172,0.0,0.512079078374707,40981646.2076306,0.0,21.5073212917377,3171486.818304,40066083.5377803,0.0,40066083.5377803,0.0,187292.52864,214048.60416 
 04/17  19:00:00,13.7125,5.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,114.264869199786,44167.1085235674,0.0,0.0,38.4607039771585,0.0,0.0,37.7454603614044,0.0,0.0,38.0587048612228,22.1214043973655,22.0000000000001,22.0607021986828,25.7249663728952,1148456.80523858,0.0,0.514449701228505,27562947.3595583,0.0,12.3467928294841,1812278.181888,28158450.2276981,0.0,28158450.2276981,0.0,133780.3776,160536.45312 
 04/17  20:00:00,12.6125,1.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,114.545079364216,0.0,0.0,0.0,38.9238988620468,0.0,0.0,37.1458120549008,0.0,0.0,38.4753684472684,20.2883685525017,15.3315375685963,17.809953060549,2083.09786997824,386209.355924027,0.0,0.504922163997452,9268986.67748488,0.0,12.1181319359389,1812278.181888,261710.320340987,0.0,261710.320340987,0.0,133780.3776,160536.45312 
 04/17  21:00:00,12.575,3.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.437103549626,0.0,0.0,0.0,34.5181244608186,0.0,0.0,32.8831570851758,0.0,0.0,34.0358220036318,19.4086683897971,16.7898160709621,18.0992422303796,1161.47396285969,658336.526097575,0.0,0.507419877323958,3950298.78204265,0.0,3.04451926394375,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/17  22:00:00,12.8,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.0445416157184,0.0,0.0,0.0,33.3733259184438,0.0,0.0,31.8963017286795,0.0,0.0,32.7749139685951,19.1787498604159,16.7861089143762,17.9824293873961,1005.79123689496,524722.565879528,0.0,0.506982662567535,3148282.53842786,0.0,3.04189597540521,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/17  23:00:00,12.425,3.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.424690156397,0.0,0.0,0.0,35.9653310431173,0.0,0.0,34.0774056944156,0.0,0.0,35.3819534188644,18.9152768459217,17.1234282563242,18.019352551123,710.958591521201,710589.947805287,0.0,0.508259513894311,2131737.23834051,0.0,1.52477854168293,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/17  24:00:00,11.5125,0.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.262507585625,0.0,0.0,0.0,39.9680981503093,0.0,0.0,37.8449850516127,0.0,0.0,39.4494243837026,18.6143539362125,16.7124461014786,17.6634000188455,759.356833165559,745399.18925052,0.0,0.509130355945463,2236190.96309482,0.0,1.52739106783639,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/18  01:00:00,10.7875,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.360281799415,0.0,0.0,0.0,41.7225451274538,0.0,0.0,39.81951326131,0.0,0.0,40.8182234106512,18.5175534481848,17.6307875250377,18.0741704866113,324.464996379783,972163.760560613,0.0,0.512114271926881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/18  02:00:00,11.2875,3.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.936747624528,0.0,0.0,0.0,38.7911500230259,0.0,0.0,37.3785285629624,0.0,0.0,37.7670690385394,18.5295775221737,17.8127163301597,18.1711469261667,242.017015240359,749249.948993946,0.0,0.511532467830844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/18  03:00:00,11.325,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.293703699304,0.0,0.0,0.0,38.2296567265973,0.0,0.0,36.8569268528817,0.0,0.0,37.2071201198251,18.429023182585,17.7469858122072,18.0880044973961,229.73876369392,800997.058386013,0.0,0.5113256490394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/18  04:00:00,11.1,1.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.29873519541,0.0,0.0,0.0,38.9976141965475,0.0,0.0,37.2101874987081,0.0,0.0,38.0909335001541,18.3016487554534,17.6159088741973,17.9587788148253,235.536059388593,946340.867488179,0.0,0.511453643643282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/18  05:00:00,9.725,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.949508337633,0.0,0.0,0.0,44.9362875067619,0.0,0.0,43.1753260423207,0.0,0.0,43.8378947885508,18.1589104872539,17.3729863999484,17.7659484436011,271.607523215489,1168229.53499239,0.0,0.513492884943944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/18  06:00:00,9.2125,1.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,38.7261255098263,76.1244268029266,306596.248565331,0.0,0.0,48.177269032082,0.0,0.0,46.932345677539,60.0251068601607,82.197997305068,24.4866838885473,19.0814263400019,21.9539747455638,20.5177005427829,-1211.0624426749,1894793.23850014,0.0,0.522603343036261,0.0,0.0,0.0,0.0,7065266.29502542,0.0,7065266.29502542,0.0,26756.07552,107024.30208 
 04/18  07:00:00,10.4625,2.8125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,457.953172029005,0.0,1575447.60976073,0.0,1.57627404577187,13.8890958475875,0.0,0.96294485793931,14.3209036737333,322.348821270062,483.623952646615,0.0,20.1024416734978,21.9999998934782,21.051220783488,-804.959233182503,1612911.98174059,0.0,0.520352075670917,9677429.17980605,0.0,3.1221124540255,453069.545472,14175304.541967,0.0,14175304.541967,0.0,26756.07552,107024.30208 
 04/18  08:00:00,11.7875,3.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,717.715570033718,0.0,2179251.46029456,0.763996811731209,34.7907216531082,0.0,1.689642932201299E-002,29.5517053339777,0.0,418.928732594809,653.373143046632,0.0,20.5638911511956,21.9999999998056,21.2819455755006,-557.516233558375,1451631.73717433,0.0,0.517920006906666,17419570.9936151,0.0,6.21504008288,906139.090944001,20444624.8075956,0.0,20444624.8075956,0.0,80268.2265600001,107024.30208 
 04/18  09:00:00,12.8875,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,783.958525856107,0.0,2262950.79104791,0.224090632398276,73.9020572472631,0.0,0.0,67.373796707541,0.0,398.549143512782,642.682671901303,0.0,20.9752459644169,21.9999999999994,21.4876229822081,-356.481301129356,1295213.56133718,0.0,0.515926861382147,73827149.5259754,0.0,29.4078310987824,4304160.681984,74324026.882578,0.0,74324026.882578,0.0,240804.67968,240804.67968 
 04/18  10:00:00,13.3,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,740.032338402514,0.0,2101183.43061969,0.0,101.063127151162,0.0,0.0,91.8605316262491,0.0,328.553448048578,547.108679625103,0.0,21.2584253470091,22.,21.6292126735045,-223.13994324121,1251441.67755611,0.0,0.515177772079304,71332000.9847542,0.0,29.3651330085204,4304160.681984,70402579.9795801,0.0,70402579.9795801,0.0,240804.67968,240804.67968 
 04/18  11:00:00,13.9875,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,594.096587933164,0.0,1657558.5729104,0.0,120.569817980647,0.0,0.0,110.703466367073,0.0,178.177016256985,362.823303585445,0.0,21.498702636646,22.0000000000003,21.7493513183231,-126.240080567757,1164197.06340933,0.0,0.513940765937805,66358854.0401784,0.0,29.2946236584549,4304160.681984,64329939.2271879,0.0,64329939.2271879,0.0,240804.67968,240804.67968 
 04/18  12:00:00,15.4625,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,325.221950237019,0.0,1058805.30911888,0.0,132.280503193957,0.0,0.0,121.351103554733,0.0,24.4024588854056,71.5903434883291,0.0,21.639148551455,21.9999999999999,21.8195742757275,-101.354596134973,930914.697158409,0.0,0.511322432901828,53062074.0818627,0.0,29.1453786754042,4304160.681984,51935241.7530317,0.0,51935241.7530317,0.0,240804.67968,240804.67968 
 04/18  13:00:00,16.7875,5.6625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,320.219846409351,0.0,1004762.94548967,0.0,141.7697505332,0.0,0.0,132.487263589739,0.0,0.0,45.9628322864124,0.0,21.9376844743641,21.9999999999999,21.968842237182,-25.014430058141,766348.369281543,0.0,0.508976040644051,22990206.0265122,0.0,15.2692812193215,2265347.72736,21708710.7947624,0.0,21708710.7947624,0.0,240804.67968,214048.60416 
 04/18  14:00:00,16.8875,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,289.318705955672,0.0,927543.238276965,0.0,121.973057657428,0.0,0.0,117.236197058558,0.0,0.0,50.1094512396856,0.0,22.3012077376103,22.,22.1506038688052,72.4101939694246,726838.733915418,0.0,0.508809258877033,41429751.746108,0.0,29.0021277559909,4304160.681984,39527146.5852366,0.0,39527146.5852366,0.0,240804.67968,240804.67968 
 04/18  15:00:00,16.7,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,207.442845579803,0.0,739616.970528691,0.0,80.9418067971489,0.0,0.0,80.5977936502287,0.0,0.0,45.9032451324254,0.0,22.4930264608287,22.,22.2465132304144,122.335416000783,772904.716329794,0.0,0.509131260760412,44055236.3260995,0.0,29.0204818633435,4304160.681984,40878646.5592096,0.0,40878646.5592096,0.0,240804.67968,240804.67968 
 04/18  16:00:00,16.7,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,156.845950299741,0.0,618986.150702992,0.124307510842174,56.6932299345393,0.0,0.0,58.3570732961653,0.0,0.0,41.7956470690359,0.0,22.5826863769132,22.,22.2913431884566,142.526181094348,758675.587046196,0.0,0.509136222119526,43244397.0990242,0.0,29.020764660813,4304160.681984,40787476.5906997,0.0,40787476.5906997,0.0,240804.67968,240804.67968 
 04/18  17:00:00,16.0125,7.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,110.701594166564,0.0,530970.032111135,0.754640741580693,42.4475734163147,0.0,1.445737858640555E-002,42.0867937710776,0.0,0.0,26.1672269791714,0.0,22.5740876854549,22.,22.2870438427274,137.881958603817,846215.574579964,0.0,0.510351267975921,48234266.841572,0.0,29.0900222746275,4304160.681984,46522196.0719029,0.0,46522196.0719029,0.0,240804.67968,240804.67968 
 04/18  18:00:00,14.85,8.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,33.2218713118681,8.60666301525051,359792.515360039,2.922053573859033E-003,14.7523512034401,2.30649960850517,6.145964631561264E-004,12.5698112776265,2.82276397944301,0.0,6.25601550024891,3.83370609674974,22.3991188246748,22.,22.1995594123374,97.404857499805,1014020.12536901,0.0,0.512411221278341,42588827.8323879,0.0,21.5212712936903,3171486.818304,41685392.6593303,0.0,41685392.6593303,0.0,187292.52864,214048.60416 
 04/18  19:00:00,13.7125,8.8,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.199395057242,44186.5275845602,0.0,0.0,39.0998676536655,0.0,0.0,38.3601948380317,0.0,0.0,38.7393325655447,22.0640853468531,22.0000000000003,22.0320426734267,9.69826449762989,1151474.48489034,0.0,0.514452724771192,27635338.2074629,0.0,12.3468653945086,1812278.181888,28507250.7323167,0.0,28507250.7323167,0.0,133780.3776,160536.45312 
 04/18  20:00:00,12.6125,6.55,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.587357963493,0.0,0.0,0.0,38.5380760438928,0.0,0.0,37.1382625386609,0.0,0.0,37.9110193809391,20.2317892693055,15.3114449123663,17.7716170908359,2069.47215802877,389155.302946074,0.0,0.504900763186151,9339929.77087893,0.0,12.1176183164676,1812278.181888,323133.812456022,0.0,323133.812456022,0.0,133780.3776,160536.45312 
 04/18  21:00:00,12.2,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.674466130885,0.0,0.0,0.0,35.6298563231392,0.0,0.0,34.1242240313999,0.0,0.0,34.9203857763456,19.3220693038408,16.5996102596235,17.9608397817321,1218.88381791337,633552.580125742,0.0,0.507779986931985,3801358.62095176,0.0,3.04667992159191,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/18  22:00:00,11.8875,3.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.956033749453,0.0,0.0,0.0,36.8080063028376,0.0,0.0,35.1268429260528,0.0,0.0,36.021184520563,18.9953779098801,16.3515406615361,17.6734592857081,1147.14108630637,642195.304231665,0.0,0.507828576413935,3853170.21361475,0.0,3.04697145848361,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/18  23:00:00,11.7,2.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.099159841275,0.0,0.0,0.0,37.9772405794904,0.0,0.0,36.0390030318372,0.0,0.0,37.082916229947,18.7060334130273,16.7731259268023,17.7395796699148,793.916430948003,730342.818047649,0.0,0.508976273334875,2191050.88557407,0.0,1.52692882000463,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/18  24:00:00,11.325,2.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.893500732011,0.0,0.0,0.0,39.6659337534861,0.0,0.0,37.5609449423957,0.0,0.0,38.6666220361294,18.4681795654593,16.5498995416666,17.5090395535629,776.008376589034,778366.257065521,0.0,0.509172419878919,2335081.16920414,0.0,1.52751725963676,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/19  01:00:00,11.1,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.574776580472,0.0,0.0,0.0,40.9187514796676,0.0,0.0,38.8061212614747,0.0,0.0,39.8499038393291,18.4226074583909,17.5681441067901,17.9953757825905,315.662395525752,953280.931553108,0.0,0.511439447289388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/19  02:00:00,11.1,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.717449459639,0.0,0.0,0.0,40.5578694632839,0.0,0.0,38.7106780561574,0.0,0.0,39.4489019401977,18.4545672818967,17.7312312327902,18.0928992573434,244.559813484789,962782.746083763,0.0,0.511659052978867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/19  03:00:00,10.7875,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.640246988074,0.0,0.0,0.0,42.2144021292989,0.0,0.0,40.0514917388935,0.0,0.0,41.374353119882,18.3381660880845,17.613204428375,17.9756852582298,247.780193718806,1023533.75732188,0.0,0.512003177899084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/19  04:00:00,9.5375,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,136.767721861896,0.0,0.0,0.0,46.5992448279857,0.0,0.0,44.5778311331642,0.0,0.0,45.590645900746,18.173227351172,17.3635879981475,17.7684076746597,282.554014154583,1298913.46547909,0.0,0.513782490694292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/19  05:00:00,8.525,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.414696339028,0.0,0.0,0.0,49.4765188642212,0.0,0.0,47.7275527489353,0.0,0.0,48.2106247258717,17.9796381664142,17.1003365159732,17.5399873411937,317.432812658921,1443963.72773633,0.0,0.515149648279149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/19  06:00:00,8.9875,1.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,12.3886653106652,85.9540052796477,226418.726250659,0.0,0.0,49.4344647637135,0.0,0.0,48.0875428653797,36.9344092026933,49.4394733534953,25.4828056933846,18.9487061146317,21.9503334504796,20.4495197825556,-1282.36759875513,2012622.0314022,0.0,0.522985925340305,0.0,0.0,0.0,0.0,7410369.70085555,0.0,7410369.70085555,0.0,26756.07552,107024.30208 
 04/19  07:00:00,11.15,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,282.651073133313,0.0,1087947.81186123,0.0,3.88169460377821,11.0792772776932,0.0,2.90395608924123,12.2342824051636,175.34530423793,299.178982123151,0.0,19.8883319832687,21.9999998614397,20.9441659223542,-911.467782119097,1504377.04806671,0.0,0.519101942963272,9026142.95756133,0.0,3.11461165777963,453069.545472,13912473.610271,0.0,13912473.610271,0.0,26756.07552,107024.30208 
 04/19  08:00:00,12.8875,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,595.779748659247,0.0,1817387.85528916,0.534909256120305,47.4180992265015,0.0,1.144547288283782E-002,39.2881199075155,0.0,288.591962501755,509.07352952523,0.0,20.3786618455125,21.999999999791,21.1893309226517,-649.04250268127,1289084.5640164,0.0,0.515931267797411,15468996.6855131,0.0,6.19117521356894,906139.090944001,18771378.7223117,0.0,18771378.7223117,0.0,80268.2265600001,107024.30208 
 04/19  09:00:00,13.675,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,712.396317239865,0.0,2056703.40256793,0.161954643365792,84.6469866097835,0.0,0.0,76.0926803323786,0.0,303.778088784157,551.656650297703,0.0,20.820734711452,21.9999999999995,21.4103673557258,-428.462506037507,1206022.27958384,0.0,0.514502973609584,68743032.4372932,0.0,29.3266694957463,4304160.681984,68271900.9711676,0.0,68271900.9711676,0.0,240804.67968,240804.67968 
 04/19  10:00:00,14.9625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,772.458393742923,0.0,2136831.89997405,0.0,116.974592910633,0.0,0.0,107.908674265737,0.0,294.925185924785,547.575126566553,0.0,21.1949954106271,22.,21.5974977053135,-251.011030251179,1026100.2248862,0.0,0.512202547255865,58487347.8022753,0.0,29.1955451935843,4304160.681984,56805616.6270013,0.0,56805616.6270013,0.0,240804.67968,240804.67968 
