Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/19  11:00:00,16.2875,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,639.062781726736,0.0,1712048.71162615,0.0,137.31021537256,0.0,0.0,127.35493067765,0.0,162.122374669384,374.397635676527,0.0,21.4643942688483,22.0000000000002,21.7321971344243,-137.765324609427,821240.182046895,0.0,0.509862164731371,46810569.799456,0.0,29.0621433896881,4304160.681984,45378136.3541987,0.0,45378136.3541987,0.0,240804.67968,240804.67968 
 04/19  12:00:00,17.0125,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,364.556706365839,0.0,1110523.58913708,0.0,142.781834567681,0.0,0.0,133.888871983892,0.0,23.1239872303397,87.8859998142651,0.0,21.6067460607662,22.0000000000003,21.8033730303832,-105.349266634591,718968.542986156,0.0,0.508587236333643,40981069.2515971,0.0,28.9894724710177,4304160.681984,39247382.6109375,0.0,39247382.6109375,0.0,240804.67968,240804.67968 
 04/19  13:00:00,17.2,5.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,306.58995342127,0.0,959702.740330464,0.0,137.57323398014,0.0,0.0,129.590269768823,0.0,0.0,39.426449672307,0.0,21.8579438768554,22.0000000000001,21.9289719384277,-45.9612087985938,698788.326472045,0.0,0.508256246454115,20963523.318499,0.0,15.2476873936235,2265347.72736,20026980.0074646,0.0,20026980.0074646,0.0,240804.67968,214048.60416 
 04/19  14:00:00,17.2,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.963358157861,0.0,847044.275534517,0.0,114.082937850851,0.0,0.0,110.859451468449,0.0,0.0,35.0209688385605,0.0,22.1950086629724,22.0000000000002,22.0975043314863,44.0738178492012,674549.189246312,0.0,0.508264898468141,38449296.6954333,0.0,28.971099212684,4304160.681984,37146514.9803164,0.0,37146514.9803164,0.0,240804.67968,240804.67968 
 04/19  15:00:00,17.2,6.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,184.02644500628,0.0,668937.99987935,0.0,73.3546266974191,0.0,0.0,75.5142810989411,0.0,0.0,35.1575372099195,0.0,22.4004049021506,22.0000000000001,22.2002024510754,98.9107169831272,687136.471188543,0.0,0.508260284917564,39166692.7302736,0.0,28.9708362403012,4304160.681984,36927865.7706471,0.0,36927865.7706471,0.0,240804.67968,240804.67968 
 04/19  16:00:00,16.8875,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,147.240092354826,0.0,588642.100033098,0.1274091979985,53.1534739130215,0.0,0.0,56.5081551798379,0.0,0.0,37.5784632619668,0.0,22.5316096066918,22.0000000000003,22.2658048033461,130.116709255668,736052.083270444,0.0,0.508806173692143,41954821.7882921,0.0,29.0019519004522,4304160.681984,39350919.8697613,0.0,39350919.8697613,0.0,240804.67968,240804.67968 
 04/19  17:00:00,15.6375,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,107.379529883142,0.0,534811.354814263,0.708674821053827,41.2726084003788,0.0,1.346766035743531E-002,39.8315585979015,0.0,0.0,26.275362884862,0.0,22.5712626156294,22.,22.2856313078147,137.938109511655,905669.989321603,0.0,0.511013113407305,51623139.358274,0.0,29.1277474642164,4304160.681984,49696791.6223735,0.0,49696791.6223735,0.0,240804.67968,240804.67968 
 04/19  18:00:00,14.3125,8.1125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,29.2693150978829,9.62245876716394,363479.171572893,2.764690016768799E-003,13.4093925672684,2.63715435267255,5.814981358418884E-004,10.9565665719564,3.2091677903886,0.0,5.62143145396198,4.49421211940666,22.4241385158635,22.0000000000001,22.2120692579318,103.76406844626,1092596.52518726,0.0,0.513369075693503,45889034.8135722,0.0,21.5615011791271,3171486.818304,45022052.883455,0.0,45022052.883455,0.0,187292.52864,214048.60416 
 04/19  19:00:00,13.525,7.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,118.301025061213,46322.6889866498,0.0,0.0,39.7990926989568,0.0,0.0,39.059081869605,0.0,0.0,39.4428504926511,22.0935912009189,22.0000000000001,22.0467956004595,17.1255108403039,1206114.18690145,0.0,0.514779046344702,28946730.2592251,0.0,12.3546971122729,1812278.181888,29161193.728242,0.0,29161193.728242,0.0,133780.3776,160536.45312 
 04/19  20:00:00,12.9875,7.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,109.753949179672,0.0,0.0,0.0,37.2698148257971,0.0,0.0,35.8315317591556,0.0,0.0,36.6526025947193,20.3005046957665,15.5040080239251,17.9022563598458,1988.78737928836,363904.270664142,0.0,0.504585767240912,8734096.83604575,0.0,12.1100584137819,1812278.181888,6506.05683435992,0.0,6506.05683435992,0.0,133780.3776,160536.45312 
 04/19  21:00:00,12.8,6.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.104428211303,0.0,0.0,0.0,34.1210723954804,0.0,0.0,32.5305075272937,0.0,0.0,33.4528482885294,19.4551334666326,16.8822038500595,18.168668658346,1131.07996938416,571979.693044129,0.0,0.507211728458444,3431814.12184908,0.0,3.04327037075067,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/19  22:00:00,12.425,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.23684266697,0.0,0.0,0.0,35.9088516161757,0.0,0.0,34.195842008334,0.0,0.0,35.1321490424601,19.1451449995411,16.6269807250599,17.8860628623005,1071.74001582811,589965.003212678,0.0,0.507359755278444,3539788.33496441,0.0,3.04415853167067,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/19  23:00:00,12.2,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.870760272497,0.0,0.0,0.0,36.1709605378291,0.0,0.0,34.3747959743271,0.0,0.0,35.3250037603405,18.8519364113661,17.0107964860053,17.9313664486857,743.616705649904,710149.89359027,0.0,0.508477434136522,2130474.71521955,0.0,1.52543230240957,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/19  24:00:00,12.2,3.6,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.14564822773,0.0,0.0,0.0,34.8852787022262,0.0,0.0,33.2249210562596,0.0,0.0,34.0354484692445,18.6452112877163,16.889293607122,17.7672524474191,693.641125381444,683262.057050619,0.0,0.508211210958555,2049781.24813776,0.0,1.52463363287567,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/20  01:00:00,11.8875,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.419826525944,0.0,0.0,0.0,35.618624631359,0.0,0.0,34.1105086096946,0.0,0.0,34.6906932848905,18.6240323432414,17.8290359048835,18.2265341240625,283.948123809757,850429.045551023,0.0,0.51049492930067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/20  02:00:00,11.325,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.678118426097,0.0,0.0,0.0,37.25543543433,0.0,0.0,36.1575712597435,0.0,0.0,36.2651117320234,18.6322615400634,17.9078441733178,18.2700528566906,239.00760240616,1071283.11845768,0.0,0.511524026745619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/20  03:00:00,11.475,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.062724047613,0.0,0.0,0.0,36.7458091810622,0.0,0.0,35.5832964265793,0.0,0.0,35.7336184399717,18.528675812996,17.832360254924,18.18051803396,233.743376149124,918900.568954376,0.0,0.511163585079887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/20  04:00:00,11.7,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.977042187659,0.0,0.0,0.0,35.7757652117945,0.0,0.0,34.3749344546892,0.0,0.0,34.8263425211756,18.443335421997,17.7849914496473,18.1141634358221,221.22990090484,806439.622533514,0.0,0.510701997128587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/20  05:00:00,11.325,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.014138619139,0.0,0.0,0.0,37.4839776584288,0.0,0.0,36.0370760319014,0.0,0.0,36.4930849288089,18.3481885532137,17.6709434682725,18.0095660107431,228.467526110388,874989.157646597,0.0,0.511164300750061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/20  06:00:00,11.475,2.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,69.3370438916167,59.8642673258234,352627.260967071,0.0,0.0,37.8271589612405,0.0,0.0,36.6669400537025,70.8091913853312,103.695001053844,19.7281254731081,19.2575558904216,21.9608402760201,20.6091980832209,-1102.38986362094,1471324.16912548,0.0,0.518502599268717,0.0,0.0,0.0,0.0,6297890.34352557,0.0,6297890.34352557,0.0,26756.07552,107024.30208 
 04/20  07:00:00,12.3875,3.0375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,489.101534822669,0.0,1597545.11041732,0.0,4.06358366959602,6.97995362062777,0.0,3.32560823544904,7.00406787864269,324.769760168713,495.696364416895,0.0,20.2388265793244,21.9999999583124,21.1194132688184,-728.06513104677,1369343.0270285,0.0,0.516831344096629,8216055.33451725,0.0,3.10098806457977,453069.545472,11959117.6848501,0.0,11959117.6848501,0.0,26756.07552,107024.30208 
 04/20  08:00:00,13.4875,2.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,737.360159152108,0.0,2174448.75848635,0.741372450807475,44.2254529000129,0.0,1.690922269059150E-002,39.2963054376421,0.0,410.886828035311,653.838400814453,0.0,20.6942794785233,21.9999999999564,21.3471397392399,-488.716759907251,1230591.50848538,0.0,0.514840121451153,14767049.6469619,0.0,6.17808145741384,906139.090944001,17024025.5253159,0.0,17024025.5253159,0.0,80268.2265600001,107024.30208 
 04/20  09:00:00,14.2125,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,780.490092171066,0.0,2215514.16205212,0.205274474606075,82.9078891512347,0.0,0.0,76.3607045271139,0.0,364.47812429654,621.221498492718,0.0,21.0883199804423,22.,21.5441599902212,-301.67078949026,1109448.09445476,0.0,0.513546335843425,63238497.5149366,0.0,29.2721411430752,4304160.681984,63163398.6166351,0.0,63163398.6166351,0.0,240804.67968,240804.67968 
 04/20  10:00:00,15.15,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,775.049292698764,0.0,2135395.5211458,0.0,113.560032759342,0.0,0.0,104.519093952484,0.0,318.371345538754,556.970165986938,0.0,21.4046087755135,21.9999999999999,21.7023043877567,-163.482600694069,977712.25719007,0.0,0.511875469598361,55729522.8388877,0.0,29.1769017671066,4304160.681984,54787374.9090696,0.0,54787374.9090696,0.0,240804.67968,240804.67968 
 04/20  11:00:00,15.9125,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,617.649899049501,0.0,1654046.236863,0.0,129.359002837439,0.0,0.0,118.421563176443,0.0,183.207845437122,369.869333035619,0.0,21.6446948470226,22.0000000000002,21.8223474235114,-78.2153581551648,873373.839525769,0.0,0.510522896605066,49782179.7770707,0.0,29.0998051064888,4304160.681984,48145245.8492252,0.0,48145245.8492252,0.0,240804.67968,240804.67968 
 04/20  12:00:00,17.85,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,354.241511941911,0.0,1051873.0418872,0.0,142.76233177046,0.0,0.0,132.047569075553,0.0,24.5787168452488,79.4316110958976,0.0,21.7924647808256,22.0000000000002,21.8962323904129,-58.0861060170431,594371.119484321,0.0,0.507128641197212,33879067.6270911,0.0,28.9063325482411,4304160.681984,32111970.9019668,0.0,32111970.9019668,0.0,240804.67968,240804.67968 
 04/20  13:00:00,18.9,6.6625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,320.223490191062,0.0,936371.545281034,0.0,142.98043522609,0.0,0.0,132.620207301601,0.0,0.0,44.6228476633708,0.0,22.0647688615911,22.,22.0323844307956,12.6503756476247,457894.613167272,0.0,0.505297393777472,13736704.655676,0.0,15.1589218133242,2265347.72736,12327309.3500029,0.0,12327309.3500029,0.0,240804.67968,214048.60416 
 04/20  14:00:00,18.525,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,275.048867221239,0.0,840775.900042682,0.0,119.280770164269,0.0,0.0,115.263501695017,0.0,0.0,40.5045953619523,0.0,22.4036527634457,22.,22.2018263817229,100.04634754486,503271.654606781,0.0,0.505949707301239,28686338.8038678,0.0,28.8391333161706,4304160.681984,25967325.9349467,0.0,25967325.9349467,0.0,240804.67968,240804.67968 
 04/20  15:00:00,17.9875,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,192.591748151191,0.0,661553.065945435,0.0,76.3121157421739,0.0,0.0,78.0991833462659,0.0,0.0,38.1804490627509,0.0,22.5828813086105,22.0000000000001,22.2914406543053,144.242253212147,577813.90217885,0.0,0.506883974992369,32935255.0876232,0.0,28.8923865745651,4304160.681984,30167286.009868,0.0,30167286.009868,0.0,240804.67968,240804.67968 
 04/20  16:00:00,17.425,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,133.448558282725,0.0,537096.397866385,0.132769519744323,48.0859724472295,0.0,0.0,52.6573577109137,0.0,0.0,32.7052281245815,0.0,22.6464321514918,22.0000000000002,22.323216075746,158.148537699571,639569.715253592,0.0,0.507871497367023,36455467.4204689,0.0,28.9486753499203,4304160.681984,34706925.9912092,0.0,34706925.9912092,0.0,240804.67968,240804.67968 
 04/20  17:00:00,16.8875,9.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,139.372166767176,0.0,578920.568378739,0.657816080003618,52.1839561718558,0.0,1.006380894464812E-002,48.6739994609498,0.0,0.0,38.5142111343703,0.0,22.6751804890694,22.0000000000002,22.3375902445348,164.075174021628,723230.022640473,0.0,0.508809945057181,41224071.1532298,0.0,29.0021668682593,4304160.681984,39099805.8484295,0.0,39099805.8484295,0.0,240804.67968,240804.67968 
 04/20  18:00:00,16.0125,9.1125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,37.9012272616895,5.21320553556162,339460.061029327,1.310881741632412E-003,15.1057508622076,1.38959407655018,2.757181761589737E-004,10.5902063228057,2.31348724629344,0.0,12.2052700766763,1.510124212718,22.4875985454966,22.0000000000001,22.2437992727484,117.800630660581,853965.384735397,0.0,0.510347635414527,35866471.6012993,0.0,21.4346006874101,3171486.818304,34315487.1349982,0.0,34315487.1349982,0.0,187292.52864,214048.60416 
 04/20  19:00:00,14.5375,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.038868742255,42455.5729829341,0.0,0.0,35.1043750289112,0.0,0.0,34.871849430059,0.0,0.0,34.0626442832846,22.1353963141704,22.0000000000003,22.0676981570853,29.1491489281108,1046753.1455692,0.0,0.512971614578137,25122073.8682513,0.0,12.3113187498753,1812278.181888,25351500.401714,0.0,25351500.401714,0.0,133780.3776,160536.45312 
 04/20  20:00:00,13.525,8.8,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,103.373957124509,0.0,0.0,0.0,35.0679183781463,0.0,0.0,33.8100360916342,0.0,0.0,34.4960026547288,20.4383325616963,15.8925759459257,18.165454253811,1845.39418227497,346562.143739338,0.0,0.504330538247022,8318751.09532447,0.0,12.1039329179285,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/20  21:00:00,12.9875,7.8,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.4582187890739,0.0,0.0,0.0,33.475883073393,0.0,0.0,32.1438506041618,0.0,0.0,32.8384851115191,19.5994247638878,17.0508213919581,18.325123077923,1110.0255943678,564620.164157307,0.0,0.507177535113009,3387645.43083218,0.0,3.04306521067805,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/20  22:00:00,12.425,6.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.918264309007,0.0,0.0,0.0,35.361825130525,0.0,0.0,33.9805126445678,0.0,0.0,34.5759265339141,19.235510200423,16.6942313859727,17.9648707931978,1084.50205808971,610241.319449746,0.0,0.507472734984045,3661446.00405408,0.0,3.04483640990427,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/20  23:00:00,12.2,7.325,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,103.851939864729,0.0,0.0,0.0,35.3519335520133,0.0,0.0,34.0071902881417,0.0,0.0,34.4928160245745,18.9410029626012,17.0822263780734,18.0116146703373,751.837774672498,699890.730160895,0.0,0.50860935281002,2099695.67194625,0.0,1.52582805843006,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/20  24:00:00,12.2,7.3875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.04573868716,0.0,0.0,0.0,34.7461278560725,0.0,0.0,33.4096436225723,0.0,0.0,33.8899672085148,18.7387693302956,16.9628230607051,17.8507961955003,702.092223441062,681206.734618773,0.0,0.508343342474354,2043619.27835947,0.0,1.52503002742306,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/21  01:00:00,11.8875,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.954340676691,0.0,0.0,0.0,36.7938434703665,0.0,0.0,35.3832006365535,0.0,0.0,35.7772965697709,18.7220247674796,17.9075866188074,18.3148056931435,289.364023249722,855709.993719122,0.0,0.510636245914481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  02:00:00,11.7,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.768523321791,0.0,0.0,0.0,38.1122810657953,0.0,0.0,36.6091721786078,0.0,0.0,37.0470700773883,18.7463972916942,18.0291919514929,18.3877946215936,234.327505464358,896278.176792317,0.0,0.511109997868716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  03:00:00,11.7,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.188161239563,0.0,0.0,0.0,37.1886168272238,0.0,0.0,35.831002349053,0.0,0.0,36.1685420632859,18.6612985834368,17.9616301193039,18.3114643513704,230.279055390163,883958.205195582,0.0,0.510992066057057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  04:00:00,12.0125,6.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.372631480855,0.0,0.0,0.0,34.463848123901,0.0,0.0,33.4409730678075,0.0,0.0,33.4678102891465,18.5751512521688,17.918443008855,18.2467971305119,218.371193970601,834056.40052044,0.0,0.510355914999291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  05:00:00,11.8875,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.548634789597,0.0,0.0,0.0,34.4902701479673,0.0,0.0,33.6179379718939,0.0,0.0,33.440426669736,18.4944143393743,17.8439042769573,18.1691593081658,216.072812172222,840846.712055929,0.0,0.51044918749072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  06:00:00,11.7,7.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.6216557981621,32471.9884281606,0.0,0.0,30.4822009458336,0.0,0.0,30.5985371453619,0.0,0.0,28.5409177069666,18.41922898781,17.7558774625941,18.0875532252021,223.121535421627,855207.283655759,0.0,0.510630668788083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  07:00:00,12.0125,8.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,36.7360251769612,191513.247952099,0.0,0.0,13.0654203560643,0.0,0.0,18.0543691874069,0.0,0.704521189928221,6.32075682341833,19.3096117239242,21.9483750137066,20.6289933688154,-1057.76996448539,1415387.45578452,0.0,0.517495900611184,8492339.3889919,0.0,3.10497540366711,453069.545472,14137855.0691303,0.0,14137855.0691303,0.0,26756.07552,107024.30208 
 04/21  08:00:00,12.2,8.1125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,41.2493660414886,0.297025735338584,406691.398973425,5.142680088886442E-003,12.048034979669,0.256799218702562,7.189628306552142E-006,4.30704702766406,3.53669478175349,1.909455317314,28.390752299273,0.0,19.9604674818624,21.9999981413179,20.9802328115902,-841.9582632394,1400367.51865355,0.0,0.517166680396206,8402197.1125912,0.0,3.10300008237723,453069.545472,12514338.6798819,0.0,12514338.6798819,0.0,26756.07552,107024.30208 
 04/21  09:00:00,12.8875,6.45,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,184.887603168711,0.0,735639.7973874,4.025024160475265E-003,55.6720847820503,0.0,0.0,37.1775117611499,0.0,8.18647684548368,92.0380066255106,0.0,20.3293611633201,21.999999996596,21.164680579958,-644.835200461278,1301850.19935396,0.0,0.515923636326246,39055457.1643445,0.0,15.4777090897874,2265347.72736,41292532.2957654,0.0,41292532.2957654,0.0,133780.3776,133780.3776 
 04/21  10:00:00,13.9875,7.6375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,295.79464791112,0.0,981736.787721187,0.0,88.6144054995365,0.0,0.0,66.4161672667734,0.0,11.080441441528,140.76407514481,0.0,20.6096959901011,21.9999999999811,21.3048479950411,-501.950752462892,1140870.43342673,0.0,0.513947705512902,34226072.5695511,0.0,15.4184311653871,2265347.72736,35836898.4902195,0.0,35836898.4902195,0.0,133780.3776,133780.3776 
 04/21  11:00:00,14.4,9.425,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,414.789594293132,0.0,1277853.82252997,0.0,122.771677162978,0.0,0.0,97.5713314186397,0.0,15.648866320838,194.446585711514,0.0,20.904295619094,22.0000000000001,21.452147809547,-364.304679694196,1093129.31587893,0.0,0.513205616672318,32793757.0733125,0.0,15.3961685001695,2265347.72736,33495205.4033535,0.0,33495205.4033535,0.0,133780.3776,133780.3776 
 04/21  12:00:00,15.15,11.7375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,398.867938206018,0.0,1233815.57818436,0.0,136.271122735985,0.0,0.0,109.950723512635,0.0,1.98672892373253,152.646091957399,0.0,21.1024359718569,22.0000000000002,21.5512179859285,-274.178420312584,975421.578890221,0.0,0.511874787874928,29262597.5268595,0.0,15.3562436362478,2265347.72736,29834014.046952,0.0,29834014.046952,0.0,133780.3776,133780.3776 
 04/21  13:00:00,14.85,11.275,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,366.227035011698,0.0,1166600.03338912,0.0,134.185320372658,0.0,0.0,107.917333159024,0.0,0.0,124.124381480015,0.0,21.263426038551,22.0000000000002,21.6317130192756,-207.610468630533,1020488.84947506,0.0,0.512407490728226,30614607.4699529,0.0,15.3722247218468,2265347.72736,30946814.8513108,0.0,30946814.8513108,0.0,133780.3776,133780.3776 
 04/21  14:00:00,14.4,9.3625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,304.870275029708,0.0,1029209.73132844,0.0,111.889325981834,0.0,0.0,88.3022303484374,0.0,0.0,104.678718699436,0.0,21.3738190750074,22.0000000000003,21.6869095375038,-165.2271466172,1091004.81112934,0.0,0.513206730819263,32730048.1774058,0.0,15.3962019245779,2265347.72736,32809111.8414812,0.0,32809111.8414812,0.0,133780.3776,133780.3776 
 04/21  15:00:00,13.7125,9.7375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,150.56269437918,0.0,674516.625392061,0.0,55.5302767795105,0.0,0.0,37.3630207355137,0.0,0.0,57.6693968641556,0.0,21.2990674649409,22.0000000000003,21.6495337324706,-189.552337693875,1170827.46549263,0.0,0.514444003892641,7024963.09531927,0.0,3.08666402335585,453069.545472,8630178.68478401,0.0,8630178.68478401,0.0,40134.11328,93646.2643200001 
 04/21  16:00:00,13.3,9.9875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,87.7216998113665,0.0,525896.162188042,0.0,33.1681831445859,0.0,0.0,18.0959968210389,0.0,0.0,36.4575198457418,0.0,21.2741543184595,22.0000000000001,21.6370771592298,-200.372640847688,1249708.45419357,0.0,0.515177241176939,7498229.40113658,0.0,3.09106344706163,453069.545472,9083947.61829942,0.0,9083947.61829942,0.0,40134.11328,93646.2643200001 
 04/21  17:00:00,12.9875,10.425,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,29.9257529314865,0.0,390948.822341235,3.017029531648451E-003,12.8521587912904,0.0,2.214278897654353E-004,1.94298657811556,0.568285016355895,0.0,15.6988925784364,0.0,21.2087466764355,22.,21.6043733382178,-224.264123009583,1293377.34309133,0.0,0.515740902322965,7760247.26588365,0.0,3.09444541393779,453069.545472,9492933.38870721,0.0,9492933.38870721,0.0,40134.11328,93646.2643200001 
 04/21  18:00:00,12.425,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,3.81813816771965,19.0866118919998,287120.551618772,9.961546274519431E-005,2.49033132822438,5.69018178092932,2.095215215304976E-005,0.0,10.9102271544147,0.0,3.60943077191164,4.76782688907216,20.8481287726944,20.2423963588315,20.5452625657629,155.557813430904,1167452.98571531,0.0,0.513809503802008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  19:00:00,12.2,9.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.609619140374,44387.526901502,0.0,0.0,35.8609688651302,0.0,0.0,36.3422475362946,0.0,0.0,34.4064027389496,20.2972743365459,19.424718090673,19.8609962136094,254.936827517576,1083598.40895907,0.0,0.512638106513917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  20:00:00,11.8875,11.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.887201248562,0.0,0.0,0.0,42.0085753261064,0.0,0.0,41.3238090814881,0.0,0.0,40.5548168409675,19.9592186236154,19.097627380007,19.5284230018112,258.399952901684,1052909.10129837,0.0,0.51263708653306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  21:00:00,11.7,13.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.162371563105,0.0,0.0,0.0,41.4163848043638,0.0,0.0,40.7724191666741,0.0,0.0,39.9735675920675,19.6791551855493,18.837955365811,19.2585552756801,259.160342944092,1028070.81487255,0.0,0.512524061898229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  22:00:00,11.7,9.2125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.181060578461,0.0,0.0,0.0,40.0907558668467,0.0,0.0,39.2958798680868,0.0,0.0,38.7944248435274,19.4409049648814,18.6338954543272,19.0374002096043,252.686308000528,994557.973075881,0.0,0.512167698115091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  23:00:00,11.7,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.734573828857,0.0,0.0,0.0,38.955553420058,0.0,0.0,37.9772155282817,0.0,0.0,37.8018048805178,19.2366456218716,18.4593943013814,18.8480199616265,246.867514000297,1008084.24758601,0.0,0.511847854654152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/21  24:00:00,11.7,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.140087969243,0.0,0.0,0.0,38.0899318743802,0.0,0.0,37.0600963158394,0.0,0.0,36.990059779023,19.0613577154887,18.3091611787849,18.6852594471368,241.869447130866,946383.657888318,0.0,0.511598415758966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  01:00:00,12.0125,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.560648649028,0.0,0.0,0.0,35.8764803474506,0.0,0.0,34.8476867154038,0.0,0.0,34.8364815861736,18.916217505485,18.2117069447939,18.5639622251395,228.751704435832,824331.362213654,0.0,0.510889238773641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  02:00:00,12.2,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.6906316364326,0.0,0.0,0.0,33.8429400132153,0.0,0.0,32.9934156455766,0.0,0.0,32.8542759776406,18.8015055648825,18.1338896153707,18.4676975901266,217.036482678895,698969.130928119,0.0,0.510447645738652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  03:00:00,12.2,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.8115861644835,0.0,0.0,0.0,32.1066717996817,0.0,0.0,31.55023187458,0.0,0.0,31.1546824902218,18.6993763030651,18.0460574303128,18.3727168666889,213.962030803573,593681.153689549,0.0,0.510326262073025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  04:00:00,12.575,6.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.8225272115072,0.0,0.0,0.0,29.7191696603676,0.0,0.0,29.3487612426391,0.0,0.0,28.7545963085005,18.6243506247662,18.0126444290432,18.3184975269047,201.269463072855,520643.502793887,0.0,0.509603237728666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  05:00:00,12.8,5.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.811834836126,0.0,0.0,0.0,28.3694227986157,0.0,0.0,27.9205544970286,0.0,0.0,27.5218575404817,18.5776781365016,17.994951815173,18.2863149758373,189.849975524652,556881.061681343,0.0,0.509146269693185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  06:00:00,12.8,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,61.1721458900464,54282.1342967488,0.0,0.0,24.2308471456823,0.0,0.0,24.4273871480449,6.90181409610913,1.54353863792844,14.0574502342476,18.5522944636546,17.9674164346388,18.2598554491467,190.220025371873,579252.557034342,0.0,0.509089033576813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  07:00:00,12.8,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.638232135730955,20.7034953169482,153898.385909206,0.0,0.367436980756852,7.23426389234709,0.0,0.0,10.7895283417755,1.38731660924751,1.33529518839657,3.7442031162481,18.566606214861,17.9750415141619,18.2708238645114,191.447758215644,618521.172339492,0.0,0.509089088488925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  08:00:00,13.4875,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,49.5860464972365,0.0,304941.741097942,0.0,17.4775228331345,0.0,0.0,8.98702946327923,0.0,0.0,23.1214942008228,0.0,18.6428896119941,18.0914417352629,18.3671656736285,176.506155563786,588514.105350948,0.0,0.508053494952873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  09:00:00,14.2125,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,181.270630457045,0.0,615450.45464972,0.0,49.8666620212189,0.0,0.0,37.2752503287048,0.0,18.1660682396319,94.128718107121,0.0,18.8285604389884,18.3107684435732,18.5696644412808,161.342681088469,479893.333073742,0.0,0.507165511170143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  10:00:00,13.4,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,528.973274130729,0.0,1519385.65319219,0.0,118.863480797153,0.0,0.0,99.8723738618501,0.0,94.5139466795563,310.237419471726,0.0,19.2999400096073,18.6505168155827,18.975228412595,206.473538830907,757071.794808548,0.0,0.509158355448236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  11:00:00,14.55,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,637.798753859599,0.0,1724542.01011636,0.0,151.395720566078,0.0,0.0,136.341105965061,0.0,107.836282731055,350.06192732846,0.0,19.7192309033753,19.1197847666959,19.4195078350356,192.685318977123,693895.887943399,0.0,0.507927849339179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  12:00:00,15.225,8.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,409.350796555515,0.0,1225061.03400354,0.0,151.906916582181,0.0,0.0,141.216085929243,0.0,18.1152554705903,116.227794044092,0.0,19.9196157776653,19.3546072347754,19.6371115062203,150.199407774103,828375.38369358,0.0,0.507073705152637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  13:00:00,15.6875,8.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,330.485577734759,0.0,1010641.43463475,0.0,144.926649805605,0.0,0.0,135.113101352622,0.0,0.0,50.445826576532,0.0,20.1663549062278,19.5679779548186,19.8671664305232,154.948438924048,804671.445787128,0.0,0.506626708353234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  14:00:00,16.1,9.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,263.58944020111,0.0,843800.651520168,0.0,115.545772668686,0.0,0.0,111.926500102539,0.0,0.0,36.1171674298849,0.0,20.484286148212,19.884763493257,20.1845248207345,146.816188614506,728402.890358865,0.0,0.50647296000784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  15:00:00,15.7875,11.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,172.911933372747,0.0,640684.122461602,0.0,69.7334910107196,0.0,0.0,71.8183669110123,0.0,0.0,31.3600754510152,0.0,20.7102242449464,20.0502205321405,20.3802223885434,159.421901018786,903043.590427201,0.0,0.50726942166409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  16:00:00,15.225,10.65,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,143.251206165549,0.0,594359.774561592,0.123565361715789,51.9106580886083,0.0,0.0,54.8920352600547,0.0,0.0,36.4485128168863,0.0,20.8767891852945,20.1397244328698,20.5082568090822,182.304039955353,904995.717231318,0.0,0.50844617101447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  17:00:00,14.3125,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,113.830276761145,0.0,557112.003762868,0.657002332644798,43.3745896945265,0.0,1.263945736812603E-002,41.1054913129506,0.0,0.0,29.3501957536678,0.0,20.9318398562027,20.1091356845291,20.5204877703659,209.933150817359,962461.365453831,0.0,0.510032027578304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  18:00:00,13.2125,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,34.2583422912224,7.69657215874445,370185.253282166,2.691061196478872E-003,15.196413341598,1.93517669325459,5.660117625113733E-004,12.6622218933734,2.56248914057902,0.0,6.66544329441123,3.46464256307112,20.8095496677591,19.9115252270587,20.3605374474089,239.273629638807,1097124.27813624,0.0,0.511645126186059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  19:00:00,12.1125,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.962554797216,59766.2387123746,0.0,0.0,36.441492644533,0.0,0.0,36.0295849993781,0.0,0.0,36.4914771533052,20.4987864136218,19.5473200731206,20.0230532433712,263.998178448439,1133824.05101088,0.0,0.513005119342542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  20:00:00,11.7,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.440542586538,0.0,0.0,0.0,45.3947916434861,0.0,0.0,44.0327362801863,0.0,0.0,44.0130146628658,20.1696641528868,19.2207766769036,19.6952204148952,273.37808923148,1101964.73537524,0.0,0.513190555601458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  21:00:00,11.325,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.05693372372,0.0,0.0,0.0,45.5909282605339,0.0,0.0,44.2486420687302,0.0,0.0,44.2173633944557,19.8395425347625,18.9122291883745,19.3758858615685,273.931432030252,1100084.71285212,0.0,0.513329566552222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  22:00:00,11.1,8.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.639311492358,0.0,0.0,0.0,45.0979873749762,0.0,0.0,43.8098042563998,0.0,0.0,43.7315198609816,19.5021385165669,18.6070616138854,19.0546000652261,273.625889308921,1122577.36594182,0.0,0.513187340480766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  23:00:00,11.1,12.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.480635555505,0.0,0.0,0.0,43.6399517777049,0.0,0.0,42.5263301302289,0.0,0.0,42.3143536475708,19.2083292124507,18.3598235919189,18.7840764021848,265.537617610685,1088434.78990639,0.0,0.512752141358009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/22  24:00:00,11.1,14.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.459836265741,0.0,0.0,0.0,42.9704456336269,0.0,0.0,41.7218631271666,0.0,0.0,41.7675275049478,18.959192112355,18.1493879340369,18.554290023196,258.717436095968,1038321.82026151,0.0,0.512389149419874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/23  01:00:00,10.7875,13.275,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.046905980533,0.0,0.0,0.0,43.1635892426928,0.0,0.0,41.9787978115735,0.0,0.0,41.9045189262668,18.7521499566889,17.9542779345557,18.3532139456223,259.715834570672,1035258.28978683,0.0,0.512616920837663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/23  02:00:00,10.6,11.5875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.641359486263,0.0,0.0,0.0,42.6899720950448,0.0,0.0,41.5353199866233,0.0,0.0,41.4160674045945,18.5735308798509,17.7824132727322,18.1779720762916,263.008359446998,989577.428770379,0.0,0.512669712449486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/23  03:00:00,10.6,9.8625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.444551227587,0.0,0.0,0.0,41.9638796500865,0.0,0.0,40.7330645102386,0.0,0.0,40.7476070672617,18.4282745981056,17.6572682507508,18.0427714244282,259.127860699245,966474.988359788,0.0,0.512451008133824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/23  04:00:00,10.6,8.6125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.959126003905,0.0,0.0,0.0,41.4906772837393,0.0,0.0,40.1652842481917,0.0,0.0,40.3031644719741,18.3043104032323,17.5502830970731,17.9272967501527,255.504533363907,1008832.11191397,0.0,0.512242365806729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/23  05:00:00,10.225,8.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.817019856314,0.0,0.0,0.0,42.8007566733186,0.0,0.0,41.4818723119351,0.0,0.0,41.5343908710607,18.1848275890076,17.4143961194206,17.7996118542141,262.8560122297,1019873.83665803,0.0,0.512689159594446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/23  06:00:00,10.375,7.2625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,74.8520549861453,66.1929362129262,394999.940762953,0.0,0.0,41.986777071465,0.0,0.0,41.1507296694427,79.2679060181866,113.526139259858,21.7295137457309,19.1492108581817,21.956306747637,20.5527588029093,-1168.86926220994,1629868.74479908,0.0,0.520495734465241,0.0,0.0,0.0,0.0,6745239.53357818,0.0,6745239.53357818,0.0,26756.07552,107024.30208 
 04/23  07:00:00,11.2875,9.2625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,476.377546875348,0.0,1621373.1735481,0.0,3.56214120175918,9.05292408246084,0.0,2.63587793957737,9.58101758037477,322.999065767621,488.813469396847,0.0,20.1526463539394,21.9999999281245,21.076323141032,-774.325344691836,1557090.56643416,0.0,0.518822171800348,9342513.44173279,0.0,3.11293303080209,453069.545472,13283289.2894082,0.0,13283289.2894082,0.0,26756.07552,107024.30208 
 04/23  08:00:00,12.3875,11.1125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,678.692736182391,0.0,2089690.44222102,0.675596597259398,42.924552070163,0.0,1.479125106873670E-002,36.8415094264656,0.0,370.394909024618,598.926674685762,0.0,20.572954451378,21.999999999892,21.286477225635,-548.16210189613,1385239.05328804,0.0,0.516826960737214,16622847.2360224,0.0,6.20192352884657,906139.090944001,19373938.7981745,0.0,19373938.7981745,0.0,80268.2265600001,107024.30208 
 04/23  09:00:00,13.4875,10.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,757.335159990557,0.0,2210255.03132679,0.205138206230652,79.3732356700347,0.0,0.0,72.313299142865,0.0,359.591890858647,605.648625177657,0.0,20.9723553686634,21.9999999999994,21.4861776843314,-354.957495793201,1232643.81943874,0.0,0.51484049925666,70260486.5920535,0.0,29.3459084576296,4304160.681984,69642573.9866376,0.0,69642573.9866376,0.0,240804.67968,240804.67968 
 04/23  10:00:00,14.2125,9.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,727.966567302153,0.0,2080884.59833225,0.0,112.004301066725,0.0,0.0,102.539265831339,0.0,271.977187585261,513.423000404089,0.0,21.2149622692595,22.,21.6074811346297,-239.401070532545,1126911.44020803,0.0,0.513541114855619,64233743.3529906,0.0,29.2718435467703,4304160.681984,63099612.1272573,0.0,63099612.1272573,0.0,240804.67968,240804.67968 
 04/23  11:00:00,14.775,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,614.347533943714,0.0,1728709.66774902,0.0,131.897217768156,0.0,0.0,121.747162221706,0.0,147.48574864344,360.703153953852,0.0,21.3973385573932,22.0000000000001,21.6986692786967,-162.065003387425,1031384.36862171,0.0,0.512542858610864,58788861.5890044,0.0,29.2149429408193,4304160.681984,58094440.2091677,0.0,58094440.2091677,0.0,240804.67968,240804.67968 
 04/23  12:00:00,16.0625,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,399.254000571005,0.0,1232870.4985805,0.0,146.684602038995,0.0,0.0,136.389401349182,0.0,18.1713236344855,116.179997182828,0.0,21.4810783860425,22.0000000000001,21.7405391930213,-135.292470321415,843846.901226367,0.0,0.510263150517425,48099242.2732837,0.0,29.0849995794932,4304160.681984,47254745.6116803,0.0,47254745.6116803,0.0,240804.67968,240804.67968 
 04/23  13:00:00,16.325,9.925,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,347.676161015903,0.0,1097408.4752886,0.0,146.375201604531,0.0,0.0,136.286157465332,0.0,0.0,65.0148019460407,0.0,21.6372327036837,22.0000000000003,21.818616351842,-100.34757032763,818755.824763174,0.0,0.50979474339396,24562593.1567155,0.0,15.2938423018188,2265347.72736,24113020.5746184,0.0,24113020.5746184,0.0,240804.67968,214048.60416 
 04/23  14:00:00,16.1,11.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,291.5492133587,0.0,963768.31414617,0.0,122.549827187122,0.0,0.0,117.350361736122,0.0,0.0,51.6490244354551,0.0,21.8850970495318,22.0000000000003,21.942548524766,-38.7148572545624,843920.831572548,0.0,0.510193639140518,48103413.6545644,0.0,29.0810374310095,4304160.681984,46588420.1648185,0.0,46588420.1648185,0.0,240804.67968,240804.67968 
 04/23  15:00:00,16.1,11.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,215.407049243735,0.0,777784.065751388,0.0,83.599457027908,0.0,0.0,82.4441575076582,0.0,0.0,49.3634347081686,0.0,22.0318507265082,22.0000000000002,22.0159253632542,1.05430461291347,836998.079164803,0.0,0.510195938593103,47708864.4858642,0.0,29.0811684998069,4304160.681984,46418838.1876416,0.0,46418838.1876416,0.0,240804.67968,240804.67968 
 04/23  16:00:00,15.7875,11.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,153.796854752172,0.0,634837.151277227,0.110668594383463,55.7699707430367,0.0,0.0,56.6727848026896,0.0,0.0,41.3540992064462,0.0,22.100270911861,22.,22.0501354559305,20.6335790809583,896781.877665139,0.0,0.510742224316964,51116377.9628519,0.0,29.112306786067,4304160.681984,48897286.204744,0.0,48897286.204744,0.0,240804.67968,240804.67968 
 04/23  17:00:00,14.85,11.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,120.212914228762,0.0,588552.819797536,0.593442136229248,45.5910269241007,0.0,1.116519342017291E-002,41.7171883409207,0.0,0.0,32.9046989637403,0.0,22.1136700109441,22.0000000000002,22.0568350054722,24.5600420569638,1017594.06430029,0.0,0.512410528464154,58002826.1868612,0.0,29.2074001224568,4304160.681984,56725077.2138725,0.0,56725077.2138725,0.0,240804.67968,240804.67968 
 04/23  18:00:00,13.4,11.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,43.2182342711896,7.48629283228742,430004.005161211,2.282493428987713E-003,18.2537359699544,1.84874796058908,4.800775732459663E-004,13.5612336338626,2.92515290083069,0.0,11.4032646673726,2.71239197086765,21.9749921872023,22.0000000000004,21.9874960936014,-12.4822418985869,1226984.56471312,0.0,0.515004565509125,51533332.4301294,0.0,21.6301917513833,3171486.818304,51221271.5533719,0.0,51221271.5533719,0.0,187292.52864,214048.60416 
 04/23  19:00:00,12.425,11.175,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.091870123628,77396.4601497461,0.0,0.0,39.8463749181268,0.0,0.0,39.7611957007606,0.0,0.0,39.4842995047405,21.66425892103,21.9999999999999,21.832129460515,-101.243013577834,1379998.00051831,0.0,0.516758141049162,33119904.2323019,0.0,12.4021953851799,1812278.181888,33666936.3885927,0.0,33666936.3885927,0.0,133780.3776,160536.45312 
 04/23  20:00:00,11.8875,8.55,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,123.08290433555,0.0,0.0,0.0,41.8290319289487,0.0,0.0,40.1642185628458,0.0,0.0,41.0896538437561,19.8594980948783,15.0917147239191,17.4756064093987,2014.15385143374,463726.47960223,0.0,0.505682119135342,11129674.3199402,0.0,12.1363708592482,1812278.181888,2366827.60431745,0.0,2366827.60431745,0.0,133780.3776,160536.45312 
 04/23  21:00:00,11.325,6.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,115.913960126742,0.0,0.0,0.0,39.4917814497672,0.0,0.0,37.7145038310592,0.0,0.0,38.707674845916,18.9235930584112,16.0739975569392,17.4987953076752,1295.15293772908,685743.935820607,0.0,0.50841055887448,4114498.54471726,0.0,3.05046335324688,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/23  22:00:00,11.1,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,115.363497079922,0.0,0.0,0.0,39.3396907558848,0.0,0.0,37.5045082115178,0.0,0.0,38.5192981125191,18.5151749570625,15.7870875391521,17.1511312481073,1216.07792131597,676763.641836585,0.0,0.508242461187707,4060580.04562611,0.0,3.04945476712624,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/23  23:00:00,11.1,4.075,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,114.594402540893,0.0,0.0,0.0,39.1704941535048,0.0,0.0,37.170904664351,0.0,0.0,38.2530037230376,18.2813877010319,16.3206496961059,17.3010186985689,821.072651533562,752253.588334957,0.0,0.509247075070262,2256780.00796472,0.0,1.52774122521078,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/23  24:00:00,10.7875,1.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.907185173302,0.0,0.0,0.0,40.5760087661949,0.0,0.0,38.3276489881632,0.0,0.0,40.0035274189443,18.078247360146,16.1382922041721,17.1082697821591,798.400284724348,797701.868341382,0.0,0.509411453404037,2393087.90574063,0.0,1.52823436021211,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/24  01:00:00,9.85,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.695451859384,0.0,0.0,0.0,44.9907458391203,0.0,0.0,42.7334773744992,0.0,0.0,43.9712286457641,18.0488631161665,17.1358559286014,17.592359522384,345.866969015676,1069131.90395529,0.0,0.51292967677735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/24  02:00:00,9.4,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.808811535038,0.0,0.0,0.0,47.3990237771213,0.0,0.0,45.3035676594054,0.0,0.0,46.1062200985114,18.0548124147122,17.2278348039468,17.6413236093295,292.771116480088,1137240.70511616,0.0,0.513847991170786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/24  03:00:00,9.0875,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.466155407411,0.0,0.0,0.0,48.2855142659041,0.0,0.0,46.2078193880178,0.0,0.0,46.9728217534896,17.9276876238961,17.0992289940409,17.5134583089685,296.848135688789,1157320.72913926,0.0,0.514191596874534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/24  04:00:00,8.9,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.479243504856,0.0,0.0,0.0,47.929475471578,0.0,0.0,45.926752981959,0.0,0.0,46.623015051319,17.7852043688559,16.9620777423053,17.3736410555806,300.839423478064,1198193.48659109,0.0,0.514278618513761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/24  05:00:00,8.525,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,142.393529091823,0.0,0.0,0.0,48.5255911805437,0.0,0.0,46.5966385716598,0.0,0.0,47.2712993396192,17.6526425334634,16.8176318434491,17.2351371884562,308.186896569347,1230263.59380341,0.0,0.51470796444958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
