Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/24  06:00:00,8.9875,3.125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,75.1064437893934,73.4562176904154,410720.678488676,0.0,0.0,46.4275669496604,0.0,0.0,45.2726586877643,82.7635933193919,117.573600898595,24.2231491621926,18.7832574816587,21.9456419606541,20.3644497211564,-1365.64223046749,1802041.7609855,0.0,0.523050667277009,0.0,0.0,0.0,0.0,7764466.37933833,0.0,7764466.37933833,0.0,26756.07552,107024.30208 
 04/24  07:00:00,10.4625,2.85,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,493.751344234982,0.0,1677674.40289839,0.0,2.09345920999423,10.9816890335352,0.0,1.73057794760988,11.1367796311069,341.430630755506,512.04577574202,0.0,19.9104062237623,21.9999998125991,20.9552030181807,-916.958020158699,1614472.79450109,0.0,0.520355101383261,9686782.30697245,0.0,3.12213060829957,453069.545472,14650557.6063097,0.0,14650557.6063097,0.0,26756.07552,107024.30208 
 04/24  08:00:00,12.1625,1.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,746.569271957017,0.0,2242621.35797496,0.792912962046026,39.0328970512567,0.0,1.748148603703450E-002,35.2657594936006,0.0,434.450852161728,672.270615412159,0.0,20.4065849512813,21.9999999996457,21.2032924754635,-641.735346959959,1397192.57590794,0.0,0.517242542888902,16766308.9402049,0.0,6.20691051466682,906139.090944001,20129251.7226246,0.0,20129251.7226246,0.0,80268.2265600001,107024.30208 
 04/24  09:00:00,13.4875,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,808.3988712687,0.0,2304245.54089682,0.234227435222649,78.3334583271097,0.0,0.0,72.4621299149728,0.0,410.598552559027,657.603283026617,0.0,20.8442338770711,21.9999999999988,21.422116938535,-419.362692677724,1213150.62583969,0.0,0.514847151840077,69149565.4457341,0.0,29.3462876548844,4304160.681984,69830742.7284597,0.0,69830742.7284597,0.0,240804.67968,240804.67968 
 04/24  10:00:00,14.2125,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,768.98012267425,0.0,2149853.05574264,0.0,113.914068617992,0.0,0.0,104.843037855432,0.0,308.16143555927,550.223016200826,0.0,21.1582112898463,22.0000000000002,21.5791056449233,-266.095105214051,1121501.48886956,0.0,0.513542587987578,63925434.8818993,0.0,29.2719275152919,4304160.681984,63120612.2248815,0.0,63120612.2248815,0.0,240804.67968,240804.67968 
 04/24  11:00:00,15.4625,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,639.861533982916,0.0,1746389.35396873,0.0,139.793047306838,0.0,0.0,129.581247756746,0.0,143.867025529159,370.487238919332,0.0,21.4414590217607,22.0000000000005,21.7207295108806,-148.680808597027,945443.845903112,0.0,0.511317936781369,53890079.4375401,0.0,29.1451223965381,4304160.681984,52212498.9744939,0.0,52212498.9744939,0.0,240804.67968,240804.67968 
 04/24  12:00:00,16.7875,4.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,402.498792986281,0.0,1213426.79657244,0.0,148.896763673735,0.0,0.0,139.591772991172,0.0,18.7943001355008,114.010256321374,0.0,21.6360602728514,22.0000000000002,21.8180301364258,-103.200153780324,747363.025331758,0.0,0.50898338066431,42599588.515685,0.0,29.0120526978657,4304160.681984,41050275.0373444,0.0,41050275.0373444,0.0,240804.67968,240804.67968 
 04/24  13:00:00,17.575,7.325,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,365.846499433056,0.0,1098933.62921764,0.0,153.250974067391,0.0,0.0,143.342640844357,0.0,0.0,69.2528845213083,0.0,21.9081373201025,21.9999999999999,21.9540686600512,-33.5072513107017,633961.613406804,0.0,0.507604662022159,19018800.4346145,0.0,15.2281398606648,2265347.72736,18307421.6020175,0.0,18307421.6020175,0.0,240804.67968,214048.60416 
 04/24  14:00:00,17.1125,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,323.908732493521,0.0,1012168.64997496,0.0,133.940195955613,0.0,0.0,127.429640083829,0.0,0.0,62.538896454079,0.0,22.2211585068278,22.0000000000002,22.110579253414,51.7545032901401,714642.222124427,0.0,0.508408543695372,40734288.3185376,0.0,28.9792869906362,4304160.681984,37793369.6295954,0.0,37793369.6295954,0.0,240804.67968,240804.67968 
 04/24  15:00:00,16.0125,8.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.61158604578,0.0,898930.456872562,0.0,98.3708905144227,0.0,0.0,91.5525782639669,0.0,0.0,69.6881172673901,0.0,22.3907689186944,21.9999999999999,22.1953844593472,96.4687095290794,854499.731373766,0.0,0.510348570969951,48706409.5284938,0.0,29.0898685452872,4304160.681984,46711785.4236478,0.0,46711785.4236478,0.0,240804.67968,240804.67968 
 04/24  16:00:00,15.225,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,201.461346736247,0.0,783669.152994752,7.533772949656400E-002,73.1316035487217,0.0,0.0,64.2015843507791,0.0,0.0,64.1281588367461,0.0,22.4616737974575,22.,22.2308368987287,113.098963880807,972796.008729194,0.0,0.511739817051917,55449234.3492556,0.0,29.1691695719592,4304160.681984,53181502.7823689,0.0,53181502.7823689,0.0,240804.67968,240804.67968 
 04/24  17:00:00,14.625,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,123.438167600189,0.0,609621.68122568,0.516872511301908,46.7083411053747,0.0,1.028782204463097E-002,40.962957177356,0.0,0.0,35.7668693174581,0.0,22.4054463964081,22.0000000000001,22.2027231982041,99.4820754987583,1057142.11121452,0.0,0.512807536789441,60256987.9118823,0.0,29.2300295969981,4304160.681984,58243424.2869425,0.0,58243424.2869425,0.0,240804.67968,240804.67968 
 04/24  18:00:00,14.0875,7.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,49.1472717166576,3.57032315408953,432556.331277091,2.142454300200991E-003,20.2302862845628,0.531075476128888,4.506230984800847E-004,15.4824346072881,1.57287861191743,0.0,13.4345508248068,1.46636906604321,22.2178545641979,22.,22.108927282099,53.1845378150545,1142306.5545944,0.0,0.513764190886498,47976707.7931984,0.0,21.5780960172329,3171486.818304,46550650.0563029,0.0,46550650.0563029,0.0,187292.52864,214048.60416 
 04/24  19:00:00,12.8375,8.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,115.920743952867,75701.2544574941,0.0,0.0,38.8158618640339,0.0,0.0,38.646254293239,0.0,0.0,38.4586277955945,21.8643750740969,22.0000000000003,21.9321875370486,-45.9061830193522,1304682.86140262,0.0,0.516017909682212,31312378.3691275,0.0,12.3844298323731,1812278.181888,31860006.9572608,0.0,31860006.9572608,0.0,133780.3776,160536.45312 
 04/24  20:00:00,11.8875,9.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,124.685556460944,0.0,0.0,0.0,42.3406959907392,0.0,0.0,40.7291971891208,0.0,0.0,41.6156632810842,20.0064540236856,15.0938049958815,17.5501295097835,2086.35224327145,465086.163981566,0.0,0.505682622183428,11162394.2589378,0.0,12.1363829324023,1812278.181888,2088443.84252259,0.0,2088443.84252259,0.0,133780.3776,160536.45312 
 04/24  21:00:00,11.325,6.2375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.323384094078,0.0,0.0,0.0,39.6129490688768,0.0,0.0,37.9016155934511,0.0,0.0,38.8088194317497,19.0611003979313,16.1596639475259,17.6103821727286,1320.22134457288,709241.024104626,0.0,0.508551458319216,4255551.28631693,0.0,3.0513087499153,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/24  22:00:00,11.1,6.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.278025242084,0.0,0.0,0.0,39.6087111612033,0.0,0.0,37.8917517333569,0.0,0.0,38.7775623475237,18.6439448970623,15.8696563744073,17.2568006357348,1236.88923123354,690153.500600224,0.0,0.508386779761012,4140917.63723546,0.0,3.05032067856607,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/24  23:00:00,11.1,7.2625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.421793328092,0.0,0.0,0.0,39.3707327193856,0.0,0.0,37.5944782468176,0.0,0.0,38.4565823618884,18.3926135900015,16.4010169772464,17.396815283624,832.990015001376,778047.182630904,0.0,0.509375726777644,2334183.63533183,0.0,1.52812718033293,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/24  24:00:00,11.1,6.075,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.407509239448,0.0,0.0,0.0,39.0678513687713,0.0,0.0,37.2042972556545,0.0,0.0,38.1353606150219,18.1976874779632,16.2987478350259,17.2482176564946,776.519240732159,754517.68497006,0.0,0.509140443952412,2263550.11465343,0.0,1.52742133185724,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/25  01:00:00,11.1,7.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.909204385054,0.0,0.0,0.0,39.5766135910668,0.0,0.0,37.7710590572836,0.0,0.0,38.5615317367039,18.2153346581966,17.3872685076788,17.8013015829377,308.223975502649,945571.02044119,0.0,0.511099734340059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/25  02:00:00,11.1,8.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.378729339415,0.0,0.0,0.0,40.3754629752409,0.0,0.0,38.6821894548119,0.0,0.0,39.3210769093618,18.2801377537932,17.5749627087161,17.9275502312546,239.175079265788,973639.59186118,0.0,0.511372325161881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/25  03:00:00,11.1,8.3,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.362674679243,0.0,0.0,0.0,40.0449678175135,0.0,0.0,38.325031086765,0.0,0.0,38.9926757749646,18.2114911338269,17.5212516721363,17.8663714029816,235.355113716333,834778.536266228,0.0,0.511323720178575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/25  04:00:00,11.1,7.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.036130497577,0.0,0.0,0.0,39.600527713322,0.0,0.0,37.8831343137707,0.0,0.0,38.5524684704846,18.1331494221163,17.4552778275313,17.7942136248238,232.654276839443,760087.10778321,0.0,0.511230480841766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/25  05:00:00,10.7875,7.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.49224388801,0.0,0.0,0.0,40.7772469136032,0.0,0.0,39.0548664447491,0.0,0.0,39.6601305296576,18.0494794608976,17.3552733429437,17.7023764019207,239.005376050022,784264.330465817,0.0,0.511619708451025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/25  06:00:00,10.9125,6.8875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.7374354643242,161318.353143424,0.0,0.0,39.1472652089055,0.0,0.0,38.667950583659,17.481959181134,23.7599171201018,20.6821367918614,19.0022675731255,21.9557482247242,20.4790078989249,-1229.73163227266,1419495.02859742,0.0,0.519557852482545,0.0,0.0,0.0,0.0,6899805.37449955,0.0,6899805.37449955,0.0,26756.07552,107024.30208 
 04/25  07:00:00,11.7875,7.0125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,127.54568362006,0.0,679652.373104973,0.0,4.31639156932656,9.59668996156721,0.0,2.63349605329692,12.8245507253627,77.833447208991,143.017036684366,0.0,19.8054826684618,21.9999999226434,20.9027412955526,-942.685486692409,1403848.28539653,0.0,0.517939618557505,8422984.35623645,0.0,3.10763771134503,453069.545472,13368118.3511373,0.0,13368118.3511373,0.0,26756.07552,107024.30208 
 04/25  08:00:00,12.8875,7.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,463.823722346476,0.0,1495423.56594308,0.323766423409013,49.5683398916986,0.0,9.320576351702383E-003,38.2582803630042,0.0,192.579032704064,375.997102091774,0.0,20.3112705388479,21.9999999998888,21.1556352693684,-672.823728260145,1291211.22267074,0.0,0.515930527815603,15494532.5663843,0.0,6.19116633378724,906139.090944001,18857447.7804062,0.0,18857447.7804062,0.0,80268.2265600001,107024.30208 
 04/25  09:00:00,13.9875,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,298.969979683158,0.0,1003226.94455881,3.435848903474616E-002,71.2071338195181,0.0,0.0,54.2919860770061,0.0,38.0490545164257,173.470859786634,0.0,20.5056306158997,21.9999999999998,21.2528153079498,-558.943560164166,1138272.66414126,0.0,0.513951635803961,64881532.383038,0.0,29.2952432408258,4304160.681984,66155162.6051837,0.0,66155162.6051837,0.0,240804.67968,240804.67968 
 04/25  10:00:00,15.15,7.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,414.393631825063,0.0,1252081.2277802,0.0,111.861785259174,0.0,0.0,89.3263098497649,0.0,34.4051264052553,213.205536716124,0.0,20.8094663760878,22.0000000000001,21.404733188044,-412.898226871624,973851.754363539,0.0,0.511878100947603,55509527.3887791,0.0,29.1770517540134,4304160.681984,55888627.8768539,0.0,55888627.8768539,0.0,240804.67968,240804.67968 
 04/25  11:00:00,16.2875,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,477.97952867621,0.0,1369051.3115969,0.0,138.031612364674,0.0,0.0,114.710702024374,0.0,23.3976928797999,225.237214287162,0.0,21.0901463672422,22.,21.5450731836211,-286.515295332691,810843.331172356,0.0,0.509866106322097,46218045.346184,0.0,29.0623680603595,4304160.681984,45951900.3142065,0.0,45951900.3142065,0.0,240804.67968,240804.67968 
 04/25  12:00:00,15.6375,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,452.15946208809,0.0,1340278.98435745,0.0,154.870773352482,0.0,0.0,132.543855078728,0.0,6.4705936957276,164.74483365688,0.0,21.3068233266141,22.0000000000001,21.6534116633071,-196.166045289484,915611.943902723,0.0,0.511010492679466,52189756.1558402,0.0,29.1275980827296,4304160.681984,51042367.9203492,0.0,51042367.9203492,0.0,240804.67968,240804.67968 
 04/25  13:00:00,16.75,6.5375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,388.316496775218,0.0,1154857.16084051,0.0,141.180782731042,0.0,0.0,115.328679432295,0.0,0.0,131.807034611881,0.0,21.4373240913728,22.0000000000002,21.7186620456865,-149.393204526817,745796.079105052,0.0,0.509055378749043,22373865.7513769,0.0,15.2716613624713,2265347.72736,22417107.187731,0.0,22417107.187731,0.0,240804.67968,214048.60416 
 04/25  14:00:00,17.1125,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,336.310938523662,0.0,1019490.79992533,0.0,121.11441092206,0.0,0.0,95.2446985168321,0.0,0.0,119.95182908477,0.0,21.6775587999368,22.,21.8387793999684,-90.305874483903,700708.916109076,0.0,0.508413984019523,39940319.200416,0.0,28.9795970891128,4304160.681984,38377221.1668347,0.0,38377221.1668347,0.0,240804.67968,240804.67968 
 04/25  15:00:00,16.7,10.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,243.588094352092,0.0,807164.410406348,0.0,87.7080134463886,0.0,0.0,66.2873073861622,0.0,0.0,89.592773519541,0.0,21.777382506489,22.0000000000001,21.8886912532446,-64.5346177209499,760221.283424775,0.0,0.509136693662075,43332515.911078,0.0,29.0207915387383,4304160.681984,41690400.0230819,0.0,41690400.0230819,0.0,240804.67968,240804.67968 
 04/25  16:00:00,16.325,10.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,212.706480770891,0.0,743478.0069717,3.036930236645303E-003,76.7558258938755,0.0,0.0,57.10077424182,0.0,0.0,78.8498806351949,0.0,21.8191278362641,22.0000000000001,21.9095639181321,-51.0022136879617,812593.909931207,0.0,0.509796688704555,46317763.2333164,0.0,29.0584112561597,4304160.681984,44721258.8848259,0.0,44721258.8848259,0.0,240804.67968,240804.67968 
 04/25  17:00:00,15.4125,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,95.2150060488027,0.0,477929.824851284,1.689780290539540E-002,35.4849210052528,0.0,1.030121052387025E-003,23.1843558045095,0.0,0.0,36.5457292390404,0.0,21.709901148358,21.9999999999998,21.8549505741789,-78.4015657277401,953255.495659735,0.0,0.511405402430539,54335326.8386204,0.0,29.1501079385407,4304160.681984,52355974.0945,0.0,52355974.0945,0.0,240804.67968,240804.67968 
 04/25  18:00:00,13.9375,8.3625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,25.8956826553076,7.88842829883612,332605.502080391,4.634284571189475E-004,10.9110877736486,2.22651234241845,9.747305566853586E-005,5.60321419098982,3.79876177472906,0.0,9.80290520666354,2.28467869768298,21.5361033679606,22.0000000000002,21.7680516839804,-123.987605693972,1154707.23992913,0.0,0.514038035353077,48497646.7730236,0.0,21.5895974848292,3171486.818304,48215173.427754,0.0,48215173.427754,0.0,187292.52864,214048.60416 
 04/25  19:00:00,12.9875,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,106.565494328335,58928.7716491926,0.0,0.0,35.7917402788178,0.0,0.0,36.143665782975,0.0,0.0,34.6300882665424,21.2691982375109,22.0000000000002,21.6345991187555,-202.920354115956,1318221.18572943,0.0,0.515734333500044,31637088.0301473,0.0,12.377624004001,1812278.181888,31932074.7243634,0.0,31932074.7243634,0.0,133780.3776,160536.45312 
 04/25  20:00:00,13.1125,6.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,98.2078528275935,0.0,0.0,0.0,33.3618700371401,0.0,0.0,32.0749936072084,0.0,0.0,32.770989183245,19.6684399039789,15.4552960121601,17.5618679580695,1824.68672775849,347269.200664493,0.0,0.504217557761743,8335805.05144796,0.0,12.1012213862818,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/25  21:00:00,12.6125,8.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.3639087847975,0.0,0.0,0.0,32.1059923324476,0.0,0.0,30.7722492716702,0.0,0.0,31.4856671806797,18.9204670669003,16.4976567813923,17.7090619241463,1053.51309685162,591145.117818674,0.0,0.506855100299598,3547104.93190419,0.0,3.04113060179759,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/25  22:00:00,11.8875,6.175,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.373019524598,0.0,0.0,0.0,34.5072262794227,0.0,0.0,33.1114123556623,0.0,0.0,33.7543808895132,18.5635880850689,16.0833454396468,17.3234667623578,1071.33907040697,594611.812557305,0.0,0.507361157261006,3567668.67628938,0.0,3.04416694356604,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/25  23:00:00,11.325,4.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,106.239337194618,0.0,0.0,0.0,36.1739405459354,0.0,0.0,34.7747042432405,0.0,0.0,35.2906924054424,18.3092433132884,16.4097957668216,17.359519540055,783.589097739103,727124.65817756,0.0,0.508987814490888,2181362.63772639,0.0,1.52696344347266,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/25  24:00:00,11.1,3.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.689188382504,0.0,0.0,0.0,36.6975808744043,0.0,0.0,35.198511517299,0.0,0.0,35.7930959908012,18.1031422530204,16.2293763614116,17.166259307216,764.953721827386,759709.420299304,0.0,0.509012993640356,2279114.72883945,0.0,1.52703898092107,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/26  01:00:00,10.7875,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.105618234854,0.0,0.0,0.0,39.3158541771385,0.0,0.0,37.5169345510474,0.0,0.0,38.2728295066683,18.1273276064036,17.283578053358,17.7054528298808,313.658172382399,948705.498809356,0.0,0.511499191957861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/26  02:00:00,10.225,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.658262852086,0.0,0.0,0.0,44.0015430263471,0.0,0.0,41.8063046718459,0.0,0.0,42.8504151538933,18.1713658194007,17.3991140059755,17.7852399126881,263.881845028836,1079268.78437908,0.0,0.512639842408246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/26  03:00:00,10.6875,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.413033715891,0.0,0.0,0.0,42.1610497242037,0.0,0.0,39.8809375579529,0.0,0.0,41.3710464337345,18.086474399878,17.3677976846368,17.7271360422574,249.8643025918,966392.312970915,0.0,0.511763870587523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/26  04:00:00,10.4125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.688391187076,0.0,0.0,0.0,43.3323543550663,0.0,0.0,40.8545379636422,0.0,0.0,42.5014988683673,17.9876253270959,17.2755036273104,17.6315644772032,247.323979602422,1007748.35519313,0.0,0.512092343186528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/26  05:00:00,10.,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.566784368442,0.0,0.0,0.0,44.2658243208653,0.0,0.0,41.9008937235732,0.0,0.0,43.4000663240033,17.8390611532363,17.1107684943551,17.4749148237957,260.747661040971,1053581.05516535,0.0,0.512543852209176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/26  06:00:00,10.6875,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,90.5306322406634,64.9234697584834,424859.472411004,0.0,0.0,40.0708389041891,0.0,0.0,38.1540416116753,84.3558803090026,125.458165416297,21.6261224182525,18.8987578971856,21.9516821515719,20.4252200243787,-1289.24800171009,1545453.38553502,0.0,0.519930908013466,0.0,0.0,0.0,0.0,7183195.13109563,0.0,7183195.13109563,0.0,26756.07552,107024.30208 
 04/26  07:00:00,12.85,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,511.448356570147,0.0,1634994.55195665,0.0,9.25504902690659,5.0920246556753,0.0,8.61201204798584,4.78298150792955,321.904080134743,503.45630165886,0.0,19.9691584714117,21.9999999028697,20.9845791871407,-880.404279640108,1220440.75072384,0.0,0.516027274791729,7322462.08916377,0.0,3.09616364875037,453069.545472,12026227.334066,0.0,12026227.334066,0.0,26756.07552,107024.30208 
 04/26  08:00:00,14.2125,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,724.608550100056,0.0,2110319.44666541,0.673911210528623,54.663265352744,0.0,1.516770924217858E-002,49.6166667889865,0.0,372.678828561685,620.328617958326,0.0,20.4140660477577,21.9999999999129,21.2070330238353,-633.210385682584,1071400.54322575,0.0,0.513559531739642,12856760.2627988,0.0,6.1627143808757,906139.090944001,16164005.1491165,0.0,16164005.1491165,0.0,80268.2265600001,107024.30208 
 04/26  09:00:00,15.15,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,783.803990793684,0.0,2179855.37136569,0.193952558994818,95.2699438588865,0.0,0.0,87.9603697293909,0.0,334.394897929177,600.573677205407,0.0,20.8384127802768,22.,21.4192063901384,-419.6371827191,966289.798129277,0.0,0.511879491307493,55078507.1698464,0.0,29.1771310045271,4304160.681984,55702768.6573098,0.0,55702768.6573098,0.0,240804.67968,240804.67968 
 04/26  10:00:00,16.2875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,762.7423306045,0.0,2065545.56198485,0.0,129.849631720419,0.0,0.0,119.774429674951,0.0,248.001738343491,513.11826920913,0.0,21.1696304592921,22.,21.5848152296461,-261.145134353413,823090.365665732,0.0,0.509860474740508,46915965.1527894,0.0,29.0620470602089,4304160.681984,45654211.5265781,0.0,45654211.5265781,0.0,240804.67968,240804.67968 
 04/26  11:00:00,18.7625,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,678.725673080382,0.0,1735808.04382067,0.0,155.131275719182,0.0,0.0,144.849841856532,0.0,137.946304200049,378.744555504667,0.0,21.4941735097176,22.,21.7470867548588,-127.369579953254,474127.314910307,0.0,0.505541687291928,27025059.607424,0.0,28.8158761756399,4304160.681984,24888490.3350821,0.0,24888490.3350821,0.0,240804.67968,240804.67968 
 04/26  12:00:00,20.375,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,449.844277451218,0.0,1208729.37034119,0.0,165.506097013006,0.0,0.0,156.710805811698,0.0,18.858292586035,127.627374626514,0.0,21.7083348784303,22.,21.8541674392152,-78.6509530719883,238556.07470925,0.0,0.502763242588663,13597627.6119883,0.0,28.6575048275538,4304160.681984,11651697.4225891,0.0,11651697.4225891,0.0,240804.67968,240804.67968 
 04/26  13:00:00,20.225,1.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,394.719112429712,0.0,1079355.83507175,0.0,163.816352688143,0.0,0.0,155.161954311662,0.0,0.0,75.7408054299074,0.0,21.9830294041838,22.,21.9915147020919,-9.05735785420534,253322.759623749,0.0,0.503022441642592,7599669.71551153,0.0,15.0906732492778,2265347.72736,6675584.80936633,0.0,6675584.80936633,0.0,240804.67968,214048.60416 
 04/26  14:00:00,22.75,5.6875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,354.913107058305,0.0,899685.452093732,0.0,145.952311130528,0.0,0.0,142.351656278967,0.0,0.0,66.6091396488101,0.0,22.4401627523468,23.0283961238125,22.7342794380797,-162.683528140404,59278.7706431961,0.0,0.50069342584558,3383717.26307362,0.0,28.539525273198,4304160.681984,1337751.88658614,0.0,1337751.88658614,0.0,240804.67968,240804.67968 
 04/26  15:00:00,21.65,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,238.522791189814,0.0,672902.491831947,0.0,91.9134269734716,0.0,0.0,94.184965640608,0.0,0.0,52.4243985757339,0.0,22.8862104557913,22.4724089052572,22.6793096805242,80.4937720797415,137929.769619957,0.0,0.501590750527251,7866681.40888711,0.0,28.5906727800533,4304160.681984,4626879.19128091,0.0,4626879.19128091,0.0,240804.67968,240804.67968 
 04/26  16:00:00,20.,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,166.731436994558,0.0,541144.782664903,0.138306964725541,59.2402387009338,0.0,0.0,64.7408036360708,0.0,0.0,42.750394657553,0.0,22.78593850456,22.0000006280381,22.392969566299,203.249697076482,298528.596182902,0.0,0.503403086559972,17015957.5591327,0.0,28.6939759339184,4304160.681984,13612913.7761128,0.0,13612913.7761128,0.0,240804.67968,240804.67968 
 04/26  17:00:00,19.625,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,149.927103119143,0.0,518178.195239988,0.807826624971345,54.8214649467745,0.0,1.534381877934412E-002,57.4668009474982,0.0,0.0,37.6388372248702,0.0,22.7867312020119,22.0000000000273,22.3933656010196,201.81953646745,348030.008322586,0.0,0.504048883553237,19837570.8983427,0.0,28.7307863625345,4304160.681984,16625733.8472821,0.0,16625733.8472821,0.0,240804.67968,240804.67968 
 04/26  18:00:00,18.7125,8.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,87.4399372849787,0.0,394395.832673603,3.093854154535528E-003,34.1575166467362,0.0,6.507313342606615E-004,31.6228294758834,0.0,0.0,21.6595911623591,0.0,22.6303075576528,22.0000000000001,22.3151537788264,156.552238314986,478285.04219933,0.0,0.505624035043225,20087835.2679419,0.0,21.2362094718155,3171486.818304,17747962.5905442,0.0,17747962.5905442,0.0,187292.52864,214048.60416 
 04/26  19:00:00,16.925,10.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,65.6108555405707,71668.8415051242,0.0,0.0,21.7701428338266,0.0,0.0,21.0205630762548,0.0,0.0,22.8201496304893,22.2646911458802,22.0000000000001,22.1323455729402,67.5108843581486,729847.569400641,0.0,0.508741453756874,17516261.7623726,0.0,12.209794890165,1812278.181888,16665941.4155531,0.0,16665941.4155531,0.0,133780.3776,160536.45312 
 04/26  20:00:00,15.4125,11.6125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.5749105240634,0.0,0.0,0.0,30.8612724798581,0.0,0.0,29.1281476062136,0.0,0.0,30.5854904379917,20.9473957373236,17.2847289367918,19.1160623370577,1403.43705348383,268533.32473822,0.0,0.50336552499637,6444937.02131728,0.0,12.0807725999129,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 04/26  21:00:00,14.625,8.925,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,90.6525611080067,0.0,0.0,0.0,30.9972847294961,0.0,0.0,29.1286758568451,0.0,0.0,30.5266005216655,20.142282829409,17.9560075305677,19.0491451799884,887.922329675359,497440.749883939,0.0,0.505828806062309,2984764.5235285,0.0,3.03497283637385,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/26  22:00:00,13.7125,4.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.529368339545,0.0,0.0,0.0,34.4019662762096,0.0,0.0,32.3207236832354,0.0,0.0,33.8066783800995,19.7044038292936,17.4223029098951,18.5633533695944,922.211091581083,480092.507349567,0.0,0.506481312782662,2880494.54289106,0.0,3.03888787669597,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/26  23:00:00,12.9875,3.225,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.673956705276,0.0,0.0,0.0,36.1333632363881,0.0,0.0,34.0815661204781,0.0,0.0,35.4590273484095,19.3012411694403,17.5385242885218,18.419882728981,687.863690126845,645722.371522173,0.0,0.50799503288093,1937111.4511649,0.0,1.52398509864279,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/26  24:00:00,12.8,6.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.410306776758,0.0,0.0,0.0,35.3754644602234,0.0,0.0,33.466987360687,0.0,0.0,34.5678549558479,19.0000380429023,17.2997095434053,18.1498737931538,657.326905939994,647237.230119807,0.0,0.507863947436225,1941709.07361574,0.0,1.52359184230868,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/27  01:00:00,12.425,5.45,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.910849384584,0.0,0.0,0.0,37.2794580723668,0.0,0.0,35.3171375359579,0.0,0.0,36.3142537762594,18.9101863895733,18.1387171545139,18.5244517720436,267.133875569377,716122.487915527,0.0,0.510094394934296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/27  02:00:00,11.8875,5.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.402832244033,0.0,0.0,0.0,39.7918074133265,0.0,0.0,37.909158840065,0.0,0.0,38.7018659906417,18.8628304035251,18.164157734574,18.5134940690495,223.964581322194,644593.487584342,0.0,0.511096333808111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/27  03:00:00,11.325,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.984630502642,0.0,0.0,0.0,40.5804849474778,0.0,0.0,38.9676935311094,0.0,0.0,39.436452024055,18.710592045189,17.9854071152851,18.347999580237,238.027897149641,692488.265045528,0.0,0.51179547852721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/27  04:00:00,11.475,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.716293104454,0.0,0.0,0.0,37.3562686036839,0.0,0.0,36.0418303348639,0.0,0.0,36.3181941659058,18.5724210938999,17.8769137420617,18.2246674179808,233.834987160063,732351.127999186,0.0,0.511308277613538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/27  05:00:00,11.7,5.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.590017643524,0.0,0.0,0.0,35.1898037915981,0.0,0.0,34.2265789813702,0.0,0.0,34.1736348705556,18.4720628063408,17.8164965031139,18.1442796547274,220.913562999235,758233.605820018,0.0,0.510774670874117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/27  06:00:00,12.0125,3.95,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,8.71494399873471,61.4189692253158,151983.992132915,0.0,0.0,30.0232935211533,0.0,0.0,30.7536548154481,16.2479142167295,25.1499503353218,17.0770272253015,19.2985357395385,21.9636490542502,20.6310923968943,-1071.79687697956,1298075.27589941,0.0,0.517560767647291,0.0,0.0,0.0,0.0,6071045.15198759,0.0,6071045.15198759,0.0,26756.07552,107024.30208 
 04/27  07:00:00,12.575,2.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,127.360452841549,0.0,616012.01468447,0.0,4.31417077182256,2.48705994374952,0.0,0.603591397346432,4.85502370157614,63.6297321336143,129.784774317706,0.0,20.0170624535873,21.999999967955,21.0085312107712,-817.662722626209,1288554.74453296,0.0,0.516508891089722,7731258.09662058,0.0,3.09905334653833,453069.545472,12053356.2773254,0.0,12053356.2773254,0.0,26756.07552,107024.30208 
 04/27  08:00:00,13.4875,3.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,103.264691871022,0.0,522540.367879737,8.485880090819352E-003,27.0103809206305,0.0,4.296909012233151E-004,14.9769962549643,0.0,8.51131236660565,61.2773146954272,0.0,20.212979738871,21.9999999999642,21.1064898694176,-701.658748165574,1194893.50324568,0.0,0.514851208545862,14338719.4091769,0.0,6.17821450255034,906139.090944001,17732615.7834794,0.0,17732615.7834794,0.0,80268.2265600001,107024.30208 
 04/27  09:00:00,14.5875,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,196.534670312275,0.0,706566.333855406,1.795993886746898E-003,61.8848994708499,0.0,0.0,44.2012583014289,0.0,4.65637070825838,90.4485125399963,0.0,20.5519800222353,22.,21.2759900111176,-534.102249378649,1056728.50568097,0.0,0.512875593346161,60233434.9481945,0.0,29.2339088207312,4304160.681984,60632708.7933946,0.0,60632708.7933946,0.0,240804.67968,240804.67968 
 04/27  10:00:00,16.0625,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,341.120834711523,0.0,1023792.96857687,0.0,103.6258763991,0.0,0.0,81.1119964813145,0.0,10.2895071354171,156.382961831108,0.0,20.8683917273312,22.0000000000002,21.4341958636657,-382.862609833049,838470.650388679,0.0,0.510263386232014,47792799.6680048,0.0,29.0850130152248,4304160.681984,47873368.4506981,0.0,47873368.4506981,0.0,240804.67968,240804.67968 
 04/27  11:00:00,17.0125,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,405.463604208396,0.0,1155498.47499641,0.0,124.064313127148,0.0,0.0,100.581584877419,0.0,8.49811963753055,180.817706203829,0.0,21.1437799816419,21.9999999999999,21.5718899908209,-260.414074382471,705823.9345043,0.0,0.508590753631838,40231924.1439877,0.0,28.9896729570148,4304160.681984,39616879.4716495,0.0,39616879.4716495,0.0,240804.67968,240804.67968 
 04/27  12:00:00,17.2,8.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,245.169596255977,0.0,758184.074764149,0.0,86.1905793729653,0.0,0.0,66.5106943067663,0.0,0.48411088697199,92.468322576245,0.0,21.2172971946301,22.0000000000003,21.6086485973152,-224.539275620833,690400.824042529,0.0,0.508258230118015,39352691.5999593,0.0,28.9707191167268,4304160.681984,37947004.377223,0.0,37947004.377223,0.0,240804.67968,240804.67968 
 04/27  13:00:00,15.45,10.2375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,331.465497624638,0.0,1048069.74802775,0.0,119.933557551893,0.0,0.0,91.6645208030509,0.0,0.0,119.867419269693,0.0,21.3881113204961,22.0000000000003,21.6940556602482,-162.61688819489,918128.535695852,0.0,0.511351959307179,27543854.3932739,0.0,15.3405587792154,2265347.72736,28112118.1121134,0.0,28112118.1121134,0.0,240804.67968,214048.60416 
 04/27  14:00:00,14.775,9.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,338.559370717213,0.0,1087299.19379332,0.0,122.532060126292,0.0,0.0,93.3816003252495,0.0,0.0,122.645710265672,0.0,21.5827625679778,22.0000000000001,21.791381283989,-105.150326893782,1087432.397442,0.0,0.512521387320776,61982016.6989573,0.0,29.2137190772842,4304160.681984,57635952.7094275,0.0,57635952.7094275,0.0,240804.67968,240804.67968 
 04/27  15:00:00,15.375,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,280.490586998444,0.0,928701.379274769,0.0,101.362221045634,0.0,0.0,78.0001981158241,0.0,0.0,101.128167836986,0.0,21.6635798498982,22.0000000000003,21.8317899249492,-85.3160330278652,959236.293563175,0.0,0.511470343988841,54676168.4344436,0.0,29.1538096073639,4304160.681984,52552218.0514487,0.0,52552218.0514487,0.0,240804.67968,240804.67968 
 04/27  16:00:00,14.85,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,230.432917347386,0.0,824733.262582774,2.537743666612712E-002,83.5426772144682,0.0,0.0,65.4893886936995,0.0,0.0,81.4008514392183,0.0,21.7012921463289,22.0000000000006,21.8506460731647,-75.5266662340486,1019803.21255246,0.0,0.512408553630668,58128704.0831118,0.0,29.2072875569481,4304160.681984,56892660.221264,0.0,56892660.221264,0.0,240804.67968,240804.67968 
 04/27  17:00:00,14.4,9.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,156.917892405175,0.0,652123.183038582,0.216656687473235,58.2768171670583,0.0,5.401207326799393E-003,45.5409142373132,0.0,0.0,53.1001610008032,0.0,21.6913068209034,22.0000000000003,21.8456534104518,-78.5065449059453,1086257.59433683,0.0,0.51320917460437,61916587.3865871,0.0,29.2529229524491,4304160.681984,60662191.6532183,0.0,60662191.6532183,0.0,240804.67968,240804.67968 
 04/27  18:00:00,13.7125,9.4875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,64.0655891378063,0.0,452540.313219418,1.461026786929517E-003,25.9730352315844,0.0,3.072982315780632E-004,18.2114486122774,0.487806111289576,0.0,20.3689114052341,0.0,21.5957122860909,22.,21.7978561430454,-104.765879402268,1206186.25068232,0.0,0.514432451191139,50659495.9004077,0.0,21.6061629500278,3171486.818304,49401568.0122564,0.0,49401568.0122564,0.0,187292.52864,214048.60416 
 04/27  19:00:00,12.6125,8.6125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.762516000553,87252.268689589,0.0,0.0,34.1725830937512,0.0,0.0,34.9213419953299,0.0,0.0,33.6685909114722,21.3628687901828,21.9999999999999,21.6814343950913,-173.01374176917,1360748.065305,0.0,0.516414988228413,32657824.3802092,0.0,12.3939597174819,1812278.181888,33129002.8372419,0.0,33129002.8372419,0.0,133780.3776,160536.45312 
 04/27  20:00:00,11.8875,7.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.986524198387,0.0,0.0,0.0,39.7003880656883,0.0,0.0,38.3688616160807,0.0,0.0,38.9172745166181,19.6800561262763,15.0977682064853,17.3889121663808,1998.52007604665,470325.074492945,0.0,0.505688725872899,11288501.0496849,0.0,12.1365294209496,1812278.181888,2446151.93584525,0.0,2446151.93584525,0.0,133780.3776,160536.45312 
 04/27  21:00:00,11.7,7.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.23167696884,0.0,0.0,0.0,35.7775841958346,0.0,0.0,34.3994914705549,0.0,0.0,35.0546013024502,18.8427100474857,16.1551559159879,17.4989329817368,1211.62840369812,650620.267056402,0.0,0.507872618831128,3903813.45876934,0.0,3.04723571298677,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/27  22:00:00,11.325,9.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.27496394176,0.0,0.0,0.0,36.7704912603643,0.0,0.0,35.5470016437966,0.0,0.0,35.9574710375988,18.5212534282987,15.8682162128278,17.1947348205632,1168.34705816651,667091.145319823,0.0,0.507978548474843,4002533.75518097,0.0,3.04787129084906,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/27  23:00:00,11.1,8.7375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.829691313141,0.0,0.0,0.0,37.3407735200118,0.0,0.0,36.0292338633704,0.0,0.0,36.4596839297589,18.2816533513244,16.3234640483547,17.3025586998395,820.108622626793,734527.996835449,0.0,0.509247041958623,2203583.31996533,0.0,1.52774112587587,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/27  24:00:00,11.1,6.2625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.527782212805,0.0,0.0,0.0,37.2823566216869,0.0,0.0,35.8233953164097,0.0,0.0,36.4220302747085,18.1280360534209,16.2478446667154,17.1879403600681,769.198339941763,775912.619922885,0.0,0.509040914518498,2327706.27613424,0.0,1.5271227435555,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/28  01:00:00,10.7875,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.61426807078,0.0,0.0,0.0,39.7324718381939,0.0,0.0,38.1948508914827,0.0,0.0,38.6869453411034,18.1695690383031,17.3131301329695,17.7413495856363,319.046257835025,977623.689406385,0.0,0.511529411556384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  02:00:00,10.225,4.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.170424241997,0.0,0.0,0.0,43.313337841526,0.0,0.0,41.693412897968,0.0,0.0,42.1636735025027,18.2303597270516,17.4415703897378,17.8359650583947,270.184251069822,1054501.41548386,0.0,0.512725749980894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  03:00:00,10.,4.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.658418852948,0.0,0.0,0.0,43.7903365853389,0.0,0.0,42.268650615811,0.0,0.0,42.5994316517986,18.1469974569768,17.3517479434059,17.7493727001914,276.273191895478,1062727.42620634,0.0,0.512978457708531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  04:00:00,10.,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.389543103946,0.0,0.0,0.0,43.396285738004,0.0,0.0,41.8219582268071,0.0,0.0,42.1712991391347,18.0535600073683,17.2747662109356,17.664163109152,273.129979407235,1008375.07217872,0.0,0.51285767180552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  05:00:00,10.,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.140196503798,0.0,0.0,0.0,42.9337554491218,0.0,0.0,41.4856787017957,0.0,0.0,41.7207623528806,17.961291564398,17.1973008178026,17.5792961911003,270.283611686173,1095780.2114397,0.0,0.512686697227972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  06:00:00,10.,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,97.6046962278008,60.0694305425331,421035.766961112,0.0,0.0,33.2739457908904,0.0,0.0,32.5736631369117,79.9149510896968,123.278043456306,19.8951688432361,17.9994816207832,17.2197279985304,17.6096048096568,282.492613072541,1127153.47769796,0.0,0.512716821346608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  07:00:00,10.375,6.7,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,510.630219828913,0.0,1697846.87398895,0.0,2.85981275135764,3.60348544514572,0.0,2.03940311100973,4.13953846126539,337.691386760052,513.474027872957,0.0,19.4077166239462,21.9378966431309,20.6728066335385,-1032.09781505377,1670232.64160819,0.0,0.520436993194475,10021584.6689274,0.0,3.12262195916685,453069.545472,15849610.0242022,0.0,15849610.0242022,0.0,26756.07552,107024.30208 
 04/28  08:00:00,11.2875,7.6375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,733.113763580843,0.0,2262592.1217495,0.787722826214597,36.4842053043837,0.0,1.750232586905468E-002,32.15821088926,0.0,432.636325510795,664.471347387199,0.0,20.3339331996975,21.9999961260038,21.1669646628506,-681.015838948889,1555644.1068278,0.0,0.518822189950058,9333838.93547943,0.0,3.11293313970035,453069.545472,12938239.1700398,0.0,12938239.1700398,0.0,26756.07552,107024.30208 
 04/28  09:00:00,12.3875,8.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,783.560795880564,0.0,2317779.72287467,0.229143712801482,74.3409557608501,0.0,0.0,67.7070482668305,0.0,405.303402695412,641.512791852883,0.0,20.7518706399128,21.9999999921701,21.3759353160414,-459.715246410066,1387204.87621328,0.0,0.516825942425802,41616077.8810032,0.0,15.5047782727741,2265347.72736,43171781.6161039,0.0,43171781.6161039,0.0,133780.3776,133780.3776 
 04/28  10:00:00,13.4875,9.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,733.927657556384,0.0,2123027.56783678,0.0,101.881577232011,0.0,0.0,91.9282460033357,0.0,331.183967110563,540.117834321038,0.0,21.0184663769291,21.999999999949,21.509233188439,-325.289669024917,1220717.32761502,0.0,0.51484436859344,36621481.340565,0.0,15.4453310578032,2265347.72736,37687118.0507344,0.0,37687118.0507344,0.0,133780.3776,133780.3776 
 04/28  11:00:00,14.2125,10.425,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,589.401758616215,0.0,1673293.25694243,0.0,122.574167493481,0.0,0.0,111.034190905082,0.0,181.75499585324,355.793400217652,0.0,21.2088445797358,22.,21.6044222898679,-234.629770797044,1112318.07741609,0.0,0.513546095003619,33369517.7470956,0.0,15.4063828501086,2265347.72736,34099372.9337372,0.0,34099372.9337372,0.0,133780.3776,133780.3776 
 04/28  12:00:00,14.775,9.8625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,362.362773245433,0.0,1187456.74806311,0.0,140.40005807817,0.0,0.0,130.555832529833,0.0,23.2621389333601,91.4068826374297,0.0,21.2931683057311,22.0000000000002,21.6465841528656,-199.900115501498,1029956.06982901,0.0,0.512543327372237,30898662.3959951,0.0,15.3762998211671,2265347.72736,31461997.0581099,0.0,31461997.0581099,0.0,133780.3776,133780.3776 
 04/28  13:00:00,15.,11.55,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,361.313294880026,0.0,1170806.70112638,0.0,149.214499643034,0.0,0.0,136.293262041692,0.0,0.0,75.8055331953,0.0,21.5547613094183,22.0000000000003,21.7773806547093,-125.126623640709,996422.368531206,0.0,0.512143094128222,29892652.8972936,0.0,15.3642928238467,2265347.72736,30167330.9601633,0.0,30167330.9601633,0.0,133780.3776,133780.3776 
 04/28  14:00:00,15.,12.9,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,291.580150990516,0.0,1004365.33477702,0.0,121.101977008856,0.0,0.0,113.865678187264,0.0,0.0,56.6124957943956,0.0,21.7634472661462,22.0000000000002,21.8817236330732,-72.897659513908,1002547.08840717,0.0,0.512140792168089,30076366.4574052,0.0,15.3642237650427,2265347.72736,29968682.6305443,0.0,29968682.6305443,0.0,133780.3776,133780.3776 
 04/28  15:00:00,15.375,11.5875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,228.157330023472,0.0,841861.658827153,0.0,88.258627318834,0.0,0.0,84.6437641234125,0.0,0.0,55.2549385812256,0.0,21.8201218141315,22.0000000000003,21.9100609070659,-55.4160238409882,947221.308689779,0.0,0.511475581959926,5683319.41507263,0.0,3.06885349175956,453069.545472,6508616.76339724,0.0,6508616.76339724,0.0,40134.11328,93646.2643200001 
 04/28  16:00:00,14.85,12.1125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,173.727679919245,0.0,726456.233116097,0.101769604455214,63.2652135520677,0.0,0.0,59.7618556171941,0.0,0.0,50.7006107499836,0.0,21.8469592617051,22.0000000000001,21.9234796308526,-47.7519640409815,1033536.04348191,0.0,0.512404325993179,6201191.24839658,0.0,3.07442595595907,453069.545472,7003478.00255749,0.0,7003478.00255749,0.0,40134.11328,93646.2643200001 
 04/28  17:00:00,14.0875,13.8375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,99.8700026526075,0.0,572368.362560265,0.668633104253148,38.3671261121409,0.0,1.355151364263851E-002,36.8144970004581,0.0,0.0,24.6883795400086,0.0,21.8050791699755,22.0000000000001,21.9025395849878,-59.996295621843,1133511.88784599,0.0,0.5137677443303,6801061.35689878,0.0,3.0826064659818,453069.545472,7820742.53207764,0.0,7820742.53207764,0.0,40134.11328,93646.2643200001 
 04/28  18:00:00,12.8375,13.775,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,30.8094208263486,9.2516270659924,408555.472913851,2.940821704521171E-003,14.5076622327048,2.31345783333143,6.185439700835126E-004,11.6459659502811,3.09064821465776,0.0,5.40728759042177,4.59901596506233,21.5010207570125,20.7149379803347,21.1079793686736,195.51857898896,1052843.35964424,0.0,0.513889234498405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  19:00:00,11.8875,11.775,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.252479972967,77823.963617839,0.0,0.0,38.3267539188596,0.0,0.0,38.1392381575136,0.0,0.0,38.7864878965941,20.9420969703265,19.9447407035889,20.4434188369577,284.870153841848,1121001.17669374,0.0,0.514142779477038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
