Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/28  20:00:00,11.325,9.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.012733420465,0.0,0.0,0.0,50.351262017874,0.0,0.0,48.8104929947141,0.0,0.0,48.8509784078767,20.5011969483787,19.5057894000853,20.003493174232,294.386197249256,1097249.70524866,0.0,0.514403274216891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  21:00:00,10.7875,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.612412236323,0.0,0.0,0.0,50.9173481851208,0.0,0.0,49.2803190392626,0.0,0.0,49.4147450119398,20.0953323653906,19.1105433249134,19.602937845152,302.034071189252,1103511.30410412,0.0,0.514686890636075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  22:00:00,10.6,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,146.459400043916,0.0,0.0,0.0,49.8836818832958,0.0,0.0,48.129940686099,0.0,0.0,48.4457774745207,19.7203015066448,18.7730824049185,19.2466919557816,299.612757070415,1072332.40613314,0.0,0.514435856804288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  23:00:00,10.6,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.043850504898,0.0,0.0,0.0,48.4313561913452,0.0,0.0,46.5506598001037,0.0,0.0,47.0618345134492,19.397380940425,18.4985693178614,18.9479751291432,290.460528494,1092481.29980268,0.0,0.513931392657324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/28  24:00:00,10.225,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.13296481765,0.0,0.0,0.0,48.7999543401317,0.0,0.0,46.9121502765343,0.0,0.0,47.4208602009842,19.1078062945672,18.2208277719154,18.6643170332413,293.450366952704,1104957.79547219,0.0,0.51412266657348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  01:00:00,10.,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.247851230288,0.0,0.0,0.0,48.5225530147658,0.0,0.0,46.5574422885016,0.0,0.0,47.1678559270209,18.8454457163908,17.9747043551154,18.4100750357531,296.056315655968,1137349.46113311,0.0,0.514084174102231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  02:00:00,9.625,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.739811757063,0.0,0.0,0.0,49.4055794277211,0.0,0.0,47.2627937323347,0.0,0.0,48.0714385970073,18.6160864165991,17.7466910752165,18.1813887459078,300.71200521402,1182568.3401844,0.0,0.514354807687669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  03:00:00,9.0875,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.788538040463,0.0,0.0,0.0,50.7797260819776,0.0,0.0,48.5778439159253,0.0,0.0,49.4309680425597,18.3941777896443,17.5072608037785,17.9507192967114,313.842591235299,1254876.54875896,0.0,0.514900657567179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  04:00:00,8.525,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.100292713647,0.0,0.0,0.0,52.1980646881834,0.0,0.0,50.1210582244353,0.0,0.0,50.7811698010278,18.1821421847726,17.2747315703755,17.728436877574,327.642683388847,1271583.98204278,0.0,0.51552779973673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  05:00:00,8.3,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.268303996127,0.0,0.0,0.0,51.1400909058311,0.0,0.0,49.4140651356209,0.0,0.0,49.7141479546753,17.9897456990014,17.0871340615737,17.5384398802875,332.717284574365,1257894.9592613,0.0,0.515613544274635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  06:00:00,8.675,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,108.13556441014,69.8544180789825,471891.123671178,0.0,0.0,40.4747312637848,0.0,0.0,39.0918568290553,95.4970326343436,141.050167617645,23.2024331936469,17.9746563155068,17.0960639469469,17.5353601312268,333.29172943214,1203190.61922886,0.0,0.514943773786713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  07:00:00,10.275,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,557.261887594461,0.0,1764954.85017708,0.0,7.74125011699548,4.90435161413367,0.0,7.5219494718252,4.43429727655609,361.469543753056,551.33733689633,0.0,18.4668574105426,17.703249127975,18.0850532692588,313.428960363268,1062271.02126931,0.0,0.513106912824893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  08:00:00,12.1625,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,784.540456928095,0.0,2259505.30579784,0.759230856709965,53.5261628197248,0.0,1.758266745390537E-002,49.5207216207801,0.0,423.711846174,681.49357248759,0.0,18.9391512372537,18.3271041914903,18.633127714372,254.334473326307,753008.498938526,0.0,0.510847977341323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  09:00:00,14.175,3.4375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,809.486972662092,0.0,2238909.78043553,0.205766432407262,95.4812699591643,0.0,0.0,88.5640894606761,0.0,358.618822026423,625.441613242252,0.0,19.3211556748691,18.8433755717558,19.0822656233124,193.351929218536,523482.51744467,0.0,0.508173869314701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  10:00:00,16.0625,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,795.251609121486,0.0,2126131.11472621,0.0,127.632572339703,0.0,0.0,118.536004011293,0.0,296.363677415468,549.083032770491,0.0,19.7662233708373,19.3926346272916,19.5794289990644,144.525814721413,498116.521753836,0.0,0.505747669998648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  11:00:00,16.7,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,659.153473003799,0.0,1722891.67837914,0.0,145.222952731436,0.0,0.0,134.949478255377,0.0,168.621688819847,378.981042016986,0.0,20.1838829387169,19.796221863016,19.9900524008665,121.129254700855,628573.749723721,0.0,0.505272421254433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  12:00:00,17.3875,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,410.117421482434,0.0,1189942.65307361,0.0,156.598786713133,0.0,0.0,147.419352455914,0.0,22.956673203406,106.099282313386,0.0,20.422132149947,20.0075497326594,20.2148409413032,103.295073903614,460479.892022482,0.0,0.504476212800317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  13:00:00,18.8,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,423.674312916591,0.0,1174926.91589615,0.0,170.904264622324,0.0,0.0,158.841815693734,0.0,0.0,93.9282326005333,0.0,20.8885597915737,20.5477748387674,20.7181673151705,87.019941942518,272138.101946608,0.0,0.502983906465011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  14:00:00,17.7125,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,323.429235236009,0.0,980689.998890463,0.0,133.490202471877,0.0,0.0,128.357227086198,0.0,0.0,61.5818056779345,0.0,21.2576951945216,20.8060341604294,21.0318646774755,105.692681062243,342680.733232861,0.0,0.505353095404795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  15:00:00,17.0125,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,224.04723433617,0.0,762716.716161505,0.0,86.8198091199772,0.0,0.0,86.9947735318034,0.0,0.0,50.232651684389,0.0,21.4301270300607,20.8444922008633,21.137309615462,144.056205214411,500048.633651963,0.0,0.506616184742871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  16:00:00,16.5125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,160.787692289874,0.0,628680.714679605,0.115715381795173,57.9690742748546,0.0,0.0,60.4565191642323,0.0,0.0,42.3620988507874,0.0,21.5380808690637,20.893841555309,21.2159612121863,155.137886838876,653771.752727279,0.0,0.507549288621201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  17:00:00,15.4125,9.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,125.538808364261,0.0,581662.223089376,0.63837148419844,46.9481425062208,0.0,1.266451496754154E-002,45.5053790307045,0.0,0.0,33.0852868273354,0.0,21.5341908377023,20.7677310302417,21.150960933972,188.609171977349,711368.810646286,0.0,0.509294359578013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  18:00:00,14.3125,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,48.9741908249692,3.05247871593723,411797.370185451,2.796451468658571E-003,20.5479562439792,0.241432974186035,5.881785321805419E-004,17.8954581226681,0.92995831819422,0.0,10.5307764583219,1.88108742355697,21.3734168554905,20.5254409546333,20.9494289050619,216.743089045539,784057.501065534,0.0,0.510839634848755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  19:00:00,12.8375,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.300515889048,80550.8929993083,0.0,0.0,34.0088277679663,0.0,0.0,33.5999937511787,0.0,0.0,34.6916943699033,20.9945791960084,20.065463400002,20.5300212980052,248.879406143142,961817.575898138,0.0,0.512660042912244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  20:00:00,11.8875,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.350561102458,0.0,0.0,0.0,48.1456006612581,0.0,0.0,46.4937090487077,0.0,0.0,46.711251392492,20.5707014928318,19.6011091030046,20.0859052979182,275.27646116301,1056878.29653153,0.0,0.513545291882875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  21:00:00,11.325,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.094051125641,0.0,0.0,0.0,48.7221454955895,0.0,0.0,47.0957514079528,0.0,0.0,47.2761542220984,20.1632702792742,19.2032537254292,19.6832620023517,282.842896333455,1052999.88958563,0.0,0.513871947894717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  22:00:00,11.1,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.850895941551,0.0,0.0,0.0,47.6145250390269,0.0,0.0,46.0112690316334,0.0,0.0,46.2251018708904,19.7719549956747,18.8493739712052,19.31066448344,281.462557004488,1001512.52218931,0.0,0.513668037908051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  23:00:00,10.7875,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.709568914418,0.0,0.0,0.0,47.6283229942098,0.0,0.0,45.8200466514695,0.0,0.0,46.2611992687391,19.4242208732036,18.5282339501737,18.9762274116886,281.127139775792,1061884.95709745,0.0,0.513646914626254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/29  24:00:00,10.6,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.418416756234,0.0,0.0,0.0,46.8533337460634,0.0,0.0,45.0441425566213,0.0,0.0,45.5209404535489,19.1175384661016,18.2489402865814,18.6832393763415,281.308130140882,1046752.24681429,0.0,0.513495192267322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 04/30  01:00:00,10.6,6.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.578240764857,0.0,0.0,0.0,45.5376197173113,0.0,0.0,43.7920832902057,0.0,0.0,44.2485377573399,18.8679275871461,18.0449248662469,18.4564262266965,271.677704825961,1056714.28307729,0.0,0.513122021048259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/30  02:00:00,10.225,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.909984960136,0.0,0.0,0.0,46.3370735552392,0.0,0.0,44.5555638287448,0.0,0.0,45.0173475761516,18.6441536470631,17.8236021898509,18.233877918457,275.945386135366,1108873.67789093,0.0,0.513400621588695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/30  03:00:00,10.,5.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.693452156214,0.0,0.0,0.0,46.2679034528063,0.0,0.0,44.4683715549113,0.0,0.0,44.9571771484967,18.4418932321533,17.6272253159862,18.0345592740697,280.485054606175,1067725.89653474,0.0,0.513477556080436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/30  04:00:00,10.,4.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.727670220973,0.0,0.0,0.0,45.6579919057033,0.0,0.0,43.6815198762272,0.0,0.0,44.3881584390425,18.2780747467079,17.4866725082356,17.8823736274718,275.796366689302,1074275.35228951,0.0,0.513219691216514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/30  05:00:00,9.625,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.204279617727,0.0,0.0,0.0,46.8659622977626,0.0,0.0,44.7351354918156,0.0,0.0,45.6031818281487,18.1242832629083,17.3222852653561,17.7232842641322,282.235859085301,1169638.8483041,0.0,0.513587634250885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 04/30  06:00:00,9.775,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,88.150003258538,70.3456963980445,442736.562521995,0.0,0.0,43.0401564347163,0.0,0.0,41.5878102675283,83.9704714061824,125.715389035064,23.2831154723258,19.1039342715241,21.9544544174373,20.5291943444807,-1197.70732366908,1765267.60900927,0.0,0.521584668595634,0.0,0.0,0.0,0.0,6952154.82728123,0.0,6952154.82728123,0.0,26756.07552,107024.30208 
 04/30  07:00:00,11.0625,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,517.164120729949,0.0,1717011.74383702,0.0,5.03860854961152,6.54945015520381,0.0,4.4491232649572,6.44166711840166,340.098877583839,520.667506188986,0.0,20.1355879552819,21.999999909923,21.0677939326025,-788.925806633406,1565962.02909481,0.0,0.519241659854633,9395769.66950902,0.0,3.1154499591278,453069.545472,13554259.6253945,0.0,13554259.6253945,0.0,26756.07552,107024.30208 
 04/30  08:00:00,12.3875,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,756.599146208053,0.0,2263192.37790988,0.772828256914849,43.2986967341591,0.0,1.751071160302516E-002,39.5397861118949,0.0,427.390622854756,673.760663361999,0.0,20.5836721166533,21.9999999998612,21.2918360582572,-548.149338876667,1356521.40961543,0.0,0.516836307839539,16278250.2486948,0.0,6.20203569407446,906139.090944001,19343499.3798646,0.0,19343499.3798646,0.0,80268.2265600001,107024.30208 
 04/30  09:00:00,13.8,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,803.564563726169,0.0,2285509.8363758,0.216894440380341,85.5722445251973,0.0,0.0,79.0344119097351,0.0,381.537326472783,638.957907291237,0.0,20.9841919096172,21.9999999999994,21.4920959548083,-352.155980389207,1164004.5655488,0.0,0.514288016267617,66348247.1363029,0.0,29.3144169272541,4304160.681984,66885966.2209402,0.0,66885966.2209402,0.0,240804.67968,240804.67968 
 04/30  10:00:00,15.15,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,780.466374384666,0.0,2151484.14796126,0.0,117.361882464128,0.0,0.0,108.306215246286,0.0,315.433376148478,554.798276674252,0.0,21.2963629653232,22.0000000000002,21.6481814826617,-208.136441770737,972192.109788669,0.0,0.511877781637077,55414923.1424895,0.0,29.1770335533134,4304160.681984,55004531.897667,0.0,55004531.897667,0.0,240804.67968,240804.67968 
 04/30  11:00:00,15.9125,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,630.794195659222,0.0,1700100.14223804,0.0,133.877957592739,0.0,0.0,124.356599153489,0.0,175.214070371474,372.559638912994,0.0,21.5490874407521,22.,21.7745437203761,-109.648694924706,861131.255899623,0.0,0.51052740423643,49084461.2854184,0.0,29.1000620414765,4304160.681984,48282804.8242894,0.0,48282804.8242894,0.0,240804.67968,240804.67968 
 04/30  12:00:00,17.475,5.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,393.021857598275,0.0,1170696.31759016,0.0,151.879003928499,0.0,0.0,142.402676562353,0.0,23.168444434687,98.740177107423,0.0,21.7272186261057,21.9999999999999,21.8636093130528,-77.3101983256446,664926.656569914,0.0,0.507775459356665,37900463.021181,0.0,28.9432011833299,4304160.681984,35270344.0667357,0.0,35270344.0667357,0.0,240804.67968,240804.67968 
 04/30  13:00:00,17.6125,8.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,368.427183447604,0.0,1111373.72414257,0.0,154.4070453776,0.0,0.0,144.344764985681,0.0,0.0,69.6753730843231,0.0,22.0063531806988,22.0000000000002,22.0031765903495,-4.97457822606148,634173.699441436,0.0,0.507537558167844,19025126.0108324,0.0,15.2261267450353,2265347.72736,18034369.30848,0.0,18034369.30848,0.0,240804.67968,214048.60416 
 04/30  14:00:00,16.8875,11.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.663082212822,0.0,944055.512300198,0.0,123.726907339833,0.0,0.0,119.67015057532,0.0,0.0,47.2660242976691,0.0,22.2852120367255,22.0000000000002,22.1426060183628,68.7839844231435,731642.36555807,0.0,0.50880769691505,41703519.1981994,0.0,29.0020387241579,4304160.681984,39563010.2679228,0.0,39563010.2679228,0.0,240804.67968,240804.67968 
 04/30  15:00:00,16.325,12.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,193.490702461984,0.0,726027.16665474,0.0,76.658378644111,0.0,0.0,77.7564876609338,0.0,0.0,39.0758361569394,0.0,22.3953219123282,22.0000000000003,22.1976609561643,97.34053696284,812617.088053758,0.0,0.509796162466601,46319069.0550593,0.0,29.0583812605963,4304160.681984,44107151.1805937,0.0,44107151.1805937,0.0,240804.67968,240804.67968 
 04/30  16:00:00,15.7875,12.5875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,147.790391168178,0.0,632463.798977422,0.122902785389284,53.6224812369448,0.0,0.0,55.935630111225,0.0,0.0,38.2322798200083,0.0,22.4286107691886,22.0000000000002,22.2143053845944,104.157549289822,902223.82968495,0.0,0.510739708681178,51426447.6505047,0.0,29.1121633948272,4304160.681984,48504023.8265074,0.0,48504023.8265074,0.0,240804.67968,240804.67968 
 04/30  17:00:00,14.85,13.025,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,107.49347155434,0.0,561723.463085345,0.694589758248473,40.6940262422298,0.0,1.274561289080889E-002,40.1214160857289,0.0,0.0,26.678029226381,0.0,22.3795654287768,22.,22.1897827143884,91.5764166575573,1013518.40539068,0.0,0.512411089943563,57770521.5274261,0.0,29.2074321267831,4304160.681984,56339869.2992603,0.0,56339869.2992603,0.0,240804.67968,240804.67968 
 04/30  18:00:00,14.0875,11.4625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,43.554978896735,4.51307126362531,416577.829659956,2.439856986077947E-003,18.4541234829092,0.808448839851341,5.131759005602044E-004,14.546023537067,1.77241872376026,0.0,10.5548318767588,1.9322037000137,22.1955639022264,22.0000000000003,22.0977819511134,46.5692785289717,1141522.16229282,0.0,0.513764378680995,47943768.2501846,0.0,21.5781039046018,3171486.818304,46562776.0648749,0.0,46562776.0648749,0.0,187292.52864,214048.60416 
 04/30  19:00:00,13.525,9.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,101.78615444276,87313.9600346036,0.0,0.0,33.8867409133195,0.0,0.0,33.7211846133298,0.0,0.0,34.1782289161102,21.8546818278895,22.0000000000002,21.9273409139449,-46.096345742789,1237422.26742236,0.0,0.5147673925657,29697917.134998,0.0,12.3544174215768,1812278.181888,29353562.9415151,0.0,29353562.9415151,0.0,133780.3776,160536.45312 
 04/30  20:00:00,12.6125,7.2375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,115.999818086576,0.0,0.0,0.0,39.4938546426367,0.0,0.0,37.6606988251664,0.0,0.0,38.8452646187725,20.0361351988534,15.2750734479138,17.6556043233836,2005.15847113914,384302.141317423,0.0,0.504804092934261,9223583.74200258,0.0,12.1152982304223,1812278.181888,415636.655189171,0.0,415636.655189171,0.0,133780.3776,160536.45312 
 04/30  21:00:00,11.8875,4.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.672834744897,0.0,0.0,0.0,38.1455354256931,0.0,0.0,36.1434197152075,0.0,0.0,37.3838796039969,19.1145097562025,16.3750286260431,17.7447691911228,1231.61014349868,632470.030956882,0.0,0.507935488223859,3794772.12165833,0.0,3.04761292934315,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/30  22:00:00,12.075,3.85,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.112382982063,0.0,0.0,0.0,36.6472748738136,0.0,0.0,34.5849542229571,0.0,0.0,35.8801538852924,18.7898519941716,16.2942024392292,17.5420272167004,1084.63677416811,564681.336096119,0.0,0.507408676886685,3388049.3735506,0.0,3.04445206132011,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 04/30  23:00:00,12.6125,3.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,99.8039195609462,0.0,0.0,0.0,34.2042775973991,0.0,0.0,32.1691665277878,0.0,0.0,33.4304754357593,18.6305327958495,16.9445741414382,17.7875534686438,676.173548524654,607327.587414493,0.0,0.507652831316207,1821888.54427235,0.0,1.52295849394862,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 04/30  24:00:00,13.175,3.15,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.1958149803698,0.0,0.0,0.0,31.6732444783145,0.0,0.0,29.5871035614784,0.0,0.0,30.9354669405769,18.5220945920335,17.0460595348171,17.7840770634253,567.852596490963,479532.810286496,0.0,0.506784014690399,1438518.2699309,0.0,1.5203520440712,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/01  01:00:00,13.7125,2.75,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.0552527857985,0.0,0.0,0.0,29.9664111039606,0.0,0.0,27.8563433762156,0.0,0.0,29.2324983056223,18.5551213724434,17.9650720339888,18.2600967032161,210.487600258318,860913.792297299,0.0,0.507396362484241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/01  02:00:00,14.275,2.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.5962614022698,0.0,0.0,0.0,27.7692167185751,0.0,0.0,25.753865647604,0.0,0.0,27.0731790360906,18.6139537769944,18.1933887720312,18.4036712745128,139.357393808601,802524.663446283,0.0,0.506727387531917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/01  03:00:00,14.8125,2.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.6184604954178,0.0,0.0,0.0,24.904288182006,0.0,0.0,22.9875270573966,0.0,0.0,24.7266452560151,18.5874678434515,18.2312801209785,18.409373982215,117.596456433232,470154.383022624,0.0,0.505939393883497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/01  04:00:00,15.375,1.65,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.4207501093066,0.0,0.0,0.0,22.841714908706,0.0,0.0,20.8339251788889,0.0,0.0,22.7451100217116,18.5583359470048,18.2600804131683,18.4092081800865,97.0581106696952,142597.72595977,0.0,0.505092056882339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/01  05:00:00,14.85,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,75.2338890160068,0.0,0.0,0.0,25.8351232169731,0.0,0.0,23.6930088626486,0.0,0.0,25.705756936385,18.509463988438,18.1774605171647,18.3434622528013,105.666279319435,312155.187361271,0.0,0.505831801256133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/01  06:00:00,15.15,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,48.8692130714422,30.1226921716324,259710.783310412,0.0,0.0,17.6382558116177,0.0,0.0,17.3368727573489,33.1861103875542,60.3361296649531,6.61448019617678,19.32586103634,21.9686288003939,20.647244918367,-1059.0360160515,955863.243896947,0.0,0.511901599928413,0.0,0.0,0.0,0.0,5510636.92264411,0.0,5510636.92264411,0.0,26756.07552,107024.30208 
 05/01  07:00:00,18.35,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,369.513836563926,0.0,1063646.20700779,0.0,28.1112599951081,0.0,0.0,25.474710908378,0.0,165.00600726134,315.92786566044,0.0,20.1639195531424,21.9999999892396,21.081959771191,-754.531289555753,572674.232751346,0.0,0.506245964353925,3435887.72355617,0.0,3.03747578612355,453069.545472,6044321.05848762,0.0,6044321.05848762,0.0,26756.07552,107024.30208 
 05/01  08:00:00,21.75,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,669.343597394606,0.0,1698084.40653455,1.815564815827064E-004,82.4492501076431,0.0,0.0,79.1510700318381,0.0,254.775965644209,507.743277255125,0.0,20.6534667903653,22.0193911347444,21.3364289625549,-509.456349837453,79222.0995085164,20183.1780137769,0.500452539426878,950635.555697282,242203.335911827,6.00543047312254,906139.090944001,1940881.25026134,0.0,1940881.25026134,0.0,80268.2265600001,107024.30208 
 05/01  09:00:00,23.4875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,797.734940871446,0.0,1951842.13917479,0.0,124.078575968099,0.0,0.0,119.219492593061,0.0,267.0670872617,554.436872310286,0.0,21.4073453355889,23.3352658441007,22.3713055898448,-748.939698127072,319.893079380756,1853.93605704643,0.499802362859899,18555.2630878684,105118.672288173,28.4887346830142,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  10:00:00,24.5875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,831.450293920454,0.0,1994371.03314126,0.0,152.806502877141,0.0,0.0,146.133249839232,0.0,231.808807694093,532.510541204081,0.0,22.2646579736788,24.3816397667938,23.3231488702363,-849.996272073722,0.0,6374.90041469598,0.49964676699148,0.0,363517.248044146,28.4798657185144,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  11:00:00,26.0625,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,710.49595595462,0.0,1638899.79246368,0.0,166.786673066951,0.0,0.0,163.540192410462,0.0,128.16695472258,380.169090477207,0.0,23.0849795785964,25.7224737409366,24.4037266597665,-1103.21362008555,0.0,22153.3839453607,0.499610536870823,0.0,1259063.67591954,28.4778006016369,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  12:00:00,28.3875,5.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,488.931507381502,0.0,1135435.20846264,0.0,177.648298544898,0.0,0.0,174.773969194904,0.0,13.6424337704958,136.509239641701,0.0,24.0483745434979,27.5810297928219,25.8147021681599,-1607.29118894247,0.0,79090.1140640731,0.498791568313815,0.0,4505003.60732398,28.4311193938875,4304160.681984,0.0,1605992.71500791,0.0,1605992.71500791,240804.67968,240804.67968 
 05/01  13:00:00,28.025,8.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,439.087783682634,0.0,1041988.85216707,0.0,173.92588936086,0.0,0.0,169.474943333112,0.0,0.0,95.6869509886624,0.0,24.7205207802951,27.2572928968656,25.9889068385804,-1091.04737587442,0.0,74113.1792828832,0.49884779565681,0.0,2221787.07031552,14.9654338697043,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 05/01  14:00:00,25.825,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,429.327969312418,0.0,1075229.1735946,0.0,165.697264017702,0.0,0.0,159.050181592759,0.0,0.0,104.580523701956,0.0,24.7130071978038,25.7961915294515,25.2545993636277,-419.24102043005,21368.937359405,0.0,0.500086323820403,1220849.75236849,0.0,28.504920457763,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  15:00:00,23.9375,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,343.05838981618,0.0,903339.419562056,0.0,130.790028655611,0.0,0.0,126.735882682518,0.0,0.0,85.5324784780507,0.0,24.403190132256,24.1480716745341,24.2756309033951,61.2192357055849,50623.8974664849,0.0,0.500546909934928,2889233.30564314,0.0,28.5311738662909,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  16:00:00,22.9875,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,276.448214338959,0.0,753158.267936958,0.0,101.72751502782,0.0,0.0,102.127967813007,0.0,0.0,72.5927314981313,0.0,24.0827486308156,23.2798062876473,23.6812774592314,223.736562648542,59919.701220302,0.0,0.500486530736643,3415294.34627122,0.0,28.5277322519887,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  17:00:00,22.1125,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,203.11197631791,0.0,587950.012715069,1.359020546683891E-004,74.1080131199462,0.0,0.0,72.1620166182515,0.0,0.0,56.8419465797125,0.0,23.7799254606186,22.4788555342995,23.1293904974591,373.170638152693,68875.6768104951,0.0,0.500613910066941,3925800.64667675,0.0,28.5349928738157,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/01  18:00:00,21.325,8.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,89.0309885027129,0.0,317585.279094981,0.0,33.1813107375884,0.0,0.0,28.9739199756237,0.0,0.0,26.8757577895008,0.0,23.2877177295464,22.006570316712,22.6471440231292,387.825139802908,110660.28538494,0.0,0.501151421252663,4647661.28544091,0.0,21.0483596926118,3171486.818304,1404409.97141459,0.0,1404409.97141459,0.0,187292.52864,214048.60416 
 05/01  19:00:00,19.35,8.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,2.77282052694271,34.636155949335,79353.0451774936,0.0,1.16015080649026,11.703182484746,0.0,0.665541604114639,11.5755036506343,0.0,0.947128116337813,11.3574698139547,22.8630875417949,22.0000000006217,22.4315437712083,230.350516026827,379938.036869825,0.0,0.504528518540905,9118483.95984014,0.0,12.1086844449817,1812278.181888,7579864.46563667,0.0,7579864.46563667,0.0,133780.3776,160536.45312 
 05/01  20:00:00,17.6125,6.6375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,70.8917828409038,0.0,0.0,0.0,24.2928643960675,0.0,0.0,22.6691190951311,0.0,0.0,23.9297993497051,21.8915022321105,19.0498651851242,20.4706837086174,1053.7209110901,212603.207307241,0.0,0.502591154128048,5103114.17657151,0.0,12.0621876990731,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/01  21:00:00,17.2,6.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,68.3546645825508,0.0,0.0,0.0,23.4655866450832,0.0,0.0,21.8190360763044,0.0,0.0,23.0700418611631,21.2257232489656,19.5595085306731,20.3926158898194,611.201829963161,339573.737420462,0.0,0.504130114266553,2037516.26710891,0.0,3.02478068559932,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/01  22:00:00,16.5125,6.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.3763295419009,0.0,0.0,0.0,25.856460595652,0.0,0.0,24.1422436427738,0.0,0.0,25.3776253034751,20.852559981975,19.1305809149394,19.9915704484572,618.985181560286,377119.905025525,0.0,0.50451518810323,2262714.11257159,0.0,3.02709112861938,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/01  23:00:00,15.0375,6.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.5223414058186,0.0,0.0,0.0,30.9660958726126,0.0,0.0,29.2727931712487,0.0,0.0,30.2834523619573,20.4024028039211,18.8756475835426,19.6390251937318,547.570451171946,521659.075382912,0.0,0.506665692315491,1564972.81213952,0.0,1.51999707694647,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/01  24:00:00,14.4,4.7625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.3139682207771,0.0,0.0,0.0,31.5765244331403,0.0,0.0,29.915349872897,0.0,0.0,30.8220939147399,19.9906192551968,18.4231401697527,19.2068797124748,578.13801932633,581467.89807935,0.0,0.506989723037504,1744397.21975373,0.0,1.52096916911251,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/02  01:00:00,14.4,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.8920034790418,0.0,0.0,0.0,31.1189769343071,0.0,0.0,29.476267897296,0.0,0.0,30.2967586474387,19.8597974379761,19.1672098642056,19.5135036510909,223.686974758771,689486.986957001,0.0,0.508354627664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/02  02:00:00,13.7125,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.257996524791,0.0,0.0,0.0,34.6395129339015,0.0,0.0,32.9325202748384,0.0,0.0,33.6859633160516,19.7762360483977,19.145533694896,19.4608848716469,185.3079434153,776818.174256448,0.0,0.509465675496966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/02  03:00:00,13.3,1.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.585214503186,0.0,0.0,0.0,35.7234646744679,0.0,0.0,33.8739682790466,0.0,0.0,34.9877815496714,19.5865480474749,18.9410136901786,19.2637808688267,197.124757376669,803054.54848753,0.0,0.509843238353187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/02  04:00:00,13.675,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.958194614762,0.0,0.0,0.0,34.5312174655029,0.0,0.0,32.4272048289586,0.0,0.0,33.9997723203004,19.426668259029,18.8381899636217,19.1324291113254,182.182745523069,734482.426802732,0.0,0.508997916926294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/02  05:00:00,12.8375,2.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.936736985827,0.0,0.0,0.0,36.8575506567843,0.0,0.0,34.9875277372086,0.0,0.0,36.0916585918342,19.2596883413,18.6304166073348,18.9450524743174,196.942845724052,875180.833679401,0.0,0.510108765173431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/02  06:00:00,12.575,4.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,45.9321882030492,41.0230734069377,321552.92038365,0.0,0.0,30.7580802508228,0.0,0.0,30.5317312547048,48.7444339389014,75.3022933697544,9.10336706811522,19.8490473775078,21.9739376524937,20.9114925150007,-812.832219811281,1343077.79002699,0.0,0.51651379639061,0.0,0.0,0.0,0.0,4914864.32927599,0.0,4914864.32927599,0.0,26756.07552,107024.30208 
 05/02  07:00:00,15.925,3.35,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,385.257256498119,0.0,1198022.1848721,0.0,15.8640387335242,2.08125457512334,0.0,14.8077897807205,2.29204161391959,206.149483547942,358.958724172917,0.0,20.5745131752753,21.9999999928141,21.2872565840447,-544.469380425392,867189.349401939,0.0,0.510513274815395,5203112.43373003,0.0,3.06307964889237,453069.545472,7690286.09532127,0.0,7690286.09532127,0.0,26756.07552,107024.30208 
 05/02  08:00:00,19.175,3.225,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,716.30337952085,0.0,1913728.10077594,2.064246711300802E-004,73.2391747416759,0.0,0.0,70.2930053766915,0.0,312.746328095115,572.771199402482,0.0,21.0442091976038,21.9999999999991,21.5221045988015,-320.292683091009,401451.259213411,0.0,0.504830432932762,4817405.77627,0.0,6.05796519519314,906139.090944001,5846332.969208,0.0,5846332.969208,0.0,80268.2265600001,107024.30208 
 05/02  09:00:00,20.6875,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,816.967631178933,0.0,2086463.90886096,0.0,122.123118975213,0.0,0.0,115.90715245653,0.0,282.665442573382,578.937359747191,0.0,21.4925652565066,22.,21.7462826282533,-132.602310379391,195055.921752763,0.0,0.502228923885624,11118118.871401,0.0,28.6270486614806,4304160.681984,9324594.01844928,0.0,9324594.01844928,0.0,240804.67968,240804.67968 
 05/02  10:00:00,22.475,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,823.787640324906,0.0,2016678.80177161,0.0,141.818953431797,0.0,0.0,136.437115506295,0.0,257.493386729774,545.531571386814,0.0,21.9187764437973,22.6341105110017,22.2764434773995,-175.367607710436,41317.0660266982,0.0,0.5004110086497,2357743.83588413,0.0,28.5234274930329,4304160.681984,329502.204611829,0.0,329502.204611829,0.0,240804.67968,240804.67968 
 05/02  11:00:00,24.7375,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,716.33757328025,0.0,1674400.1492816,0.0,169.157585748961,0.0,0.0,164.516834139974,0.0,126.020885937668,382.663153391315,0.0,22.7442069148139,24.6071706145703,23.6756887646921,-675.556014019049,5958.29026816662,2487.92815604908,0.499966334542884,341187.516641626,140008.153380591,28.4980810689444,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/02  12:00:00,24.1625,7.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,420.795045100405,0.0,1071012.09130706,0.0,156.544113362444,0.0,0.0,153.60216560362,0.0,13.9439522631811,110.648766134341,0.0,23.2303737615327,24.1819910534336,23.7061824074832,-354.276759842874,25622.6042785644,0.0,0.50021523640957,1464212.43675201,0.0,28.5122684753455,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/02  13:00:00,22.6125,9.6125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,346.799185274058,0.0,919935.084729555,0.0,145.665157824506,0.0,0.0,142.881096430584,0.0,0.0,58.2529310189677,0.0,23.1060972602157,22.8743460585809,22.9902216593983,56.5517283184485,56280.9723223815,0.0,0.500435609854276,1688358.69762995,0.0,15.0130682956283,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 05/02  14:00:00,22.2,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,309.022421510129,0.0,828578.462359276,0.0,127.700643911445,0.0,0.0,128.165578349001,0.0,0.0,53.1561992496836,0.0,23.1910596850311,22.4820877960771,22.8365737405541,183.52968621636,56977.4200005304,0.0,0.500471164085537,3247605.35455951,0.0,28.5268563528756,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/02  15:00:00,22.575,10.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,263.17616704753,0.0,706076.640749823,0.0,104.454773599128,0.0,0.0,105.969388335114,0.0,0.0,52.7520051132885,0.0,23.3248232554174,22.8362098591749,23.0805165572961,141.368514017156,54470.7608877199,0.0,0.500435114391287,3104720.95171468,0.0,28.5248015203033,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/02  16:00:00,21.425,12.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,204.838123782787,0.0,602571.518865773,0.0,77.3645676326247,0.0,0.0,85.2029460485871,0.0,0.0,42.2706101015757,0.0,23.3190020640171,22.1501481077367,22.7345750858769,320.281778729334,119382.326957437,0.0,0.501296114808229,6805952.50014299,0.0,28.573878544069,4304160.681984,3007540.4204476,0.0,3007540.4204476,0.0,240804.67968,240804.67968 
 05/02  17:00:00,20.225,12.5875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,144.63908408149,0.0,486661.24130813,1.878156258976032E-004,54.3685692169568,0.0,0.0,59.127890755498,0.0,0.0,31.1426241090357,0.0,23.1464242413748,22.0000008438915,22.5732125426331,329.430887966161,264288.793814289,0.0,0.503018175047554,15064328.5741151,0.0,28.6720359777106,4304160.681984,11340943.3305318,0.0,11340943.3305318,0.0,240804.67968,240804.67968 
 05/02  18:00:00,19.625,11.7125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,58.4375928982216,0.0,293691.314127973,0.0,23.4810609031692,0.0,0.0,21.6074593177461,0.0,0.0,13.3490726773063,0.0,22.9334459546684,22.000000000021,22.4667229773447,251.596314123665,341804.216932374,0.0,0.504051061033099,14355724.8846935,0.0,21.1701445633901,3171486.818304,11938507.4092971,0.0,11938507.4092971,0.0,187292.52864,214048.60416 
 05/02  19:00:00,18.025,11.3,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,47.7242667663303,81964.1423698163,0.0,0.0,15.7483835038705,0.0,0.0,15.5913443012541,0.0,0.0,16.3845389612057,22.6040532070013,22.,22.3020266035006,146.081258418074,557080.670433788,0.0,0.506825880112942,13369929.3391437,0.0,12.1638211227106,1812278.181888,12509530.7223808,0.0,12509530.7223808,0.0,133780.3776,160536.45312 
 05/02  20:00:00,16.5125,10.675,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,81.2549621950788,0.0,0.0,0.0,27.7109919423684,0.0,0.0,26.052212397734,0.0,0.0,27.4917578549764,21.468505276895,18.1745565801912,19.8215309285431,1227.45352919709,240348.77071811,0.0,0.502950705635202,5768510.63232125,0.0,12.0708169352448,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/02  21:00:00,15.4125,8.9875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.5190486026263,0.0,0.0,0.0,29.9128225259464,0.0,0.0,28.1305437420718,0.0,0.0,29.4756823346081,20.7264323177293,18.617064993746,19.6717486557376,840.175640481282,425525.430941169,0.0,0.505612489066265,2553004.15313972,0.0,3.03367493439759,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/02  22:00:00,14.3125,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.6867972922733,0.0,0.0,0.0,33.7003302326956,0.0,0.0,31.8134863236517,0.0,0.0,33.172980735926,20.2514202736489,17.9884142483575,19.1199172610032,911.831140018887,495040.832191301,0.0,0.50640158751697,2970230.64812153,0.0,3.03840952510182,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/02  23:00:00,13.525,5.9125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.348810069021,0.0,0.0,0.0,35.6304166129859,0.0,0.0,33.8011050127795,0.0,0.0,34.917288443256,19.8515547613992,18.0858841067427,18.9687194340709,687.631766288117,619257.148173362,0.0,0.508009280753517,1857700.49465158,0.0,1.52402784226055,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/02  24:00:00,12.9875,6.3875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.958886789958,0.0,0.0,0.0,36.1646170753474,0.0,0.0,34.4928584384482,0.0,0.0,35.3014112761629,19.535401816888,17.7499084078136,18.6426551123508,694.453725154028,696125.593333491,0.0,0.508313581238182,2088364.75647403,0.0,1.52494074371455,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/03  01:00:00,12.425,6.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.301477972162,0.0,0.0,0.0,38.2919844969304,0.0,0.0,36.7478010122304,0.0,0.0,37.2616924630009,19.4354758882871,18.6056575131372,19.0205667007122,289.818751753237,865823.124119045,0.0,0.510886879937834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/03  02:00:00,11.8875,7.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.069456440088,0.0,0.0,0.0,40.8908510157647,0.0,0.0,39.4541542429998,0.0,0.0,39.7244511813235,19.401135992942,18.6459079425286,19.0235219677353,243.117764715138,924260.380227235,0.0,0.511866925202312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/03  03:00:00,11.325,6.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.978556362325,0.0,0.0,0.0,42.535059399934,0.0,0.0,41.1365021524417,0.0,0.0,41.3069948099489,19.2510109307042,18.4688963380514,18.8599536343778,256.983854467218,988177.560510926,0.0,0.512565212681272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/03  04:00:00,10.7875,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.434281094122,0.0,0.0,0.0,44.4050656231613,0.0,0.0,42.8822535460376,0.0,0.0,43.1469619249234,19.0884356658608,18.2793803737757,18.6839080198183,271.553151212771,1126947.54171477,0.0,0.513171168687886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/03  05:00:00,10.225,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.579341604314,0.0,0.0,0.0,46.8901038650155,0.0,0.0,45.0780245883536,0.0,0.0,45.6112131509446,18.9249308537426,18.0867297042478,18.5058302789952,286.497623548566,1156166.13061897,0.0,0.513859111764011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/03  06:00:00,10.6875,3.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,97.4590262560414,34.0296740593087,538776.481721018,0.0,0.0,38.5637136894588,0.0,0.0,37.6752371068466,99.278502644091,150.946010529658,11.27770753662,19.7310156439894,21.9667379077211,20.8488767758553,-886.598239815589,1652956.66882275,0.0,0.519915252483101,0.0,0.0,0.0,0.0,5540355.03486135,0.0,5540355.03486135,0.0,26756.07552,107024.30208 
 05/03  07:00:00,11.475,5.5375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,498.115173518935,0.0,1665935.47765012,0.0,1.09112863338221,10.9072063823509,0.0,1.42202494164038,10.0273201360274,344.995707550834,516.536546462291,0.0,20.590065637617,21.9999999777369,21.2950328076769,-547.208476521628,1488805.09116333,0.0,0.518491213131385,8932818.17529966,0.0,3.11094727878831,453069.545472,12210045.2078865,0.0,12210045.2078865,0.0,26756.07552,107024.30208 
 05/03  08:00:00,13.075,6.7,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,718.191484212811,0.0,2153942.02073232,2.873865213106280E-004,31.2935955293588,0.0,0.0,33.2155442240822,0.0,426.087343789616,653.68234445937,0.0,20.9937864005858,21.9999999999719,21.4968932002788,-348.323352740891,1269481.45572055,0.0,0.515590058961423,15233767.0852746,0.0,6.18708070753707,906139.090944001,17250535.6748646,0.0,17250535.6748646,0.0,80268.2265600001,107024.30208 
 05/03  09:00:00,14.2125,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,764.057188282263,0.0,2196954.41509033,0.0,68.111949671814,0.0,0.0,68.2201630159215,0.0,391.801612354665,627.725075594528,0.0,21.3789424476655,22.,21.6894712238327,-180.619172852623,1118780.6417119,0.0,0.513541738474255,63770315.0586821,0.0,29.2718790930325,4304160.681984,62524644.1372714,0.0,62524644.1372714,0.0,240804.67968,240804.67968 
 05/03  10:00:00,15.4625,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,711.926261975271,0.0,1981358.16553744,0.0,95.88024935398,0.0,0.0,91.7075722360812,0.0,302.198578831614,524.33844038521,0.0,21.6504260397488,22.0000000000002,21.8252130198745,-71.9476599359208,941832.672004544,0.0,0.511317808848752,53684238.3717892,0.0,29.1451151043788,4304160.681984,51714901.9979493,0.0,51714901.9979493,0.0,240804.67968,240804.67968 
 05/03  11:00:00,16.475,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,538.249688500196,0.0,1479991.25491996,0.0,111.57299355643,0.0,0.0,108.798533523917,0.0,150.841428219521,317.87816141985,0.0,21.8555855751598,22.0000000000003,21.92779278758,-16.8423693942271,792410.86261711,0.0,0.509530957449456,45167274.635397,0.0,29.043264574619,4304160.681984,43160866.3608208,0.0,43160866.3608208,0.0,240804.67968,240804.67968 
 05/03  12:00:00,16.7,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,295.338872708903,0.0,960842.190158672,0.0,113.675422243806,0.0,0.0,111.293053038657,0.0,12.6813360813359,70.3703974264397,0.0,21.9712591541303,22.0000000000003,21.9856295770653,-7.68877891921009,757072.315216179,0.0,0.509136547339639,43153021.5280964,0.0,29.0207831983594,4304160.681984,41288600.7188744,0.0,41288600.7188744,0.0,240804.67968,240804.67968 
 05/03  13:00:00,16.7,8.7,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,263.268850521696,0.0,884386.177023264,0.0,118.855088938336,0.0,0.0,114.347876107261,0.0,0.0,30.0658854760991,0.0,22.1614823629663,22.0000000000003,22.0807411814833,36.841899187619,772580.88236388,0.0,0.50913096463667,23177243.3965404,0.0,15.2739289391001,2265347.72736,21842101.1557495,0.0,21842101.1557495,0.0,240804.67968,214048.60416 
 05/03  14:00:00,16.325,7.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,221.790166470613,0.0,795706.814024414,0.0,99.6162182300427,0.0,0.0,99.7471588369542,0.0,0.0,22.4267894036162,0.0,22.4150384602653,22.0000000000002,22.2075192301328,92.3308876061323,804944.438785354,0.0,0.509798203536868,45881781.3676503,0.0,29.0584976016015,4304160.681984,44016411.3061205,0.0,44016411.3061205,0.0,240804.67968,240804.67968 
