Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/03  15:00:00,15.7875,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,184.905208545574,0.0,723761.595809233,0.0,78.3710961383191,0.0,0.0,79.5265156379693,0.0,0.0,27.0075967692854,0.0,22.6016268225487,22.0000000000001,22.3008134112744,137.473988602724,887620.106743923,0.0,0.510744376913728,50594238.4174713,0.0,29.1124294840825,4304160.681984,48301051.0816257,0.0,48301051.0816257,0.0,240804.67968,240804.67968 
 05/03  16:00:00,15.225,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,128.767462967854,0.0,603068.96191767,0.0,52.0348083017192,0.0,0.0,60.5873603315759,0.0,0.0,16.1452943345593,0.0,22.7099603000574,22.0000000000003,22.3549801500288,169.692636904583,960343.255613974,0.0,0.511743290858223,54739524.0648628,0.0,29.1693675789187,4304160.681984,52824101.0427589,0.0,52824101.0427589,0.0,240804.67968,240804.67968 
 05/03  17:00:00,13.9375,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,45.2211376550435,0.0,439679.46672341,2.054821689658434E-004,20.7494324632812,0.0,0.0,27.015811255727,0.0,0.0,1.29993466795394,3.84404073191871,22.7111329194775,22.,22.3555664597388,171.896837966701,1141564.83127487,0.0,0.514040979656125,65069176.1750623,0.0,29.3003358403991,4304160.681984,63557172.4071252,0.0,63557172.4071252,0.0,240804.67968,240804.67968 
 05/03  18:00:00,12.9875,6.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,45.8134664958651,250682.430933647,0.0,8.309167905658521E-002,11.6863413538973,0.0,0.0,12.1134565148811,0.0,0.0,22.0967603061432,22.5655664645101,21.9999999999999,22.282783232255,129.27940495402,1287469.94525065,0.0,0.515743175446323,54073676.166972,0.0,21.6612133687455,3171486.818304,52988810.4327576,0.0,52988810.4327576,0.0,187292.52864,214048.60416 
 05/03  19:00:00,12.1125,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,126.254251459616,85749.4865634781,0.0,0.0,42.1364065774139,0.0,0.0,41.6148877789611,0.0,0.0,42.5029571032412,22.304964353532,22.0000000000004,22.1524821767662,59.4453659017457,1418047.39824088,0.0,0.517324440768621,34033087.2080355,0.0,12.4157865784469,1812278.181888,34026754.0283154,0.0,34026754.0283154,0.0,133780.3776,160536.45312 
 05/03  20:00:00,11.325,4.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,135.16700687597,0.0,0.0,0.0,45.933708957636,0.0,0.0,44.1500765156909,0.0,0.0,45.0832214026427,20.3717945231349,15.0612724265514,17.7165334748432,2205.19286005992,543869.387453027,0.0,0.506618451160485,13053437.236775,0.0,12.1588428278516,1812278.181888,3493595.12205752,0.0,3493595.12205752,0.0,133780.3776,160536.45312 
 05/03  21:00:00,11.1,4.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,124.395266493669,0.0,0.0,0.0,42.3784281693105,0.0,0.0,40.4807271526618,0.0,0.0,41.5361111716964,19.4151142616247,16.3345018473947,17.8748080545097,1433.49769247818,738595.422228105,0.0,0.509262197204044,4431547.7553706,0.0,3.05557318322427,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/03  22:00:00,10.7875,3.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,127.66870784642,0.0,0.0,0.0,43.5179715584274,0.0,0.0,41.4759041819641,0.0,0.0,42.6748321060289,19.0156311922972,16.0236891308152,17.5196601615562,1358.8018221368,762877.959310754,0.0,0.509214613563535,4577256.54466814,0.0,3.05528768138121,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/03  23:00:00,10.225,3.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,132.074115654675,0.0,0.0,0.0,44.9950077535854,0.0,0.0,43.0039687506723,0.0,0.0,44.0751391504174,18.6945663748182,16.4391137565315,17.5668400656749,974.425379769522,832804.684262974,0.0,0.511036643049099,2498287.35825245,0.0,1.5331099291473,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/03  24:00:00,10.,3.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.6564872063,0.0,0.0,0.0,44.8352860550516,0.0,0.0,42.9494655042063,0.0,0.0,43.871735647042,18.4235367116198,16.2278392529723,17.3256879822961,938.398920576913,849555.176860895,0.0,0.511011236504288,2548640.48001679,0.0,1.53303370951286,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/04  01:00:00,10.,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.54766834798,0.0,0.0,0.0,45.555216890191,0.0,0.0,43.6473137913174,0.0,0.0,44.3451376664717,18.4438566027216,17.4967290656231,17.9702928341723,367.338163218105,1086618.26461582,0.0,0.513293294812651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/04  02:00:00,9.3125,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.970603726766,0.0,0.0,0.0,49.4221968748043,0.0,0.0,47.5517092339431,0.0,0.0,47.9966976180181,18.5028980389157,17.634200176071,18.0685491074934,307.722839703213,1181479.03709105,0.0,0.514734395963614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/04  03:00:00,8.9,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,147.989412659047,0.0,0.0,0.0,50.4196589889265,0.0,0.0,48.5285781479705,0.0,0.0,49.0411755221501,18.382270081443,17.4940976689633,17.9381838752032,321.155445067956,1244396.44300056,0.0,0.515230543728569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/04  04:00:00,8.9,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.226721378959,0.0,0.0,0.0,49.8261404741309,0.0,0.0,47.9174467961346,0.0,0.0,48.4831341086933,18.2664429026881,17.3965665925265,17.8315047476073,317.716959226775,1206894.36936068,0.0,0.515065881438616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/04  05:00:00,8.9,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.970021235217,0.0,0.0,0.0,49.426066486067,0.0,0.0,47.4387072603189,0.0,0.0,48.1052474888306,18.1543279081486,17.3021039592192,17.7282159336839,314.013864210835,1215328.24235026,0.0,0.514890743223508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/04  06:00:00,9.2125,2.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,78.0526027895551,42.1638988924712,500404.811016973,0.0,0.0,42.8030875069607,0.0,0.0,42.0090047426882,88.8581901094183,132.495974116523,11.7951779697902,19.1904292987997,21.9547465707219,20.5725879347608,-1152.26478275821,1775484.35929227,0.0,0.522642553313866,0.0,0.0,0.0,0.0,6856158.45474346,0.0,6856158.45474346,0.0,26756.07552,107024.30208 
 05/04  07:00:00,10.8375,2.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,477.538080603492,0.0,1613256.40360434,0.0,1.89633929314685,9.54509188423582,0.0,2.22224046722789,9.00265357119198,318.720594971994,491.967246298545,0.0,20.2060166627642,21.9999999111537,21.1030082869589,-750.569620048265,1553976.4700396,0.0,0.519668512740914,9323812.58985344,0.0,3.11801107644548,453069.545472,13613144.9561201,0.0,13613144.9561201,0.0,26756.07552,107024.30208 
 05/04  08:00:00,13.075,2.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,712.323391637126,0.0,2115334.614014,2.694365499080123E-004,34.6559454974348,0.0,0.0,36.5079629809526,0.0,400.779885027407,641.159483158739,0.0,20.6760925503674,21.9999999998672,21.3380462751173,-501.256967251229,1307013.21812707,0.0,0.515577117472287,15684009.9550859,0.0,6.18692540966745,906139.090944001,17816472.448926,0.0,17816472.448926,0.0,80268.2265600001,107024.30208 
 05/04  09:00:00,14.5875,3.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,774.969460382525,0.0,2195193.7279317,0.0,76.305047922023,0.0,0.0,75.805354791389,0.0,372.444102265306,622.859057669113,0.0,21.1199814438011,21.9999999999999,21.5599907219005,-290.687756186939,1047046.46366015,0.0,0.512879584963983,59681621.8637356,0.0,29.234136342947,4304160.681984,59845789.6486127,0.0,59845789.6486127,0.0,240804.67968,240804.67968 
 05/04  10:00:00,15.375,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,754.704106637377,0.0,2082804.80680279,0.0,104.689099069841,0.0,0.0,100.247486619123,0.0,309.184315170467,549.767520948413,0.0,21.4704079601913,22.0000000000001,21.7352039800957,-137.0110096446,952754.78131873,0.0,0.511472558939821,54306835.1962321,0.0,29.1539358595698,4304160.681984,52725810.9831109,0.0,52725810.9831109,0.0,240804.67968,240804.67968 
 05/04  11:00:00,16.2875,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,587.409160365946,0.0,1600676.86525508,0.0,122.655743606316,0.0,0.0,120.35536932849,0.0,157.490566417315,344.39804743114,0.0,21.7379222357405,22.0000000000003,21.8689611178704,-49.1560868019124,820530.599565202,0.0,0.509861248950568,46770092.0601625,0.0,29.0620911901824,4304160.681984,44874232.7716343,0.0,44874232.7716343,0.0,240804.67968,240804.67968 
 05/04  12:00:00,17.7,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,329.448206751445,0.0,1018965.38134584,0.0,130.955256664926,0.0,0.0,128.5620297471,0.0,16.7070925407892,69.9309203394187,0.0,21.8934045592742,22.,21.9467022796371,-28.1842422032825,620889.363661129,0.0,0.507385418522341,35390530.1720466,0.0,28.9209688557734,4304160.681984,33173532.8226847,0.0,33173532.8226847,0.0,240804.67968,240804.67968 
 05/04  13:00:00,18.3,8.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,305.686701796595,0.0,935202.153591494,0.0,132.908806031991,0.0,0.0,130.325875205038,0.0,0.0,42.4520205595659,0.0,22.1406008616267,22.,22.0703004308133,34.355830275945,520286.097690779,0.0,0.506345332611668,15608573.9417799,0.0,15.19035997835,2265347.72736,14849283.0931934,0.0,14849283.0931934,0.0,240804.67968,214048.60416 
 05/04  14:00:00,18.9875,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,276.927776457264,0.0,839462.882659811,0.0,117.875411517017,0.0,0.0,118.700193539656,0.0,0.0,40.3521714005913,0.0,22.4593045657291,21.9999999999999,22.2296522828645,110.409324960373,442305.635634,0.0,0.505147708777398,25211219.5092524,0.0,28.7934194003117,4304160.681984,22172281.6774229,0.0,22172281.6774229,0.0,240804.67968,240804.67968 
 05/04  15:00:00,19.0875,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,228.206367836731,0.0,723139.674310725,0.0,93.174503669639,0.0,0.0,94.789049010578,0.0,0.0,40.2428151565144,0.0,22.6627095209418,22.0000000000001,22.3313547604709,160.640355852535,419590.8636653,0.0,0.504977513678555,23916591.3989767,0.0,28.7837182796777,4304160.681984,21177525.7093227,0.0,21177525.7093227,0.0,240804.67968,240804.67968 
 05/04  16:00:00,17.8375,7.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,165.698370309268,0.0,612572.708497653,0.0,64.0345563534711,0.0,0.0,71.518437527968,0.0,0.0,30.1453764278293,0.0,22.7551595230513,22.0000000000001,22.3775797615257,186.573324906765,607878.977180517,0.0,0.507143413239152,34648828.743099,0.0,28.9071745546317,4304160.681984,31258946.4424988,0.0,31258946.4424988,0.0,240804.67968,240804.67968 
 05/04  17:00:00,16.8875,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,102.656773261125,0.0,488885.272717768,1.878880297626370E-004,40.1886068019222,0.0,0.0,45.2691696117775,0.0,0.0,17.1989968474257,0.0,22.7636587232502,21.9999999999999,22.3818293616251,188.661552816199,739279.766220936,0.0,0.508804297103786,42138722.4750433,0.0,29.0018449349158,4304160.681984,39029769.1322052,0.0,39029769.1322052,0.0,240804.67968,240804.67968 
 05/04  18:00:00,16.325,5.7625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,27.1917749390182,3.82563833074429,314323.838176569,0.0,12.5164421827207,0.770731390143892,0.0,10.7899998005065,1.13729426448728,0.0,4.11839780844664,2.15067752876869,22.6285849841563,22.0000000000002,22.3142924920783,150.749035446433,814575.166476402,0.0,0.509794705648328,34212043.0598853,0.0,21.4113776372298,3171486.818304,32316496.6067049,0.0,32316496.6067049,0.0,187292.52864,214048.60416 
 05/04  19:00:00,14.35,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,93.8676860421598,89918.5592442148,0.0,0.0,31.3223123254279,0.0,0.0,30.9847499105644,0.0,0.0,31.5606238061675,22.3338024614529,22.0000000000002,22.1669012307265,73.4442185226121,1052508.66062374,0.0,0.513316783888066,25260133.8342161,0.0,12.3196028133136,1812278.181888,25911312.0733829,0.0,25911312.0733829,0.0,133780.3776,160536.45312 
 05/04  20:00:00,12.6125,4.4125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.453708657779,0.0,0.0,0.0,40.6068889237159,0.0,0.0,38.7776094183207,0.0,0.0,40.0692103157421,20.4621435346678,15.3419511622739,17.9020473484708,2116.33663147039,389902.065207724,0.0,0.504937155433614,9357541.31550545,0.0,12.1184917304067,1812278.181888,251084.42424216,0.0,251084.42424216,0.0,133780.3776,160536.45312 
 05/04  21:00:00,12.2,4.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.6858429572,0.0,0.0,0.0,37.6781214946937,0.0,0.0,35.9285818670659,0.0,0.0,37.0791395954408,19.5634074532868,16.7604110560163,18.1619092546516,1266.68433456779,644818.302842973,0.0,0.508053230498734,3868886.42635877,0.0,3.0483193829924,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/04  22:00:00,11.5125,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,118.618860136629,0.0,0.0,0.0,40.3933431230659,0.0,0.0,38.6299356227486,0.0,0.0,39.5955813908149,19.2158552009244,16.3770529746127,17.7964540877686,1251.82859135599,682849.378098021,0.0,0.508547976561198,4097093.587048,0.0,3.05128785936719,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/04  23:00:00,11.1,5.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.03014501455,0.0,0.0,0.0,40.913943832981,0.0,0.0,39.2086503531174,0.0,0.0,39.9075508284512,18.8631310358544,16.7559958510297,17.8095634434421,888.473338071386,806720.561896998,0.0,0.510014716195656,2420143.85258166,0.0,1.53004414858697,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/04  24:00:00,10.7875,6.0125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.86947897597,0.0,0.0,0.0,41.8731315798655,0.0,0.0,40.1715244739709,0.0,0.0,40.8248229221335,18.611679828839,16.5391342019531,17.575407015396,859.159023173672,803182.844103085,0.0,0.51013448713081,2409543.51756353,0.0,1.53040346139243,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/05  01:00:00,10.6,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.925648014355,0.0,0.0,0.0,43.2873860682486,0.0,0.0,41.5258867168152,0.0,0.0,42.1123752292911,18.586257208554,17.6608040327986,18.1235306206763,347.975017488794,990455.003269801,0.0,0.512516381932142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  02:00:00,10.225,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.265283113488,0.0,0.0,0.0,46.1312297790104,0.0,0.0,44.3100546337464,0.0,0.0,44.8239987007313,18.6311074421349,17.8042927713836,18.2177001067593,283.467687657178,1118535.49028217,0.0,0.513361122465387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  03:00:00,10.,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.562923579401,0.0,0.0,0.0,46.5312936284188,0.0,0.0,44.7416392466108,0.0,0.0,45.2899907043713,18.5187794235342,17.6905638058721,18.1046716147032,288.621296848489,1143696.43495769,0.0,0.51356515478683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  04:00:00,9.625,3.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.895150704611,0.0,0.0,0.0,46.9396977350121,0.0,0.0,45.2730885847399,0.0,0.0,45.6823643848589,18.3942333392687,17.5542296454434,17.9742314923561,295.835095914959,1243647.94152441,0.0,0.513982837064157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  05:00:00,9.4,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.570159099413,0.0,0.0,0.0,46.4422741887009,0.0,0.0,44.9313488037794,0.0,0.0,45.1965361069324,18.2632632655826,17.4205961460965,17.8419297058396,302.023629529118,1167110.02874657,0.0,0.514187156577708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  06:00:00,9.775,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.239549358205231,49.5455004075595,200796.755750137,0.0,0.0,29.7497831762271,0.0,0.0,30.9895909984388,11.1762906456564,16.3308261033449,4.89740297803323,18.2288452685364,17.4194206504472,17.8241329594918,294.297932590719,1027341.13525755,0.0,0.513533196473029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  07:00:00,11.375,3.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,137.809718044687,0.0,665481.366554213,0.0,5.82820268636344,3.69373790804428,0.0,2.76377007612613,5.95710786890594,66.521173931729,138.868591059147,0.0,19.3088163334422,21.9404850894043,20.6246507114233,-1071.02730912939,1492021.45543028,0.0,0.518642209731647,8951763.79737385,0.0,3.11185325838988,453069.545472,14917845.5226358,0.0,14917845.5226358,0.0,26756.07552,107024.30208 
 05/05  08:00:00,13.2625,3.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,442.720065218337,0.0,1400740.04683409,1.465914331213613E-004,50.3729609452802,0.0,0.0,42.4989443153194,0.0,164.807519934798,349.848159957737,0.0,20.2153821165074,21.9999973967951,21.1076897566513,-730.970207391666,1228351.3187228,0.0,0.515257825777037,7370105.18605022,0.0,3.09154695466222,453069.545472,11073573.4854743,0.0,11073573.4854743,0.0,26756.07552,107024.30208 
 05/05  09:00:00,14.9625,3.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,673.038714980522,0.0,1919531.80440752,0.0,89.1578090108808,0.0,0.0,83.0541387841408,0.0,252.329228243018,500.826767185501,0.0,20.7567068369885,21.999999997318,21.3783534171533,-453.903397969895,1005780.58795283,0.0,0.512209116446701,30173372.5113598,0.0,15.366273493401,2265347.72736,31463662.5899694,0.0,31463662.5899694,0.0,133780.3776,133780.3776 
 05/05  10:00:00,16.975,4.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,677.385867970987,0.0,1844456.39039158,0.0,122.789888917053,0.0,0.0,113.189047663129,0.0,181.333250522582,441.406931390805,0.0,21.1009875668644,21.9999999999941,21.5504937834292,-286.029334735682,778114.964406624,0.0,0.50863550977278,23342507.9027518,0.0,15.2590652931834,2265347.72736,21940624.7550595,0.0,21940624.7550595,0.0,133780.3776,133780.3776 
 05/05  11:00:00,17.8,5.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,591.467710757621,0.0,1592625.5177952,0.0,143.1697975209,0.0,0.0,133.270274128556,0.0,76.4939828691979,315.027639108165,0.0,21.3904817761868,22.0000000000002,21.6952408880935,-163.232270349853,601323.022157646,0.0,0.50721222214501,18039642.9366771,0.0,15.2163666643503,2265347.72736,17871739.4665741,0.0,17871739.4665741,0.0,133780.3776,133780.3776 
 05/05  12:00:00,18.4875,6.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,433.299716740771,0.0,1236044.42665216,0.0,153.504195081091,0.0,0.0,144.749762025,0.0,8.87494170662792,135.045759634681,0.0,21.6038859117684,22.,21.8019429558842,-100.97758605595,508581.973459704,0.0,0.506015590070824,15257391.0242008,0.0,15.1804677021247,2265347.72736,14644010.9451244,0.0,14644010.9451244,0.0,133780.3776,133780.3776 
 05/05  13:00:00,18.9,6.7,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,404.473075732973,0.0,1150151.26668638,0.0,160.42981847101,0.0,0.0,151.693735326007,0.0,0.0,92.3495219359564,0.0,21.8969195956966,22.,21.9484597978483,-28.7711478007925,449290.540675964,0.0,0.505300664228766,13478654.6612059,0.0,15.159019926863,2265347.72736,12577794.6316837,0.0,12577794.6316837,0.0,133780.3776,133780.3776 
 05/05  14:00:00,18.9,7.325,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,381.308946458996,0.0,1100800.58419643,0.0,148.503449033292,0.0,0.0,140.508655092929,0.0,0.0,92.2968423327743,0.0,22.17216613089,22.0000000000001,22.086083065445,44.2130713968139,450935.110143965,0.0,0.505300004498718,13527979.6443216,0.0,15.1590001349615,2265347.72736,12309459.9103764,0.0,12309459.9103764,0.0,133780.3776,133780.3776 
 05/05  15:00:00,17.8375,8.3875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,311.495228157919,0.0,978432.00824881,0.0,118.897735302129,0.0,0.0,109.943932414241,0.0,0.0,82.6535604415485,0.0,22.2911307704945,22.,22.1455653852473,74.9067112982171,543068.901896215,0.0,0.50716700167918,3258367.3440667,0.0,3.04300201007508,453069.545472,3576286.38732901,0.0,3576286.38732901,0.0,40134.11328,93646.2643200001 
 05/05  16:00:00,16.5125,8.425,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,253.265473644506,0.0,879884.92332392,0.0,93.1751953040474,0.0,0.0,81.3479875324789,0.0,0.0,78.7422908079799,0.0,22.3804307147462,22.0000000000001,22.1902153573732,94.8684385939055,722252.523939622,0.0,0.509489031164479,4333450.25747222,0.0,3.05693418698687,453069.545472,4816872.25599734,0.0,4816872.25599734,0.0,40134.11328,93646.2643200001 
 05/05  17:00:00,15.0375,7.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,136.17010803503,0.0,634733.786149296,8.152675202802668E-005,51.2760949868107,0.0,0.0,43.5442050457621,0.0,0.0,41.3498080024577,0.0,22.3226399901587,22.,22.1613199950793,80.5955623886042,928564.854015265,0.0,0.512099066186566,5571310.31157922,0.0,3.07259439711939,453069.545472,6345347.93342451,0.0,6345347.93342451,0.0,40134.11328,93646.2643200001 
 05/05  18:00:00,14.0875,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,13.3632336466026,12.8440362581382,318068.076127314,0.0,6.0777332066129,3.50031943843128,0.0,2.59185899634921,6.67550833415899,0.0,5.1956520923602,3.17021913426768,22.0033696759876,21.1691867882232,21.5862782321054,205.478641135652,965325.938619715,0.0,0.512388316727717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  19:00:00,13.2125,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.4214892155662,84779.5324478548,0.0,0.0,32.2349037387517,0.0,0.0,33.4009122241917,0.0,0.0,30.7856732526228,21.5452729983022,20.6016522394244,21.0734626188633,256.137113405987,1070681.10330551,0.0,0.512892812576885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  20:00:00,12.1125,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.77682783463,0.0,0.0,0.0,46.4589967507516,0.0,0.0,45.3400668161137,0.0,0.0,44.9777642677651,21.0952120075937,20.1070624813457,20.6011372444697,282.411834922897,1175785.94422192,0.0,0.513998462404679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  21:00:00,11.7,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.12069511603,0.0,0.0,0.0,46.2176482980273,0.0,0.0,45.0318300904523,0.0,0.0,44.8712167275507,20.6734135127288,19.7029877747413,20.1882006437351,288.897816380819,1164695.12189299,0.0,0.514038273663695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  22:00:00,11.325,5.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.875733346795,0.0,0.0,0.0,46.0862335766486,0.0,0.0,45.1103862668407,0.0,0.0,44.6791135033058,20.2866107703205,19.3416783723195,19.81414457132,288.900810735567,1114878.06825673,0.0,0.514099693059923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  23:00:00,10.7875,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.122307387362,0.0,0.0,0.0,47.5920074705479,0.0,0.0,46.4502876254144,0.0,0.0,46.0800122913999,19.9199725622296,18.9806859691283,19.4503292656789,297.658389339283,1087270.14396582,0.0,0.514456454918284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/05  24:00:00,10.6,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.330899155267,0.0,0.0,0.0,47.3691183858816,0.0,0.0,45.9482547667147,0.0,0.0,46.013526002671,19.6029792999088,18.6898262808606,19.1464027903847,297.657169521892,1124244.51960515,0.0,0.514265910782058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  01:00:00,10.225,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.27841169375,0.0,0.0,0.0,48.0481596609375,0.0,0.0,46.5126134203657,0.0,0.0,46.717638612447,19.3312963673883,18.4252373643817,18.878266865885,301.298925470534,1178817.83481646,0.0,0.514466609976488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  02:00:00,10.,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.222796112778,0.0,0.0,0.0,48.0651990689975,0.0,0.0,46.4172929129193,0.0,0.0,46.7403041308613,19.0827624986419,18.1899009447344,18.6363317216881,304.169559018272,1137252.50810412,0.0,0.514473877699754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  03:00:00,10.,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.733584128854,0.0,0.0,0.0,46.509202233131,0.0,0.0,45.0024161238218,0.0,0.0,45.2219657719009,18.874948411434,18.0117788592438,18.4433636353389,298.343306446104,1104391.58104618,0.0,0.514161791739916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  04:00:00,10.,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.336649726405,0.0,0.0,0.0,45.3215707235744,0.0,0.0,43.9718779198858,0.0,0.0,44.0432010829443,18.6945442117907,17.8572196577858,18.2758819347883,292.965446267682,1098304.15099697,0.0,0.513883264264915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  05:00:00,10.,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.465271032578,0.0,0.0,0.0,44.3483022333261,0.0,0.0,42.9663386301644,0.0,0.0,43.1506301690879,18.5380870597867,17.7223445562748,18.1302158080307,288.441912911655,1088601.16964961,0.0,0.513641749634585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  06:00:00,10.,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,3.33089456974202,54.4535956390518,195713.764099076,0.0,0.0,29.5569643204488,0.0,0.0,30.8696063944332,11.9274059400905,19.4625005039843,10.1586308584121,18.4698287480445,17.6564888709546,18.0631588094995,290.66263622916,1084913.64631047,0.0,0.513523459082276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  07:00:00,11.0625,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,184.403552157954,0.0,756749.218777339,0.0,12.9065198397221,1.77501379326076,0.0,8.29657110569092,3.29403071708854,74.9233035690599,168.269505722891,0.0,18.629572760898,17.8780442992888,18.2538085300934,273.100447762632,914898.300936474,0.0,0.512011020063047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  08:00:00,12.7,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,478.958446348119,0.0,1450186.00403207,1.000336947958269E-004,68.899368193916,0.0,0.0,57.0372420422061,0.0,143.853668699424,353.021836111997,0.0,19.0245630669778,18.3804447705637,18.7025039187707,235.006712308086,787809.009189668,0.0,0.509942994773132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  09:00:00,13.9875,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,665.046603749868,0.0,1876432.10687011,0.0,121.776866859017,0.0,0.0,104.844775284823,0.0,156.889736946775,438.424961606027,0.0,19.4832941156818,18.9051427661451,19.1942184409135,203.377956931115,657161.090707321,0.0,0.508576526575572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  10:00:00,14.775,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,747.079715386263,0.0,2042888.96184566,0.0,140.347110195039,0.0,0.0,127.136513034597,0.0,183.001370001865,479.596092156627,0.0,19.9640995648704,19.3905845229212,19.6773420438958,188.685307903135,607403.027797349,0.0,0.508030213513375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  11:00:00,15.375,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,695.270580012386,0.0,1884508.73377124,0.0,166.86967626712,0.0,0.0,152.855557650164,0.0,93.3790297803763,375.545346095102,0.0,20.4079931341032,19.8099012606735,20.1089471973884,176.906651685705,608884.510083149,0.0,0.507690532569011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  12:00:00,15.6,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,483.1579250879,0.0,1424029.34078923,0.0,168.398682470875,0.0,0.0,155.034256335835,0.0,9.4079635757932,159.72498628119,0.0,20.6860889121185,20.0396817080614,20.36288531009,168.730454887918,654142.423002101,0.0,0.507676654569896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  13:00:00,15.9125,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,397.997549851057,0.0,1202679.65745786,0.0,155.509702093597,0.0,0.0,143.58291653683,0.0,0.0,98.9049312206296,0.0,21.0000890218212,20.3181126852417,20.6591008535314,174.248359947084,654332.631043015,0.0,0.507607351685738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  14:00:00,16.1,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,378.729292950804,0.0,1164169.58764382,0.0,146.311099731494,0.0,0.0,135.000853039354,0.0,0.0,97.4173401799567,0.0,21.3592155522782,20.6561360329569,21.0076757926175,177.80027697475,658903.980406288,0.0,0.507868114573194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  15:00:00,15.7875,8.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,280.591779433498,0.0,939298.485481231,0.0,107.337870292082,0.0,0.0,98.9747080152085,0.0,0.0,74.2792011262076,0.0,21.555898017988,20.8097921988801,21.182845108434,186.175058165139,714032.053383514,0.0,0.508687172077251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  16:00:00,14.1625,9.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,196.895839959325,0.0,789780.233039046,0.0,73.9441979451986,0.0,0.0,65.9241902388096,0.0,0.0,57.0274517753172,0.0,21.6007308031308,20.6998213445095,21.1502760738202,232.106141398958,871197.806381169,0.0,0.511396128837198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  17:00:00,13.675,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,126.167692942122,0.0,625144.649944819,5.951597705776015E-005,47.4916882521296,0.0,0.0,36.9306428095045,0.0,0.0,41.7453618804877,0.0,21.5025332022326,20.5586982698204,21.0306157360265,253.759071471098,921608.834841586,0.0,0.512016982994244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  18:00:00,12.8375,8.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,18.3469676943229,15.2570156988434,341808.36478845,0.0,7.94391620298014,4.17041258414399,0.0,3.89149018248978,6.89326700741761,0.0,6.51156130885301,4.19333610728184,21.2560092289289,20.2918092000683,20.7739092144986,261.754195958631,1030407.83404811,0.0,0.513041585383192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  19:00:00,11.8875,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.899591753451,86066.4364201523,0.0,0.0,34.6825904382246,0.0,0.0,36.225460973195,0.0,0.0,32.9915403420311,20.8616429875486,19.8630595379399,20.3623512627442,284.423387394823,1116664.20810268,0.0,0.513995146773389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  20:00:00,11.7,5.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.434329800559,0.0,0.0,0.0,45.2768579083391,0.0,0.0,44.2896610437958,0.0,0.0,43.8678108484241,20.4788250214579,19.5129360651457,19.9958805433018,282.125890912917,1097328.05068148,0.0,0.51371782319294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  21:00:00,11.325,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.113390858769,0.0,0.0,0.0,45.151031547792,0.0,0.0,44.1823855530315,0.0,0.0,43.7799737579456,20.1257763794041,19.1821112112632,19.6539437953336,282.866009920591,1115710.81270033,0.0,0.513810105961335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  22:00:00,11.1,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.15016377509,0.0,0.0,0.0,43.0240101984246,0.0,0.0,42.4555904376273,0.0,0.0,41.6705631390378,19.7911809671468,18.8770103562469,19.3340956616968,283.464848165351,1108846.17908671,0.0,0.513678924219813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  23:00:00,11.1,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.533966815674,0.0,0.0,0.0,42.9290127031056,0.0,0.0,41.9452397228362,0.0,0.0,41.659714389732,19.5010342897999,18.6314177425592,19.0662260161795,274.855708937581,1112428.89386382,0.0,0.51323315521845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/06  24:00:00,11.1,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.385768347884,0.0,0.0,0.0,40.7920919208749,0.0,0.0,40.0014022132666,0.0,0.0,39.5922742137427,19.2610864263612,18.4269240033364,18.8440052148488,268.895855860911,1088098.86028293,0.0,0.51287188376378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/07  01:00:00,11.1,6.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.646553899052,0.0,0.0,0.0,39.1126391803551,0.0,0.0,38.7271964294078,0.0,0.0,37.8067182892891,19.0674950994423,18.2702773898697,18.668886244656,260.441390196371,1046100.70181532,0.0,0.512603188521909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/07  02:00:00,11.1,6.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.224035683766,0.0,0.0,0.0,38.2886394576605,0.0,0.0,37.8921854271806,0.0,0.0,37.0432107989251,18.9033993528567,18.1303477899303,18.5168735713935,255.436791691012,1014175.16091922,0.0,0.512361150845599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/07  03:00:00,10.7875,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.238758272582,0.0,0.0,0.0,38.9726098050929,0.0,0.0,38.5197400499671,0.0,0.0,37.7464084175222,18.7616016617454,17.9794260192764,18.3705138405109,260.622419848689,1029080.45034686,0.0,0.512662596449035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/07  04:00:00,10.225,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.804308930324,0.0,0.0,0.0,41.9401547715242,0.0,0.0,41.1692961615627,0.0,0.0,40.6948579972369,18.6196447023412,17.8029805594429,18.211312630892,275.879497677654,1128066.26968175,0.0,0.513354235947072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/07  05:00:00,10.,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.273778965352,0.0,0.0,0.0,43.9230039518031,0.0,0.0,42.6898889597515,0.0,0.0,42.660886053797,18.4856249198034,17.660968616245,18.0732967680242,282.274238815711,1143976.84124623,0.0,0.5135101442875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/07  06:00:00,10.,3.6625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,92.7893120755528,6.63023534978932,602541.838600102,0.0,0.0,37.229305978871,0.0,0.0,36.9945295914369,110.597791827871,160.382912296071,0.0,19.4396466690912,21.9608692321176,20.7002579506044,-1022.45650257481,1737167.53442697,0.0,0.521178529315437,0.0,0.0,0.0,0.0,6208316.3845834,0.0,6208316.3845834,0.0,26756.07552,107024.30208 
 05/07  07:00:00,11.0625,4.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,500.359065927612,0.0,1666709.72666218,0.0,3.0308268646683,7.41648495024575,0.0,3.1580096539872,7.21550930450506,329.706640622467,508.802223663707,0.0,20.3604213251317,21.9999999536985,21.1802106394151,-662.396919368491,1571351.45074315,0.0,0.519237355335481,9428098.73363138,0.0,3.11542413201289,453069.545472,13051878.6343011,0.0,13051878.6343011,0.0,26756.07552,107024.30208 
 05/07  08:00:00,12.7,4.825,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,677.71367496475,0.0,2041097.2989675,2.469990856547427E-004,38.9530411842976,0.0,0.0,38.9638929184252,0.0,365.288334019973,599.796740862027,0.0,20.7517393531524,21.999999999934,21.3758696765432,-457.835181466771,1341362.04819758,0.0,0.516259181813475,16096296.553857,0.0,6.1951101817617,906139.090944001,18354452.590426,0.0,18354452.590426,0.0,80268.2265600001,107024.30208 
 05/07  09:00:00,14.3625,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,764.896930159156,0.0,2174734.8344151,0.0,85.3275126251833,0.0,0.0,82.7154925586427,0.0,335.086879177852,596.85392497533,0.0,21.1734177525102,21.9999999999999,21.5867088762551,-263.926744550653,1099624.96339686,0.0,0.513274478137185,62678415.1540815,0.0,29.2566452538195,4304160.681984,61613010.287615,0.0,61613010.287615,0.0,240804.67968,240804.67968 
 05/07  10:00:00,15.375,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,738.655265604257,0.0,2041153.70199893,0.0,116.34255442846,0.0,0.0,109.697414901947,0.0,249.908625657852,512.615296273849,0.0,21.4776980752101,22.,21.738849037605,-133.840543847924,955363.616150146,0.0,0.511471607512236,54455499.4806171,0.0,29.1538816281974,4304160.681984,52711617.5319866,0.0,52711617.5319866,0.0,240804.67968,240804.67968 
 05/07  11:00:00,15.9125,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,561.873621334257,0.0,1545602.17123757,0.0,118.26928730658,0.0,0.0,114.985912362023,0.0,150.450883418552,328.618421665654,0.0,21.6867530158439,22.0000000000003,21.8433765079221,-67.1940491950093,870781.663985828,0.0,0.510523199640086,49634436.8143537,0.0,29.0998223794849,4304160.681984,48009516.7095386,0.0,48009516.7095386,0.0,240804.67968,240804.67968 
 05/07  12:00:00,16.475,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,334.338850848168,0.0,1061045.64089079,0.0,128.525834567651,0.0,0.0,125.602312996876,0.0,14.7463712382152,80.2107032836404,0.0,21.8178074447557,22.,21.9089037223778,-51.1401711508276,785831.20898655,0.0,0.509533256969699,44792306.8893797,0.0,29.0433956472728,4304160.681984,43275661.6977524,0.0,43275661.6977524,0.0,240804.67968,240804.67968 
 05/07  13:00:00,16.325,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,286.311078557042,0.0,945046.140091393,0.0,124.464230180102,0.0,0.0,120.400925805946,0.0,0.0,41.4459225709939,0.0,22.0059478752832,22.,22.0029739376416,-3.35633196216881,811601.674508799,0.0,0.509795593376037,24347985.4817201,0.0,15.2938678012811,2265347.72736,23619663.9941946,0.0,23619663.9941946,0.0,240804.67968,214048.60416 
 05/07  14:00:00,16.1,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,216.588051884805,0.0,779128.730358821,0.0,97.1146165501879,0.0,0.0,96.2513959334423,0.0,0.0,23.222039401175,0.0,22.2351709717158,22.0000000000001,22.1175854858579,53.9945829565847,828338.255346475,0.0,0.510197655542225,47215272.6610975,0.0,29.0812663659068,4304160.681984,46007010.3612362,0.0,46007010.3612362,0.0,240804.67968,240804.67968 
 05/07  15:00:00,15.7875,9.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,166.078863143195,0.0,673959.438954176,0.0,72.0700115849667,0.0,0.0,73.4606544788382,0.0,0.0,20.5481970793898,0.0,22.3904996880767,22.,22.1952498440384,92.2865170233863,898788.153449832,0.0,0.510740262459829,51230642.5247112,0.0,29.1121949602102,4304160.681984,48442500.1164383,0.0,48442500.1164383,0.0,240804.67968,240804.67968 
 05/07  16:00:00,15.225,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,165.416892465614,0.0,692810.770617649,0.0,63.6672378830507,0.0,0.0,64.8632331557817,0.0,0.0,36.8864214267817,0.0,22.527630380125,21.9999999999998,22.2638151900624,123.18484601813,974007.263375472,0.0,0.511738316303619,55518217.1195618,0.0,29.1690840293063,4304160.681984,52976553.4085658,0.0,52976553.4085658,0.0,240804.67968,240804.67968 
 05/07  17:00:00,14.3125,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,86.8862790142611,0.0,525836.856167503,1.360468623984566E-004,34.8142890570023,0.0,0.0,35.2032176974017,0.0,0.0,16.8687722598571,0.0,22.5090011446284,22.,22.2545005723142,118.884353106701,1082487.09788871,0.0,0.513371343866985,61701758.0279211,0.0,29.2621666004181,4304160.681984,60607855.9850434,0.0,60607855.9850434,0.0,240804.67968,240804.67968 
 05/07  18:00:00,13.525,7.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,6.2141299579058,21.3679629475624,301101.529174307,0.0,4.13266733964695,5.07971034590313,0.0,3.21999534335416,5.68148721625806,0.0,0.0,11.7452981104965,22.3070673997328,22.,22.1535336998664,70.7544641457086,1201386.31356806,0.0,0.514779417981254,50458210.7728545,0.0,21.6207355552127,3171486.818304,49881968.9952116,0.0,49881968.9952116,0.0,187292.52864,214048.60416 
 05/07  19:00:00,12.3,5.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.651182455865,92457.4176749488,0.0,0.0,38.8648474157135,0.0,0.0,38.7802393763159,0.0,0.0,39.0060956638352,22.0007284477128,22.,22.0003642238564,-9.77735714967077,1400586.76778637,0.0,0.516982320509459,33613979.9518754,0.0,12.407575692227,1812278.181888,33629673.9215239,0.0,33629673.9215239,0.0,133780.3776,160536.45312 
 05/07  20:00:00,11.0125,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,138.13185752369,0.0,0.0,0.0,46.9592480526137,0.0,0.0,45.1271854761575,0.0,0.0,46.0454239949189,20.1135000642118,15.0597251741354,17.5866126191736,2129.52288784207,580985.960413585,0.0,0.507182863521583,13943836.3553045,0.0,12.172388724518,1812278.181888,4935120.89159221,0.0,4935120.89159221,0.0,133780.3776,160536.45312 
 05/07  21:00:00,10.6,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,127.673382504826,0.0,0.0,0.0,43.4910455516632,0.0,0.0,41.6041014441986,0.0,0.0,42.578235508964,19.0956115384485,15.9688955744563,17.5322535564524,1457.77412487785,771237.992364332,0.0,0.509525131629156,4627448.4043925,0.0,3.05715078977494,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/07  22:00:00,10.6,6.1375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,123.525730023303,0.0,0.0,0.0,42.07589499736,0.0,0.0,40.2780819981396,0.0,0.0,41.171753027803,18.6626682564582,15.7269007697145,17.1947845130864,1334.37947666288,737806.651955576,0.0,0.509031963471211,4426838.06330142,0.0,3.05419178082727,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/07  23:00:00,10.6,7.0125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.431564105424,0.0,0.0,0.0,41.0062089843347,0.0,0.0,39.3962121668649,0.0,0.0,40.0291429542239,18.4087647507054,16.3029101748427,17.355837462774,898.200613614113,819458.236171294,0.0,0.510113623441439,2458394.71878259,0.0,1.53034087032432,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/07  24:00:00,10.6,6.2625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.551481011834,0.0,0.0,0.0,40.3872119091258,0.0,0.0,38.7811538082781,0.0,0.0,39.3831152944298,18.2115523239543,16.1995410655457,17.20554669475,839.029017810479,804698.30687226,0.0,0.509864966032576,2414094.08811416,0.0,1.52959489809773,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/08  01:00:00,10.225,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.046944510806,0.0,0.0,0.0,42.9769166865204,0.0,0.0,41.2845075699681,0.0,0.0,41.7855202543174,18.2348325265293,17.3313573772264,17.7830949518779,342.321763850368,1022272.6922245,0.0,0.512603052699187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/08  02:00:00,10.,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.839287409206,0.0,0.0,0.0,44.5953282703913,0.0,0.0,42.9062820629604,0.0,0.0,43.3376770758539,18.2984962709279,17.4966355482597,17.8975659095938,279.381286146976,1076971.68044275,0.0,0.513235590630219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/08  03:00:00,10.,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.812720494027,0.0,0.0,0.0,43.862574308896,0.0,0.0,42.3326144095596,0.0,0.0,42.6175317755719,18.2244477151257,17.4381624511983,17.831305083162,275.522724335066,1065628.7247811,0.0,0.513133385822444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/08  04:00:00,10.,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.106011227902,0.0,0.0,0.0,43.6502054677336,0.0,0.0,42.043800310738,0.0,0.0,42.4120054494305,18.1315848997993,17.361173256985,17.7463790783921,272.028952176839,1052849.33784753,0.0,0.512998062762289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/08  05:00:00,10.,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.725228021843,0.0,0.0,0.0,42.8528610129238,0.0,0.0,41.1853698532925,0.0,0.0,41.6869971556266,18.0424373498436,17.2855197599742,17.6639785549089,269.312708310175,1040981.56926866,0.0,0.512864846018522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/08  06:00:00,10.,2.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,77.4485168898963,164888.234023199,0.0,0.0,36.2311560565889,0.0,0.0,37.333706748547,11.0857282912872,0.795786006504343,4.67944009126477,19.0162197892905,21.9549351111307,20.4855774502106,-1224.4048457244,1706522.00014404,0.0,0.521178076338731,0.0,0.0,0.0,0.0,7009130.70081247,0.0,7009130.70081247,0.0,26756.07552,107024.30208 
 05/08  07:00:00,10.6875,3.225,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,31.41123108144,25.5575246553407,374491.487419627,0.0,0.0,17.5804326679846,0.0,0.0,21.795494473813,33.278518098349,45.2296335678969,0.0,19.7373398913578,21.9999999054615,20.8686698984097,-974.752958255282,1603122.60498062,0.0,0.519931483860745,9618733.06830484,0.0,3.11958890316447,453069.545472,14575181.1892999,0.0,14575181.1892999,0.0,26756.07552,107024.30208 
 05/08  08:00:00,12.1625,3.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,288.236963244524,0.0,1029254.60984205,8.993683588185559E-005,29.2896951541465,0.0,0.0,22.390176804736,0.0,112.116342594013,236.557091285642,0.0,20.1710524827026,21.9999999998163,21.0855262412594,-743.256016655179,1406819.69107605,0.0,0.517237162351225,16881823.9162889,0.0,6.2068459482147,906139.090944001,20422910.974727,0.0,20422910.974727,0.0,80268.2265600001,107024.30208 
 05/08  09:00:00,13.8,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,584.221020378469,0.0,1699069.15725342,0.0,98.1818972280008,0.0,0.0,85.6973776957989,0.0,162.007947057529,400.341745454669,0.0,20.7293785206282,21.9999999999994,21.3646892603138,-467.047765769428,1179082.01709853,0.0,0.514281380287171,67207503.6016238,0.0,29.3140386763688,4304160.681984,67093831.6369213,0.0,67093831.6369213,0.0,240804.67968,240804.67968 
 05/08  10:00:00,15.15,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,606.110989504056,0.0,1705484.62749248,0.0,109.023783891486,0.0,0.0,99.1294187488553,0.0,164.891520943856,397.957786863715,0.0,21.0605904493178,22.0000000000001,21.5302952246589,-302.614726707487,973290.711713774,0.0,0.511876515406989,55477519.9030406,0.0,29.1769613781984,4304160.681984,55204165.6303634,0.0,55204165.6303634,0.0,240804.67968,240804.67968 
