Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/08  11:00:00,16.2875,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,469.399455346345,0.0,1333680.64008154,0.0,125.687923512564,0.0,0.0,110.527442965326,0.0,37.2009276312485,233.184088868455,0.0,21.2697007979612,22.0000000000001,21.6348503989806,-211.790098908733,814660.684933419,0.0,0.509863239404247,46435572.7681928,0.0,29.0622046460421,4304160.681984,45441675.0298092,0.0,45441675.0298092,0.0,240804.67968,240804.67968 
 05/08  12:00:00,16.7,5.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,415.037060925175,0.0,1227444.22934694,0.0,149.721398124245,0.0,0.0,141.375311273732,0.0,9.75596546351883,123.940351527198,0.0,21.5332287946501,22.,21.766614397325,-120.893963479271,770266.910577945,0.0,0.50913189704548,43904916.6559494,0.0,29.0205181315924,4304160.681984,41704422.7642099,0.0,41704422.7642099,0.0,240804.67968,240804.67968 
 05/08  13:00:00,16.7,4.075,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,351.713022561555,0.0,1071380.11037859,0.0,141.859322420504,0.0,0.0,134.283265391122,0.0,0.0,75.5704347499292,0.0,21.717276507507,22.0000000000002,21.8586382537536,-78.6744449326962,757138.599977286,0.0,0.509136401945412,22714102.3988914,0.0,15.2740920583624,2265347.72736,22249544.7429352,0.0,22249544.7429352,0.0,240804.67968,214048.60416 
 05/08  14:00:00,16.7,5.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,329.156062876596,0.0,1021245.59778723,0.0,131.759453275101,0.0,0.0,126.445262717792,0.0,0.0,70.9513468837025,0.0,22.0417794866012,22.0000000000004,22.0208897433008,4.21438954608907,756774.169578194,0.0,0.509136598412374,43136028.6608811,0.0,29.0207861095053,4304160.681984,41236001.2999288,0.0,41236001.2999288,0.0,240804.67968,240804.67968 
 05/08  15:00:00,16.7,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,228.734905956783,0.0,783151.313726788,0.0,92.3950224475034,0.0,0.0,92.2324706653381,0.0,0.0,44.1074128439419,0.0,22.2481613379326,22.0000000000003,22.1240806689664,58.8548060225852,749107.298229442,0.0,0.509139451755512,42699084.4860494,0.0,29.0209487500642,4304160.681984,41057327.1940069,0.0,41057327.1940069,0.0,240804.67968,240804.67968 
 05/08  16:00:00,15.6375,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,171.766750192522,0.0,686458.31903117,0.0,66.8863085141675,0.0,0.0,72.8573443016493,0.0,0.0,32.023097376705,0.0,22.394819648198,22.0000000000001,22.1974098240991,95.3104139938674,914017.811947294,0.0,0.511009106606697,52098839.9701755,0.0,29.1275190765817,4304160.681984,49685330.7009583,0.0,49685330.7009583,0.0,240804.67968,240804.67968 
 05/08  17:00:00,13.9375,10.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,108.621782342037,0.0,591820.738829102,1.534961938715955E-004,42.5728766473331,0.0,0.0,41.5355166930846,0.0,0.0,24.5133890016191,0.0,22.4398842680341,22.,22.219942134017,105.670717697284,1152915.21559497,0.0,0.514037009770126,65716060.7584465,0.0,29.3001095568972,4304160.681984,63807553.5056059,0.0,63807553.5056059,0.0,240804.67968,240804.67968 
 05/08  18:00:00,12.9875,8.925,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,9.11758070210412,17.6244361086199,334170.481044961,0.0,5.73550244762843,4.45418318174525,0.0,3.67303627743676,5.81860140447926,0.0,0.947618722473259,8.59022826782972,22.2787659619835,22.0000000000003,22.1393829809919,65.8371809042471,1289717.26269717,0.0,0.515742451612459,54168048.0329255,0.0,21.6611829677233,3171486.818304,53225679.0417304,0.0,53225679.0417304,0.0,187292.52864,214048.60416 
 05/08  19:00:00,12.1125,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,110.696127650581,114690.567543241,0.0,0.0,36.721095729125,0.0,0.0,37.2038748498591,0.0,0.0,36.7711570715966,21.9806533349424,21.9999999999999,21.9903266674712,-14.9078225950881,1428393.251609,0.0,0.517321137122334,34281329.969893,0.0,12.415707290936,1812278.181888,34320412.8850862,0.0,34320412.8850862,0.0,133780.3776,160536.45312 
 05/08  20:00:00,11.325,6.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,134.335266226616,0.0,0.0,0.0,45.6866215070067,0.0,0.0,43.8425160830706,0.0,0.0,44.8061286365385,20.0909259247841,15.0673366767697,17.5791313007769,2124.26375500355,541676.434571411,0.0,0.506635759722336,13000680.1794774,0.0,12.1592582333361,1812278.181888,3848932.07570467,0.0,3848932.07570467,0.0,133780.3776,160536.45312 
 05/08  21:00:00,10.7875,5.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,125.649292155493,0.0,0.0,0.0,42.8096130744049,0.0,0.0,40.9303915388723,0.0,0.0,41.9092875422155,19.0859208000871,16.0139986426758,17.5499597213814,1419.64734900325,749300.643979896,0.0,0.509263459927373,4495828.43887463,0.0,3.05558075956424,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/08  22:00:00,10.6,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,123.255483027192,0.0,0.0,0.0,41.9702476433289,0.0,0.0,40.2118406894433,0.0,0.0,41.0733946944195,18.6264839057069,15.7009758838171,17.163729894762,1326.72727975632,733733.44989007,0.0,0.508986381993589,4402398.98321625,0.0,3.05391829196153,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/08  23:00:00,10.225,6.1375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,126.443123567757,0.0,0.0,0.0,43.096292828997,0.0,0.0,41.3027655612753,0.0,0.0,42.0440651774842,18.3399774072838,16.1643242725135,17.2521508398986,930.548818303375,834203.171151541,0.0,0.510546657790739,2502580.91207367,0.0,1.53163997337222,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/08  24:00:00,10.,6.1375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.490523854621,0.0,0.0,0.0,43.104035790263,0.0,0.0,41.3548373467043,0.0,0.0,42.0316507176537,18.0836002428492,15.9624873782936,17.0230438105714,897.451704935837,829873.424263159,0.0,0.510536631903864,2489612.79385586,0.0,1.53160989571159,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/09  01:00:00,10.,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.625273391304,0.0,0.0,0.0,42.045868276453,0.0,0.0,40.7277531630304,0.0,0.0,40.8516519518208,18.1157599016042,17.1951518413296,17.6554558714669,353.431478473511,1008827.713379,0.0,0.512777816708985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/09  02:00:00,10.,6.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.296216622819,0.0,0.0,0.0,43.6554864315081,0.0,0.0,42.2687771803646,0.0,0.0,42.3719530109466,18.2025167977375,17.4114249402487,17.8069708689931,276.341290584518,1046134.16114787,0.0,0.513091654195766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/09  03:00:00,10.,6.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.49695763194,0.0,0.0,0.0,44.1294419472891,0.0,0.0,42.4934387585697,0.0,0.0,42.8740769260811,18.1338570826815,17.3566133866927,17.7452352346871,272.52284404821,1042811.41298478,0.0,0.512993292428502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/09  04:00:00,9.625,6.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.587781359029,0.0,0.0,0.0,45.5050574310491,0.0,0.0,43.8970098839815,0.0,0.0,44.1857140439989,18.0426103174108,17.2470645091794,17.6448374132951,280.244188105765,1078753.3541334,0.0,0.513481207380373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/09  05:00:00,9.4,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.960447973746,0.0,0.0,0.0,45.9617581979057,0.0,0.0,44.3573968857662,0.0,0.0,44.6412928900746,17.939263994179,17.1349918483073,17.5371279212432,287.200775321255,1147146.04255436,0.0,0.513673678347767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/09  06:00:00,9.775,5.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,27.6238915392501,1.93296503604417,447154.782023633,0.0,0.0,34.692992601155,0.0,0.0,35.6549799240843,64.8373596061996,96.0388990284452,0.0,19.0264555005273,21.952364378192,20.4894099393597,-1224.96717344089,1789537.37454536,0.0,0.521570300850738,0.0,0.0,0.0,0.0,7071862.54499515,0.0,7071862.54499515,0.0,26756.07552,107024.30208 
 05/09  07:00:00,10.6875,6.1375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,189.517831767537,0.0,859854.272702024,0.0,4.9688773799044,6.79655446746138,0.0,2.5847214195857,9.56112484421437,107.868003041679,198.321912279722,0.0,19.8433833724672,21.9999998949274,20.9216916336973,-926.010597668968,1635657.37787849,0.0,0.519920661112681,9813927.33486357,0.0,3.11952396667609,453069.545472,14413966.558094,0.0,14413966.558094,0.0,26756.07552,107024.30208 
 05/09  08:00:00,11.7875,4.7625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,666.33363771083,0.0,2028881.98954677,2.634532261071404E-004,45.6186543616411,0.0,0.0,43.1775092826727,0.0,337.474400044887,577.537474066516,0.0,20.4683708285898,21.9999999998006,21.2341854141952,-605.223337938438,1470321.90421404,0.0,0.517914478150884,17643837.3138952,0.0,6.2149737378106,906139.090944001,20656954.1275221,0.0,20656954.1275221,0.0,80268.2265600001,107024.30208 
 05/09  09:00:00,13.575,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,776.818006670812,0.0,2223462.53278805,0.0,68.4194397219364,0.0,0.0,68.4012300985427,0.0,410.60468073287,639.997336850333,0.0,20.9490159224463,21.9999999999993,21.4745079612228,-367.801802375779,1205373.23272167,0.0,0.514688742284156,68706193.3260787,0.0,29.3372583101969,4304160.681984,68695934.6562794,0.0,68695934.6562794,0.0,240804.67968,240804.67968 
 05/09  10:00:00,14.775,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,739.035439202559,0.0,2045470.09498498,0.0,95.626422313148,0.0,0.0,91.2233498541712,0.0,336.036269818908,552.185667035239,0.0,21.2700734821126,22.,21.6350367410563,-216.511804104652,1025622.22131073,0.0,0.512543564492186,58460433.1734503,0.0,29.2149831760546,4304160.681984,58072723.6703521,0.0,58072723.6703521,0.0,240804.67968,240804.67968 
 05/09  11:00:00,16.0625,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,555.905319760606,0.0,1509895.42699037,0.0,114.584705069013,0.0,0.0,112.01028691328,0.0,169.598839612881,329.310327778314,0.0,21.5212817906831,22.0000000000002,21.7606408953417,-120.11728554719,840863.729309294,0.0,0.510263112320728,47929200.7804631,0.0,29.0849974022815,4304160.681984,47022076.7497675,0.0,47022076.7497675,0.0,240804.67968,240804.67968 
 05/09  12:00:00,17.7,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,305.122247698147,0.0,952453.41226081,0.0,127.088635282296,0.0,0.0,124.66898875791,0.0,18.2873126681159,53.36462365794,0.0,21.7015242332822,22.0000000000001,21.8507621166412,-88.1896599684848,621343.647270719,0.0,0.507385446824101,35416424.4228466,0.0,28.9209704689737,4304160.681984,33417464.3531571,0.0,33417464.3531571,0.0,240804.67968,240804.67968 
 05/09  13:00:00,18.675,6.6625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,286.041682747053,0.0,868257.969368368,0.0,128.254234793927,0.0,0.0,125.015244428839,0.0,0.0,32.7722035242877,0.0,21.9940807261929,22.,21.9970403630964,-9.07229717002053,485107.91207612,0.0,0.505688780274531,14553142.8163325,0.0,15.1706634082359,2265347.72736,13389944.918942,0.0,13389944.918942,0.0,240804.67968,214048.60416 
 05/09  14:00:00,18.525,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,241.938515160794,0.0,765479.499336494,0.0,107.221397099038,0.0,0.0,107.929845616744,0.0,0.0,26.7872724450121,0.0,22.3330699953692,22.,22.1665349976846,82.132153741329,493870.786270737,0.0,0.505953244416673,28150591.0768388,0.0,28.8393349317504,4304160.681984,26059379.630936,0.0,26059379.630936,0.0,240804.67968,240804.67968 
 05/09  15:00:00,17.3,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,168.13752052278,0.0,630864.167069698,0.0,73.5950040663352,0.0,0.0,76.1709060350662,0.0,0.0,18.371610421379,0.0,22.5239957413932,21.9999999999999,22.2619978706965,130.874637198086,670735.360166687,0.0,0.508086776929146,38231837.7212927,0.0,28.9609462849614,4304160.681984,35908889.2226759,0.0,35908889.2226759,0.0,240804.67968,240804.67968 
 05/09  16:00:00,15.6375,9.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,111.446948328916,0.0,551207.09640559,0.0,46.1807590790459,0.0,0.0,56.4967053541186,0.0,0.0,8.76948389575163,0.0,22.6114884671624,21.9999999999999,22.3057442335811,150.497153371086,910589.215916491,0.0,0.511010866663674,51903474.9627341,0.0,29.1276193998294,4304160.681984,49571826.969088,0.0,49571826.969088,0.0,240804.67968,240804.67968 
 05/09  17:00:00,14.3125,9.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,44.4676721619601,0.0,429977.268615771,2.362538116051963E-004,20.9398291703922,0.0,0.0,29.3992484273822,0.0,0.0,0.340334117425026,6.21173955323932,22.5906184978735,21.9999999999999,22.2953092489367,143.523371425438,1098951.87487124,0.0,0.513366302772993,62640170.8767697,0.0,29.2618792580606,4304160.681984,60651970.773977,0.0,60651970.773977,0.0,240804.67968,240804.67968 
 05/09  18:00:00,13.2125,9.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,35.1940399958191,270960.701935158,0.0,1.26420892195734,8.25750251544848,0.0,1.24903613815356,8.572118369061,0.0,0.0,20.8776641714205,22.4057262906609,22.0000000000002,22.2028631453305,96.9501958745253,1259461.76924798,0.0,0.51533801262675,52897324.2787152,0.0,21.6441965303235,3171486.818304,51849535.1043045,0.0,51849535.1043045,0.0,187292.52864,214048.60416 
 05/09  19:00:00,12.1125,6.7375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.240406736044,104373.222540526,0.0,0.0,38.8036434431639,0.0,0.0,38.5122828988126,0.0,0.0,39.924480394068,22.0998316440643,22.0000000000005,22.0499158220324,15.9197232667611,1432200.1869514,0.0,0.517320999791386,34372693.1576281,0.0,12.4157039949933,1812278.181888,34292936.7525545,0.0,34292936.7525545,0.0,133780.3776,160536.45312 
 05/09  20:00:00,11.325,5.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,135.253074111802,0.0,0.0,0.0,45.9915547670925,0.0,0.0,44.1188133270798,0.0,0.0,45.1427060176295,20.1828281828031,15.0672574762575,17.6250428295303,2160.55830140806,542851.056194497,0.0,0.506637999082516,13028898.3984229,0.0,12.1593119779804,1812278.181888,3738541.58850133,0.0,3738541.58850133,0.0,133780.3776,160536.45312 
 05/09  21:00:00,10.7875,6.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,126.268307758223,0.0,0.0,0.0,42.9984189631279,0.0,0.0,41.1772823916559,0.0,0.0,42.0926064034394,19.1661787918907,16.0591861432956,17.6126824675931,1437.46089782495,762017.510253789,0.0,0.509343604171738,4572159.24966221,0.0,3.05606162503043,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/09  22:00:00,10.6,4.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,124.514958495047,0.0,0.0,0.0,42.4512579433927,0.0,0.0,40.5321011388816,0.0,0.0,41.5315994127727,18.6963336579528,15.7415721381956,17.2189528980742,1340.68567599979,741889.371992921,0.0,0.509057607610581,4451334.08601881,0.0,3.05434564566349,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/09  23:00:00,10.225,5.4125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,127.312522600119,0.0,0.0,0.0,43.403702597078,0.0,0.0,41.5671317993657,0.0,0.0,42.3416882036756,18.3964965512288,16.2010962366079,17.2987963939183,938.929698474891,856820.765026935,0.0,0.510607587617839,2570470.50725184,0.0,1.53182276285352,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/09  24:00:00,10.,5.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.361964463395,0.0,0.0,0.0,43.4106551672238,0.0,0.0,41.6199458306668,0.0,0.0,42.331363465504,18.1245539376021,15.9884787665093,17.0565163520557,904.019350516716,862389.776519243,0.0,0.510573384030899,2587168.83994825,0.0,1.5317201520927,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/10  01:00:00,9.625,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.430168138011,0.0,0.0,0.0,45.8591065194092,0.0,0.0,43.979056806206,0.0,0.0,44.5920048123962,18.1269976965586,17.172399369698,17.6496985331283,365.594651507937,1091680.4171314,0.0,0.51340665346556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/10  02:00:00,9.0875,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.321103934436,0.0,0.0,0.0,49.203687291982,0.0,0.0,47.3099622864202,0.0,0.0,47.8074543560338,18.16832074354,17.2987366222775,17.7335286829087,306.717950874798,1185540.0645269,0.0,0.514544800958548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/10  03:00:00,8.9,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,143.905909440308,0.0,0.0,0.0,48.986220414027,0.0,0.0,47.219076293964,0.0,0.0,47.7006127323175,18.05565595783,17.1884035335054,17.6220297456677,310.418112235346,1231759.34775051,0.0,0.514679310194734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/10  04:00:00,8.9,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,142.063836020071,0.0,0.0,0.0,48.4706311146277,0.0,0.0,46.2740312924903,0.0,0.0,47.3191736129528,17.9353895190292,17.0881532917787,17.511771405404,306.47803484138,1183972.30743116,0.0,0.514513362663044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/10  05:00:00,9.2125,2.25,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.055372114521,0.0,0.0,0.0,45.6582775114982,0.0,0.0,43.8608231450958,0.0,0.0,44.5362714579266,17.8273943298458,17.0254910400875,17.4264426849667,293.864138678936,1108267.95112336,0.0,0.513840252239138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/10  06:00:00,9.4,1.35,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,4.74837314598849,57.7070073266312,248168.44887456,0.0,0.0,35.9548631187665,0.0,0.0,37.1229273377102,20.7402585457672,26.1365550726976,6.01739879686364,18.8755152669628,21.9506551597549,20.4130852133588,-1302.1648015391,1795275.88024131,0.0,0.5222768574343,0.0,0.0,0.0,0.0,7433792.64668205,0.0,7433792.64668205,0.0,26756.07552,107024.30208 
 05/10  07:00:00,10.15,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,196.967256397595,0.0,885964.923479008,0.0,4.4166217246487,7.12021734208825,0.0,2.22844173116351,9.63315462388632,112.630559481275,207.075564907758,0.0,19.761812952837,21.99999986126,20.8809064070485,-975.83145387896,1684689.8487368,0.0,0.520919938907652,10108132.964081,0.0,3.12551963344591,453069.545472,15187574.6540903,0.0,15187574.6540903,0.0,26756.07552,107024.30208 
 05/10  08:00:00,11.975,2.8125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,527.054206010673,0.0,1661437.07413409,1.651023411303087E-004,47.6618429117585,0.0,0.0,42.1829902413238,0.0,227.547239925438,437.209372857591,0.0,20.2792291858987,21.9999999997004,21.1396145927996,-698.971482949741,1427290.76085307,0.0,0.51758277574983,17127487.1980714,0.0,6.21099330899796,906139.090944001,20694246.2482855,0.0,20694246.2482855,0.0,80268.2265600001,107024.30208 
 05/10  09:00:00,13.8,4.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,674.478723250387,0.0,1957497.28001393,0.0,92.2721389502544,0.0,0.0,84.9868338506225,0.0,243.16865307084,497.21975044951,0.0,20.7687988313986,21.9999999999992,21.3843994156989,-450.673362860852,1182027.77909041,0.0,0.514281975212788,67375432.2887409,0.0,29.3140725871289,4304160.681984,67297827.0026965,0.0,67297827.0026965,0.0,240804.67968,240804.67968 
 05/10  10:00:00,14.775,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,710.06485142446,0.0,1990367.58387519,0.0,121.899169679038,0.0,0.0,112.25764530076,0.0,209.230370151299,475.908036444663,0.0,21.132955656232,22.0000000000002,21.5664778281161,-274.852622062675,1038732.38736295,0.0,0.512539991933904,59207620.3245944,0.0,29.2147795402325,4304160.681984,58457568.879453,0.0,58457568.879453,0.0,240804.67968,240804.67968 
 05/10  11:00:00,16.0625,4.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,638.380926618574,0.0,1737915.43848921,0.0,143.721324377534,0.0,0.0,137.319887020933,0.0,120.599606065662,357.339715220108,0.0,21.4417024135707,22.0000000000001,21.7208512067854,-146.613934874829,844187.153515326,0.0,0.510262809654035,48118630.584107,0.0,29.08498015028,4304160.681984,47259150.2576396,0.0,47259150.2576396,0.0,240804.67968,240804.67968 
 05/10  12:00:00,17.0125,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,411.480788301154,0.0,1230261.89192771,0.0,151.536244271678,0.0,0.0,146.42462306976,0.0,13.3589270198668,113.519920959715,0.0,21.6141660712212,21.9999999999999,21.8070830356105,-103.451300542469,696848.170842115,0.0,0.508594936136642,39720343.4778542,0.0,28.9899113597886,4304160.681984,39212512.1759518,0.0,39212512.1759518,0.0,240804.67968,240804.67968 
 05/10  13:00:00,19.325,5.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,389.167036315129,0.0,1096668.84394502,0.0,158.031152641495,0.0,0.0,152.445687983269,0.0,0.0,78.6901956903659,0.0,21.9081799912452,21.9999999999999,21.9540899956226,-29.4183088250886,397416.367898466,0.0,0.504569295453492,11922377.5396657,0.0,15.1370788636048,2265347.72736,10675480.7014815,0.0,10675480.7014815,0.0,240804.67968,214048.60416 
 05/10  14:00:00,20.6,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,369.884751374974,0.0,1006612.92649668,0.0,145.91701240519,0.0,0.0,142.035375884987,0.0,0.0,81.9323630847966,0.0,22.2989348466823,22.,22.1494674233411,76.9567892044756,213203.213823347,0.0,0.502376056219536,12152456.1400575,0.0,28.6354352045136,4304160.681984,9309528.52211183,0.0,9309528.52211183,0.0,240804.67968,240804.67968 
 05/10  15:00:00,19.85,8.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,320.147519375018,0.0,918776.441364754,0.0,123.339930934579,0.0,0.0,119.241595600485,0.0,0.0,77.5659928399546,0.0,22.5559050328797,22.,22.2779525164399,143.093867668865,312890.840191428,0.0,0.503664316128392,17834701.689895,0.0,28.7088660193183,4304160.681984,15117893.0890845,0.0,15117893.0890845,0.0,240804.67968,240804.67968 
 05/10  16:00:00,18.7125,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.56543598649,0.0,791309.881339313,0.0,93.2912191870386,0.0,0.0,93.2139616287325,0.0,0.0,64.0602551707185,0.0,22.6731791051088,22.,22.3365895525544,170.965224261003,474135.954812129,0.0,0.505626325218621,27025647.1962106,0.0,28.8207005374614,4304160.681984,24225547.977999,0.0,24225547.977999,0.0,240804.67968,240804.67968 
 05/10  17:00:00,16.6125,10.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,146.063374017994,0.0,605222.522553554,1.371329203739632E-004,55.0395805359862,0.0,0.0,53.1032777246961,0.0,0.0,37.9205157573118,0.0,22.6468969642093,22.,22.3234484821047,159.581892487366,768934.426595281,0.0,0.509294391228252,43829180.0805576,0.0,29.0297803000104,4304160.681984,41476031.4236746,0.0,41476031.4236746,0.0,240804.67968,240804.67968 
 05/10  18:00:00,15.9125,8.925,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,33.6414506729304,0.160140699328729,349171.8712109,0.0,14.6508474435097,0.0,0.0,10.2442121804352,0.402715648785829,0.0,9.16491803006892,0.175952031626383,22.4490703407234,22.0000000000001,22.2245351703618,110.966692635128,898838.110753837,0.0,0.510513501762135,37750705.6806493,0.0,21.4415670740097,3171486.818304,35036200.6865275,0.0,35036200.6865275,0.0,187292.52864,214048.60416 
 05/10  19:00:00,15.4125,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,68.9782573639606,112343.905044347,0.0,0.0,22.9283999862119,0.0,0.0,23.9162976626857,0.0,0.0,22.133559715063,22.1281872744978,22.0000000000002,22.064093637249,29.4872033460311,945329.5652743,0.0,0.511407501811519,22687847.5024397,0.0,12.2737800434765,1812278.181888,22266440.2186604,0.0,22266440.2186604,0.0,133780.3776,160536.45312 
 05/10  20:00:00,13.625,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,108.139111396322,0.0,0.0,0.0,36.8444740886438,0.0,0.0,35.0546670018803,0.0,0.0,36.2399703057977,20.4862900790174,16.0012497074653,18.2437698932414,1846.76715302976,339999.848065827,0.0,0.504342022181389,8160063.71950795,0.0,12.1042085323533,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/10  21:00:00,12.425,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.704888082397,0.0,0.0,0.0,36.7278456500735,0.0,0.0,34.9774434891167,0.0,0.0,35.9995989432065,19.4669239188868,16.7708369404961,18.1188804296914,1196.18665023518,603153.829071641,0.0,0.507673489990633,3618824.91054278,0.0,3.0460409399438,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/10  22:00:00,11.8875,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.10588065431,0.0,0.0,0.0,38.5457235245035,0.0,0.0,36.7070398925573,0.0,0.0,37.853117237249,19.0606721633594,16.3965372463373,17.7286047048484,1157.08041072095,642494.156367695,0.0,0.507909264559415,3854964.42849337,0.0,3.04745558735649,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/10  23:00:00,11.7,4.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,113.098339863474,0.0,0.0,0.0,38.5809162411226,0.0,0.0,36.6904589687488,0.0,0.0,37.8269646536024,18.7523812078745,16.8100078935874,17.781194550731,798.302233441264,709725.284180769,0.0,0.509039632395846,2129133.04802496,0.0,1.52711889718754,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/10  24:00:00,11.325,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.108234125518,0.0,0.0,0.0,38.2008676640763,0.0,0.0,36.6321945107885,0.0,0.0,37.2751719506533,18.511075097303,16.5846668508147,17.5478709740589,779.405764133818,724626.468394933,0.0,0.509253226819138,2173870.16041449,0.0,1.52775968045741,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/11  01:00:00,11.1,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.837787461966,0.0,0.0,0.0,38.8075141188304,0.0,0.0,37.2392787534514,0.0,0.0,37.7909945896844,18.4672375996052,17.6093382639712,18.0382879317882,316.543562089878,951136.293601035,0.0,0.511509746039472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/11  02:00:00,11.475,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.674948540586,0.0,0.0,0.0,38.1369093079605,0.0,0.0,36.2907800341542,0.0,0.0,37.2472591984713,18.5168567197219,17.8175947607351,18.1672257402285,235.359740028056,935610.611183363,0.0,0.511130696522474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/11  03:00:00,11.325,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.035815038999,0.0,0.0,0.0,39.2847553741067,0.0,0.0,37.3503628921403,0.0,0.0,38.4006967727519,18.4334746934381,17.74555410947,18.0895144014541,231.16047153339,973306.160793365,0.0,0.511263985691898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/11  04:00:00,11.7875,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.521528156852,0.0,0.0,0.0,36.3653388905168,0.0,0.0,34.5381217089407,0.0,0.0,35.6180675573944,18.332770353442,17.7001734684347,18.0164719109384,217.999431858497,859354.03276019,0.0,0.510368840071124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/11  05:00:00,12.575,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.9200939638561,0.0,0.0,0.0,32.0888771420938,0.0,0.0,30.3670595462778,0.0,0.0,31.4641572754845,18.2752099469085,17.7381845155972,18.0066972312529,187.58174565739,711267.176321002,0.0,0.509042248097265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/11  06:00:00,12.425,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,17.9359165299918,28.6882031883498,254632.639780435,0.0,0.0,21.2324564502104,0.0,0.0,22.7166210361355,18.4091642037766,35.8876725087921,2.69088168080416,19.1791755119392,21.9631791700008,20.57117734097,-1128.77027024021,1297748.02420548,0.0,0.516785630116037,0.0,0.0,0.0,0.0,6228697.62088985,0.0,6228697.62088985,0.0,26756.07552,107024.30208 
 05/11  07:00:00,13.95,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,186.133631733128,0.0,718656.163801935,0.0,16.5515228843027,0.0,0.0,11.0149499853203,0.820171726594018,65.25906564412,159.387330590099,0.0,19.9447904687912,21.9999999663981,20.9723952175946,-861.01184666707,1048707.64079582,0.0,0.514053900851379,6292011.91513941,0.0,3.08432340510827,453069.545472,10825402.3483538,0.0,10825402.3483538,0.0,26756.07552,107024.30208 
 05/11  08:00:00,16.375,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,298.956277243573,0.0,908495.646566937,8.918892040674661E-005,54.8169324283038,0.0,0.0,44.7466362326289,0.0,70.8663533890661,199.39270858264,0.0,20.2654045246307,21.9999999999803,21.1327022623055,-688.176113719415,764611.361084027,0.0,0.509724405995871,9175296.51298581,0.0,6.11669287195045,906139.090944001,12317049.4117077,0.0,12317049.4117077,0.0,80268.2265600001,107024.30208 
 05/11  09:00:00,18.2625,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,700.041944890699,0.0,1841088.70928754,0.0,116.205361597391,0.0,0.0,106.953923654742,0.0,207.081881013159,476.882659638566,0.0,20.9204287870208,21.9999999999999,21.4602143935104,-380.004730290291,534629.055556564,0.0,0.506408766276091,30473776.4821347,0.0,28.8652996777372,4304160.681984,29854290.5014321,0.0,29854290.5014321,0.0,240804.67968,240804.67968 
 05/11  10:00:00,19.9625,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,757.883538365644,0.0,1919415.05374344,0.0,145.52348867069,0.0,0.0,135.119926011263,0.0,188.422698120311,477.240123683691,0.0,21.3269010436297,22.,21.6634505218149,-191.23818792627,293282.563210653,0.0,0.503472965108164,16717060.4475924,0.0,28.6979590111653,4304160.681984,15393472.0758424,0.0,15393472.0758424,0.0,240804.67968,240804.67968 
 05/11  11:00:00,21.6,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,604.299016870575,0.0,1477933.08709383,0.0,154.594670528042,0.0,0.0,144.500902120567,0.0,64.5659106704258,305.203444221966,0.0,21.5932752599497,22.0843893214062,21.838832290678,-110.859705144147,85843.1011136691,0.0,0.500876612522537,4894012.84005857,0.0,28.5499669137846,4304160.681984,2652443.04290449,0.0,2652443.04290449,0.0,240804.67968,240804.67968 
 05/11  12:00:00,25.0125,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,504.673079276103,0.0,1199179.36402067,0.0,179.624782987314,0.0,0.0,172.385217752323,0.0,9.39527286338372,152.663078536466,0.0,22.3497116428171,24.7577948500998,23.5537532464584,-909.146173847445,4693.52386122345,15669.1848592421,0.499869800800199,268967.067309383,887906.28307694,28.4925786456113,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/11  13:00:00,27.0125,3.225,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,465.937187472111,0.0,1089084.81730486,0.0,182.43946706183,0.0,0.0,176.351603159857,0.0,0.0,107.146117250423,0.0,23.548462843769,26.2110962038643,24.8797795238166,-1137.39984005905,0.0,83743.172145978,0.498656495048676,0.0,2512393.33181913,14.9596948514603,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 05/11  14:00:00,27.2,6.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,422.961356251863,0.0,995651.544060701,0.0,163.626404981462,0.0,0.0,160.105991408523,0.0,0.0,99.2289598618776,0.0,24.2686831674255,26.8590907146928,25.5638869410591,-1072.12471385802,0.0,18344.6224348324,0.499478010205095,0.0,1044421.15295645,28.4702465816904,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/11  15:00:00,27.8875,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,373.394451298073,0.0,869865.335290888,0.0,141.185955702738,0.0,0.0,139.197902291932,0.0,0.0,93.0105933034034,0.0,24.8313597199906,27.5257318007988,26.1785457603947,-1102.26431587604,0.0,20380.5093114689,0.499389089136476,0.0,1161944.50525994,28.4651780807791,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/11  16:00:00,26.2375,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,282.738108679615,0.0,715549.916140441,0.0,103.835226570825,0.0,0.0,108.319798390495,0.0,0.0,70.5830837182949,0.0,25.0189339348913,26.1845165468863,25.6017252408888,-484.498501055569,22443.2336358966,610.311346883551,0.500117252932476,1284317.59256742,34346.9955975043,28.5066834171512,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/11  17:00:00,24.3125,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,191.33784811389,0.0,526633.996349006,1.470522498835899E-004,69.8475142266553,0.0,0.0,71.2257677079041,0.0,0.0,50.2645661793306,0.0,24.4801753088478,24.484069899811,24.4821226043294,-12.1041412780757,45965.5704817343,0.0,0.500280411056871,2619872.23481475,0.0,28.5159834302417,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/11  18:00:00,21.0875,10.6125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,81.175356462786,0.0,335764.996879017,0.0,31.330010186556,0.0,0.0,28.4704819841757,0.0,0.0,21.3748642920543,0.0,23.7960367681984,22.340702839838,23.0683698040182,427.802310688684,179890.58312316,0.0,0.502250628638528,7555242.63241618,0.0,21.0945264028182,3171486.818304,4535995.90831657,0.0,4535995.90831657,0.0,187292.52864,214048.60416 
 05/11  19:00:00,18.025,9.8625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,40.1592039859228,117628.724823561,0.0,8.480657979801906E-002,13.0476372831574,0.0,0.0,13.8798889567972,0.0,0.0,13.3164843257662,23.0929687484254,22.0000132228827,22.5464909856541,316.564811226908,567298.193630836,0.0,0.506822165939469,13615116.8374423,0.0,12.1637319825473,1812278.181888,11890131.5470075,0.0,11890131.5470075,0.0,133780.3776,160536.45312 
 05/11  20:00:00,16.2,8.6125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.5089136110375,0.0,0.0,0.0,31.250458823822,0.0,0.0,29.4087112284527,0.0,0.0,30.8497435587629,21.7969331221257,18.1294228205195,19.9631779713226,1495.61860688452,291503.16268189,0.0,0.503482308659984,6997975.51079255,0.0,12.0835754078396,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/11  21:00:00,15.6,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.4939800244177,0.0,0.0,0.0,30.2494881026064,0.0,0.0,28.3808913578075,0.0,0.0,29.8636005640038,20.9510305961761,18.8136329557656,19.8823317759708,860.795075882504,459443.947963517,0.0,0.505619806979427,2756727.95569649,0.0,3.03371884187656,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/11  22:00:00,15.225,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.388254487433,0.0,0.0,0.0,31.2858362935856,0.0,0.0,29.3258804715937,0.0,0.0,30.7765377222537,20.5648049151771,18.4991271867369,19.531966050957,802.622837317681,468264.10332896,0.0,0.505673241194965,2809580.53738443,0.0,3.03403944716979,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/11  23:00:00,15.,4.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.4883186990681,0.0,0.0,0.0,30.9646974794978,0.0,0.0,29.0002190216719,0.0,0.0,30.5234021978984,20.1980915479301,18.6979743224319,19.448032935181,551.346702829483,499307.929356337,0.0,0.506467660082348,1497897.3394617,0.0,1.51940298024704,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/11  24:00:00,14.625,4.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.9684103902452,0.0,0.0,0.0,31.5166105074512,0.0,0.0,29.5868734770563,0.0,0.0,30.8649264057376,19.9008938957852,18.4167549798925,19.1588244378388,537.612198416863,512718.444594265,0.0,0.506594799423653,1538149.86401063,0.0,1.51978439827096,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/12  01:00:00,14.0875,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.4660440096342,0.0,0.0,0.0,33.7902381106427,0.0,0.0,31.7554672479828,0.0,0.0,32.9203386510087,19.7353847492687,19.03379280685,19.3845887780593,229.194274635772,632414.037947193,0.0,0.508695550255058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  02:00:00,13.525,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.012535751711,0.0,0.0,0.0,36.2451907242279,0.0,0.0,34.2586269047739,0.0,0.0,35.5087181227092,19.6326242277728,18.9955949501764,19.3141095889746,192.345318684555,670113.101727302,0.0,0.509576707518104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  03:00:00,12.9875,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.690425113937,0.0,0.0,0.0,37.8583332255792,0.0,0.0,35.8246698238206,0.0,0.0,37.0074220645368,19.4411765781232,18.7835284328015,19.1123525054623,204.772301983912,742711.345335014,0.0,0.510154089304292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  04:00:00,13.1125,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.147509573423,0.0,0.0,0.0,36.4021033469629,0.0,0.0,34.3062998151834,0.0,0.0,35.439106411277,19.2647850537317,18.6416429323009,18.9532139930163,199.40114427561,682502.691136087,0.0,0.50969137773436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  05:00:00,12.3,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.183783771243,0.0,0.0,0.0,39.4588494916997,0.0,0.0,37.3377538889036,0.0,0.0,38.3871803906399,19.0916022343298,18.4286646807341,18.760133457532,214.094646696186,782378.000422108,0.0,0.510765202776169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  06:00:00,12.7,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,89.6385097773748,6.8926716593662,482478.411783917,0.0,0.0,19.4652784829896,0.0,0.0,19.6828749434157,73.3260337308972,121.893991544414,0.0,19.0848382287106,18.4335197146916,18.7591789717011,223.793089654132,726435.328204481,0.0,0.510058837296234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  07:00:00,15.05,3.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,465.19468364715,0.0,1416573.54480788,0.0,19.0627736064665,0.0,0.0,18.0432415645925,0.0,251.192679492588,428.088668476091,0.0,20.0964958027208,21.9667162859429,21.0316060443319,-682.82450615443,933223.662917814,0.0,0.512089482150974,5598739.54378221,0.0,3.07253689290584,453069.545472,9612547.00315181,0.0,9612547.00315181,0.0,26756.07552,107024.30208 
 05/12  08:00:00,17.85,2.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,735.305554626805,0.0,2011804.72262439,2.350324380529989E-004,67.6604943977207,0.0,0.0,67.1783271803958,0.0,340.269293732615,600.466733048688,0.0,20.8491243927764,21.9999998705015,21.4245621316389,-413.812029088303,560167.82334406,0.0,0.507139785985564,3360999.55162966,0.0,3.04283871591338,453069.545472,5302558.84633669,0.0,5302558.84633669,0.0,26756.07552,107024.30208 
 05/12  09:00:00,18.9,3.5375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,816.22250006449,0.0,2161648.47331311,0.0,102.736609241006,0.0,0.0,101.047908150777,0.0,334.257396895396,612.437982672707,0.0,21.2702705966471,21.9999999999926,21.6351352983198,-221.388482329314,439676.058201912,0.0,0.505303289432451,13190257.0915836,0.0,15.1590986829735,2265347.72736,13199993.8391639,0.0,13199993.8391639,0.0,133780.3776,133780.3776 
 05/12  10:00:00,19.5875,3.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,811.394055539644,0.0,2087428.66549998,0.0,129.473090460271,0.0,0.0,124.958476168576,0.0,279.603275185634,556.962488910797,0.0,21.6177564638527,21.9999999999999,21.8088782319263,-79.8458949488876,345897.110776778,0.0,0.504116480709679,10376881.5527237,0.0,15.1234944212904,2265347.72736,9728030.47981456,0.0,9728030.47981456,0.0,133780.3776,133780.3776 
 05/12  11:00:00,21.375,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,668.256815350747,0.0,1634916.69639478,0.0,152.191109455998,0.0,0.0,148.476801567363,0.0,145.275180425657,367.588904327385,0.0,21.9118500519145,22.0828050096144,21.9973275307644,-15.2757893112481,112927.727921506,0.0,0.501263698079449,3388241.23911722,0.0,15.0379109423835,2265347.72736,2231591.35313495,0.0,2231591.35313495,0.0,133780.3776,133780.3776 
 05/12  12:00:00,23.2625,5.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,429.136738990963,0.0,1095150.67956041,0.0,162.74646319554,0.0,0.0,159.427957564718,0.0,15.6060635912297,106.962318230705,0.0,22.2883989646367,23.2135657004959,22.7509823325663,-258.406755407258,12189.3532755123,337.559295517344,0.500175263198208,367261.649291063,9532.18952302393,15.0052578959463,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 05/12  13:00:00,22.8375,9.0125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,378.53485333501,0.0,985497.456366624,0.0,156.595452461092,0.0,0.0,152.377907400463,0.0,0.0,69.5614934734554,0.0,22.7954401802203,22.9815720795234,22.8885061298719,-77.6306733830309,44102.6651734986,0.0,0.500486754011697,1326264.38996203,0.0,15.0146026203509,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 05/12  14:00:00,22.2,10.425,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,330.99316640728,0.0,883970.097832556,0.0,134.543752292307,0.0,0.0,134.460442203613,0.0,0.0,61.9889719113607,0.0,22.9241897929675,22.5004141504419,22.7123019717047,120.742509702581,59394.8207646915,0.0,0.500502196758448,1781787.80105213,0.0,15.0150659027534,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 05/12  15:00:00,20.825,11.1125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,266.4364831037,0.0,780889.241576968,0.0,105.587434184011,0.0,0.0,105.983537109255,0.0,0.0,54.8655118104341,0.0,22.9458827750223,22.1553754445592,22.5506291097908,205.384229975199,212403.406690354,0.0,0.502253776599054,1274390.00734864,0.0,3.01352265959433,453069.545472,270116.547105132,0.0,270116.547105132,0.0,40134.11328,93646.2643200001 
 05/12  16:00:00,19.3125,12.3,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,210.301627556746,0.0,690547.724676584,0.0,79.5454449985127,0.0,0.0,84.4319881170446,0.0,0.0,46.3241944411886,0.0,22.8730472736731,22.0000000660508,22.436523669862,229.352102931311,422351.41134918,0.0,0.504576584891095,2534017.09644381,0.0,3.02745950934657,453069.545472,1553477.34944569,0.0,1553477.34944569,0.0,40134.11328,93646.2643200001 
 05/12  17:00:00,18.2125,10.65,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,146.141557725683,0.0,567279.161757978,1.621846576756481E-004,55.1649493612009,0.0,0.0,56.1813635336059,0.0,0.0,34.7952448308766,0.0,22.7772103891807,22.,22.3886051945904,196.661336709852,515539.325276886,0.0,0.50650310274222,3093229.8384381,0.0,3.03901861645332,453069.545472,2742240.06834433,0.0,2742240.06834433,0.0,40134.11328,93646.2643200001 
 05/12  18:00:00,17.8,7.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,72.706833921156,0.0,393423.295775454,0.0,28.5731697649578,0.0,0.0,22.713574449914,0.0,0.0,21.4200897062842,0.0,22.5862538636906,21.9826017336443,22.2844277986674,143.287435588013,564960.125021838,0.0,0.507192790642788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  19:00:00,16.7375,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,44.6293817618768,124491.407900592,0.0,7.315006952433076E-002,14.4413196034076,0.0,0.0,15.5711445734933,0.0,0.0,14.6900676545003,22.2459557124644,21.5963120438669,21.9211338781656,149.352902861519,603042.086525726,0.0,0.508407118244436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  20:00:00,15.4125,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.53627086809,0.0,0.0,0.0,36.7240904445095,0.0,0.0,35.1408488542158,0.0,0.0,35.6713315693649,21.8187428026379,21.0715449962855,21.4451438994617,184.674492256658,685793.686291487,0.0,0.50984302521075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  21:00:00,14.625,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.022052573078,0.0,0.0,0.0,38.5413159821773,0.0,0.0,36.9556531442122,0.0,0.0,37.5250834466883,21.4077226170051,20.6318871748172,21.0198048959112,203.271617350286,748156.842832506,0.0,0.510470009520113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  22:00:00,14.0875,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.488614058088,0.0,0.0,0.0,39.02706057316,0.0,0.0,37.4692650612857,0.0,0.0,37.9922884236425,21.012631290532,20.2410444946628,20.6268378925974,211.126948625767,744550.744758523,0.0,0.510753969880188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  23:00:00,13.525,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.289540863356,0.0,0.0,0.0,39.2543144738759,0.0,0.0,37.8702441225741,0.0,0.0,38.1649822669064,20.6451573748883,19.8746605552258,20.259908965057,220.211155303961,801049.6880586,0.0,0.511107374722803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/12  24:00:00,13.3,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.017941733918,0.0,0.0,0.0,39.1969660321969,0.0,0.0,37.650342266828,0.0,0.0,38.1706334348931,20.3201679734376,19.5730194343987,19.9465937039181,221.343033186612,829528.648104096,0.0,0.51096837278302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  01:00:00,13.675,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.430007808093,0.0,0.0,0.0,36.669299039792,0.0,0.0,34.9355551744653,0.0,0.0,35.825153593836,20.0646687959456,19.3863580605702,19.7255134282579,204.122532263948,761867.524297677,0.0,0.509970704149059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  02:00:00,13.525,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.949655220586,0.0,0.0,0.0,36.5090424674907,0.0,0.0,34.7957609040515,0.0,0.0,35.6448518490434,19.8528250605563,19.1977189380226,19.5252719992895,198.694100122143,776403.037429186,0.0,0.509901502689258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  03:00:00,12.9875,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.377242032135,0.0,0.0,0.0,38.0059878492813,0.0,0.0,36.2788001055329,0.0,0.0,37.0924540773204,19.6407987148825,18.9648729079419,19.3028358114122,211.343965608555,832444.648941794,0.0,0.510448274352043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
