Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/13  04:00:00,12.425,3.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.707556487204,0.0,0.0,0.0,39.4927161287447,0.0,0.0,37.6868738230596,0.0,0.0,38.5279665353994,19.4450977238907,18.7422942421519,19.0936959830213,225.481069948579,943524.891685146,0.0,0.511042577067342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  05:00:00,12.2,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.261461006103,0.0,0.0,0.0,38.9431211903072,0.0,0.0,37.3441647203468,0.0,0.0,37.9741750954489,19.272860980249,18.5688843474979,18.9208726638734,231.255000741902,959490.483963959,0.0,0.511138893742549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  06:00:00,12.8875,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,128.34696546141,0.0,590189.991440766,0.0,0.0,15.5228622395295,0.0,0.0,16.6528884043257,91.3532951313738,160.522716105265,0.0,19.3472853742487,18.679959489002,19.0136224316253,226.892764231102,796433.369872788,0.0,0.510132942087454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  07:00:00,13.675,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,442.660566718407,0.0,1379503.73902092,0.0,15.9059996122578,0.0,0.0,14.2618865196031,0.0,245.478889655263,412.492680586546,0.0,19.6762894152782,19.0708070194589,19.3735482173685,214.511715898335,710704.25306553,0.0,0.509423147560293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  08:00:00,14.2125,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,514.380026324821,0.0,1530075.29088234,1.527617357910104E-004,47.926249320705,0.0,0.0,44.7177284604668,0.0,226.295374950548,421.736048543649,0.0,19.9030606752573,19.3231227974001,19.6130917363287,196.460134846316,637372.490055652,0.0,0.50892064012771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  09:00:00,16.15,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,614.911872356779,0.0,1708635.62840657,0.0,88.3418684881168,0.0,0.0,82.8817256816689,0.0,215.41930821047,443.688278186993,0.0,20.2117844738462,19.7559614377173,19.9838729557817,154.35128901867,380863.430120052,0.0,0.50627846510959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  10:00:00,19.325,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,739.750084851143,0.0,1891595.8335933,0.0,144.725898959494,0.0,0.0,133.906203789748,0.0,176.38791571046,461.117982101901,0.0,20.7236053864329,20.5502883753225,20.6369468808777,79.704643806561,51925.3406895904,38670.4840212359,0.502154344244756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  11:00:00,22.2875,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,657.120758820399,0.0,1566077.24455527,0.0,157.015956856785,0.0,0.0,152.274213394886,0.0,108.873160855258,347.830588568728,0.0,21.1923882476607,21.3911732252806,21.2917807364706,-9.24089583135455,0.0,288181.476453095,0.4985451594317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  12:00:00,23.3,8.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,456.507213011027,0.0,1120693.65616653,0.0,165.533618504483,0.0,0.0,161.194618889,0.0,12.9635586033225,129.778975617544,0.0,21.5197625859392,21.8028286328454,21.6612956093923,-56.0728448968312,0.0,381326.677850258,0.497538832837293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  13:00:00,21.925,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,454.92587304961,0.0,1164872.29565955,0.0,173.913229449852,0.0,0.0,162.18215658324,0.0,0.0,118.830487016518,0.0,21.9446533478955,21.9878390866667,21.9662462172811,-5.67786771489703,0.0,154629.726838854,0.500167499576906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  14:00:00,21.7875,8.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,369.147544742311,0.0,965434.372186367,0.0,145.810495210392,0.0,0.0,142.477411097378,0.0,0.0,80.8596384345408,0.0,22.23836611562,22.1960141590075,22.2171901373137,18.7247745926443,0.0,165625.793185901,0.500772511836006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  15:00:00,21.8875,9.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,312.032744734036,0.0,828741.470713542,0.0,118.496878384641,0.0,0.0,113.238045592875,0.0,0.0,80.2978207565202,0.0,22.4878578354,22.4354902910062,22.4616740632031,17.072685596766,8198.19182188592,73342.593776427,0.500979271653098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  16:00:00,21.7,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,369.624589189157,0.0,984924.474194161,0.0,133.273771462771,0.0,0.0,118.420488283232,0.0,0.0,117.930329443154,0.0,22.7733554094038,22.6722573485607,22.7228063789823,34.5779599373695,154377.315962989,0.0,0.501641313991561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  17:00:00,20.6375,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,175.503044152684,0.0,545319.029833811,9.513867865437572E-005,64.2258451276849,0.0,0.0,60.4159648243532,0.0,0.0,50.8612342006461,0.0,22.7310533129639,22.556056516482,22.6435549147229,45.8074386744877,239721.294097916,0.0,0.503274986017916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  18:00:00,18.625,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,65.6955445241455,0.0,335775.389569902,0.0,24.820540417757,0.0,0.0,17.5820429779092,0.0,0.0,23.2929611284793,0.0,22.5275183342634,22.1213521328278,22.3244352335456,94.474665684801,512958.722138975,0.0,0.505982896646459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  19:00:00,16.7375,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.00087080898826,31.9375893789965,144742.6598738,0.0,0.696995175746217,10.2841603117453,0.0,0.0,12.4027966652619,0.0,0.788911236349527,9.73566800509676,22.2008308092516,21.5609622254414,21.8808965173465,146.037454553247,710739.507467023,0.0,0.508306546914523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  20:00:00,15.4125,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.626319593746,0.0,0.0,0.0,34.5618713650432,0.0,0.0,33.5720317486138,0.0,0.0,33.4924164800892,21.7877914371117,21.04171793333,21.4147546852208,184.221139448946,868272.706264282,0.0,0.509725486069838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  21:00:00,15.375,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.6237793933241,0.0,0.0,0.0,33.6162140865811,0.0,0.0,32.3587398603264,0.0,0.0,32.6488254464167,21.4163410397198,20.7016767077744,21.0590088737471,183.177571468121,760864.640310066,0.0,0.509225494868133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  22:00:00,15.6,4.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.2723185955816,0.0,0.0,0.0,31.5266867597806,0.0,0.0,30.0574386832227,0.0,0.0,30.6881931525783,21.0948340518321,20.4516502367489,20.7732421442905,164.083461399454,711713.274335261,0.0,0.508389381135063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  23:00:00,15.225,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.7824346675038,0.0,0.0,0.0,32.3801470394184,0.0,0.0,30.7406903018746,0.0,0.0,31.6615973262109,20.7847429118175,20.1556218792732,20.4701823955453,165.086841731358,748494.155540403,0.0,0.508528635220558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/13  24:00:00,15.,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.8983575056493,0.0,0.0,0.0,32.1147272302334,0.0,0.0,30.3119421707732,0.0,0.0,31.4716881046427,20.4986302017993,19.8875602678291,20.1930952348142,167.355755726229,775947.350589479,0.0,0.50844872268643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/14  01:00:00,13.625,4.8125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.117016524278,0.0,0.0,0.0,36.117411205155,0.0,0.0,34.7732505511089,0.0,0.0,35.2263547680136,20.2246861009075,19.543330733139,19.8840084170232,195.772073467815,970967.370228739,0.0,0.510271908182013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/14  02:00:00,13.1125,5.45,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.114026265127,0.0,0.0,0.0,36.0925131093921,0.0,0.0,34.9648321793167,0.0,0.0,35.0566809764178,19.9483188645938,19.2452060132219,19.5967624389078,216.213878312332,975389.655983347,0.0,0.510672704032077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/14  03:00:00,13.9875,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.9349737242789,0.0,0.0,0.0,31.3618547774976,0.0,0.0,30.0456338025643,0.0,0.0,30.527485144217,19.7768474387504,19.1767702654508,19.4768088521006,185.193471261785,745393.429359506,0.0,0.509030946422083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/14  04:00:00,14.775,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.5261746921042,0.0,0.0,0.0,27.1286413263427,0.0,0.0,25.8451893334716,0.0,0.0,26.5523440322899,19.6693038314796,19.1668949922114,19.4180994118455,153.583945868277,485319.734402131,0.0,0.50767274328171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/14  05:00:00,15.,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.4210985635816,0.0,0.0,0.0,23.6057369403847,0.0,0.0,22.8236451215618,0.0,0.0,22.9917165016351,19.5835089420625,19.1231376284172,19.3533232852399,140.808294431454,439256.31382021,0.0,0.507203083188437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/14  06:00:00,15.6875,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,34.9786139432385,79863.3345116125,0.0,0.0,11.7812847395654,0.0,0.0,13.7322973642622,0.0,0.0,9.46503183941087,20.0896495926719,21.98195177104,21.035800681856,-669.846034033417,724023.163743987,0.0,0.511051817670201,0.0,0.0,0.0,0.0,3851575.36317922,0.0,3851575.36317922,0.0,26756.07552,107024.30208 
 05/14  07:00:00,16.475,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,18.9213417505384,1.85205747737901,197559.567960216,0.0,6.9556604110208,0.406935454938189,0.0,2.91607412433001,1.85527474875946,0.0,9.50056632765534,4.080638614915082E-002,20.5036676042963,21.9999999989264,21.2518338016113,-552.823347703929,736708.339475848,0.0,0.50954990228094,4420186.16591862,0.0,3.05729941368564,453069.545472,7157236.2787777,0.0,7157236.2787777,0.0,26756.07552,107024.30208 
 05/14  08:00:00,17.3875,2.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,96.1082614616626,0.0,364440.443399861,0.0,33.0133045718218,0.0,0.0,22.8141390426625,0.0,0.0,40.2808178471783,0.0,20.7135422083405,21.9999999999998,21.3567711041702,-448.730843906974,627946.1711788,0.0,0.507942973052911,7535344.19810046,0.0,6.09531567663494,906139.090944001,9554627.78536241,0.0,9554627.78536241,0.0,80268.2265600001,107024.30208 
 05/14  09:00:00,18.8,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,189.207446882754,0.0,538314.370082857,0.0,64.4780105983112,0.0,0.0,49.5819048687959,0.0,0.0,75.1475314156469,0.0,21.0364710033541,22.0000000000001,21.5182355016771,-307.36090219483,452573.635958332,0.0,0.505478026547011,25796657.993095,0.0,28.8122475131796,4304160.681984,25120045.2258647,0.0,25120045.2258647,0.0,240804.67968,240804.67968 
 05/14  10:00:00,20.4625,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,324.660983095855,0.0,825364.509233871,0.0,102.783502949082,0.0,0.0,83.6761073698874,0.0,7.18461051188958,138.201372776886,0.0,21.328089758469,22.,21.6640448792345,-188.708877711773,228235.301643212,0.0,0.502613758710757,13009320.2266455,0.0,28.6489842465131,4304160.681984,11315361.839873,0.0,11315361.839873,0.0,240804.67968,240804.67968 
 05/14  11:00:00,21.1,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,548.704421192474,0.0,1371955.08797004,0.0,160.837010342516,0.0,0.0,138.711196347964,0.0,19.896023813884,249.156214501994,0.0,21.7174641832045,22.,21.8587320916023,-47.238334084577,140908.17457983,0.0,0.501523324194281,8031668.55928681,0.0,28.5868294790741,4304160.681984,5711695.33669737,0.0,5711695.33669737,0.0,240804.67968,240804.67968 
 05/14  12:00:00,21.1,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,452.670137134647,0.0,1152800.88548192,0.0,153.983379586012,0.0,0.0,133.122682157887,0.0,2.42215257304806,165.564075390748,0.0,21.904283488908,22.,21.952141744454,-5.39308197900937,140908.143217797,0.0,0.501523324205458,8031666.77199789,0.0,28.5868294797111,4304160.681984,5561052.4291172,0.0,5561052.4291172,0.0,240804.67968,240804.67968 
 05/14  13:00:00,20.4125,4.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,295.336152005158,0.0,785756.706874416,0.0,105.493713214405,0.0,0.0,84.527058873079,0.0,0.0,105.315379917674,0.0,21.957359834935,22.,21.9786799174675,-2.9698268447736,235580.516413024,0.0,0.502698402097788,7067363.9472448,0.0,15.0809520629337,2265347.72736,5829906.39890524,0.0,5829906.39890524,0.0,240804.67968,214048.60416 
 05/14  14:00:00,20.375,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,236.974148033839,0.0,639244.404838753,0.0,84.8761385292658,0.0,0.0,68.205523655478,0.0,0.0,83.8924858490956,0.0,22.1354159626561,21.9999999999999,22.067707981328,33.1004052151558,240670.627134799,0.0,0.502762230737271,13718127.5986902,0.0,28.6574471520245,4304160.681984,11205052.2877806,0.0,11205052.2877806,0.0,240804.67968,240804.67968 
 05/14  15:00:00,19.85,2.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,229.672149846439,0.0,646139.996751545,0.0,83.0004425424333,0.0,0.0,69.0613278341713,0.0,0.0,77.6103794698344,0.0,22.2628439096209,21.9999999999999,22.1314219548104,61.9211649214565,313301.365732015,0.0,0.503663592584398,17858079.6418181,0.0,28.7088247773107,4304160.681984,15313481.0344107,0.0,15313481.0344107,0.0,240804.67968,240804.67968 
 05/14  16:00:00,18.7125,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,158.916571145195,0.0,507802.936924372,0.0,57.2423137017719,0.0,0.0,43.1901070864565,0.0,0.0,58.4841503569663,0.0,22.2734110736337,22.,22.1367055368169,61.1522747419821,471407.329739949,0.0,0.505626510169209,26870120.1589866,0.0,28.8207110796449,4304160.681984,24489130.7463785,0.0,24489130.7463785,0.0,240804.67968,240804.67968 
 05/14  17:00:00,18.675,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,93.0497504216657,0.0,342714.513583107,0.0,33.7801126651649,0.0,0.0,23.8430672921057,0.0,0.0,35.4265704643951,0.0,22.2390800582485,21.9999999999999,22.1195400291242,52.0033177422941,481683.951243229,0.0,0.505689272976836,27455823.5215365,0.0,28.8242885596796,4304160.681984,24822448.1884605,0.0,24822448.1884605,0.0,240804.67968,240804.67968 
 05/14  18:00:00,18.9,3.6625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,31.7960351971873,0.0,184863.937872654,0.0,11.9569314242349,0.0,0.0,6.71005115098536,0.0,0.0,13.129052621967,0.0,22.1119858103642,22.,22.0559929051821,25.9148291111446,444877.164075441,0.0,0.505301327437726,18684769.114358,0.0,21.2226557523845,3171486.818304,17071176.2504113,0.0,17071176.2504113,0.0,187292.52864,214048.60416 
 05/14  19:00:00,18.2125,2.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,21.4790765281371,78815.2510764766,0.0,2.623447061498035E-002,6.83338671220643,0.0,0.0,8.75546416384947,0.0,0.276718318676754,6.19317844137296,21.9195562766153,21.9999999999999,21.9597781383076,-17.0820797401014,554678.486048901,0.0,0.506489342341808,13312154.7924769,0.0,12.1557442162034,1812278.181888,12426194.7014106,0.0,12426194.7014106,0.0,133780.3776,160536.45312 
 05/14  20:00:00,17.1125,3.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,53.1836818769097,0.0,0.0,0.0,17.9800788210069,0.0,0.0,17.541193891178,0.0,0.0,17.6624091647248,21.069199682688,18.4432515896183,19.7562256361532,916.882032315941,202369.930841325,0.0,0.50246838713008,4858701.38917506,0.0,12.0592412911219,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/14  21:00:00,16.325,3.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,56.7557761550486,0.0,0.0,0.0,19.1939528334944,0.0,0.0,18.7620921612041,0.0,0.0,18.79973116035,20.5037509178582,18.8097560706104,19.6567534942343,637.187129971613,352817.525964445,0.0,0.504391404370583,2116971.90694158,0.0,3.0263484262235,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/14  22:00:00,16.475,2.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,52.3125161822658,0.0,0.0,0.0,17.7287981689746,0.0,0.0,17.2211668981929,0.0,0.0,17.3625511150984,20.2907427294208,18.7770993254812,19.533921027451,549.497437279105,333780.206922751,0.0,0.503969873839132,2002675.00851677,0.0,3.0238192430348,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/14  23:00:00,17.0125,3.85,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,45.5594465238861,0.0,0.0,0.0,15.4692880485319,0.0,0.0,14.9893925336335,0.0,0.0,15.1007659417208,20.2061497515814,19.2237825837815,19.7149661676815,320.834752420312,278785.435724473,0.0,0.503897169016536,836286.941182475,0.0,1.51169150704961,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/14  24:00:00,16.8875,4.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,52.0018493179019,0.0,0.0,0.0,17.7831059478419,0.0,0.0,16.8670949142376,0.0,0.0,17.3516484558224,20.11574065592,19.1535702142673,19.6346554350937,302.283600985094,347174.373336808,0.0,0.503895375060461,1041499.86451796,0.0,1.51168612518138,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/15  01:00:00,16.325,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.5698942756743,0.0,0.0,0.0,19.5981556081609,0.0,0.0,18.938867733862,0.0,0.0,19.0328709336514,20.0515525232752,19.5646042024071,19.8080783628411,139.195574930498,537505.649681562,0.0,0.505642591506841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/15  02:00:00,15.7875,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.3400831513389,0.0,0.0,0.0,22.5974254285971,0.0,0.0,21.7808759134607,0.0,0.0,21.9617818092811,20.0133746686631,19.5473145426288,19.7803446056459,123.748260934068,668687.484400499,0.0,0.50645560872756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/15  03:00:00,15.6,2.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,65.9792357763188,0.0,0.0,0.0,22.4626240053912,0.0,0.0,21.6823378316603,0.0,0.0,21.8342739392673,19.9246098066864,19.4501570844918,19.6873834455891,129.526380936307,658532.910501658,0.0,0.506624249993541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/15  04:00:00,15.9125,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,58.0030261916183,0.0,0.0,0.0,19.7313293077244,0.0,0.0,19.1257869366065,0.0,0.0,19.1459099472875,19.8563023695464,19.4220912405985,19.6391968050725,119.401534692748,567403.075346631,0.0,0.506043288908478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/15  05:00:00,16.1,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,60.7703800105878,0.0,0.0,0.0,20.709570666216,0.0,0.0,19.6496744800524,0.0,0.0,20.4111348643194,19.7910445472548,19.3923649774258,19.5917047623403,108.398003963369,508665.159068437,0.0,0.505673686833887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/15  06:00:00,16.475,2.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.429574640573041,22.2714930561838,100535.383497241,0.0,0.0,8.24833080995093,0.0,0.0,10.265915006298,0.0,1.489981405096,4.81765400445781,20.2460363434616,21.9849842276914,21.1155102855765,-596.207213142261,712985.52201567,0.0,0.509627919290308,0.0,0.0,0.0,0.0,3421394.29184618,0.0,3421394.29184618,0.0,26756.07552,107024.30208 
 05/15  07:00:00,17.0125,2.475,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,47.2074565122903,0.0,259740.911996726,0.0,15.3345544178614,0.0,0.0,8.39495996444854,0.0,0.0,23.4779421299803,0.0,20.6266920310205,21.9999999995499,21.3133460152852,-488.146869343861,684610.10372873,0.0,0.508597322858382,4107645.31316862,0.0,3.05158393715029,453069.545472,6389517.99582359,0.0,6389517.99582359,0.0,26756.07552,107024.30208 
 05/15  08:00:00,17.575,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,117.227887864953,0.0,411959.744831609,0.0,39.3566374395643,0.0,0.0,28.1266665538676,0.0,0.0,49.7445838715215,0.0,20.8141643313183,21.9999999999998,21.4070821656591,-398.672589528144,628312.795412136,0.0,0.507605100711096,7539736.92728494,0.0,6.09126120853315,906139.090944001,9018837.75817475,0.0,9018837.75817475,0.0,80268.2265600001,107024.30208 
 05/15  09:00:00,17.8,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,179.789190715136,0.0,550947.548060899,0.0,61.0258757017174,0.0,0.0,45.9201441408065,0.0,0.0,72.8431708726121,0.0,21.1007187531999,22.,21.5503593765999,-277.033020144046,593629.028001292,0.0,0.507213407508159,33836801.3460991,0.0,28.9111642279651,4304160.681984,33067531.8584103,0.0,33067531.8584103,0.0,240804.67968,240804.67968 
 05/15  10:00:00,17.425,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,228.111607221809,0.0,692779.21406587,0.0,77.571093642936,0.0,0.0,58.7752623552943,0.0,0.0,91.7652512235782,0.0,21.3104235827804,22.0000000000002,21.6552117913903,-189.697207555734,641368.93116712,0.0,0.507869954093397,36558008.0150455,0.0,28.9485873833236,4304160.681984,35812150.0158727,0.0,35812150.0158727,0.0,240804.67968,240804.67968 
 05/15  11:00:00,17.2,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,262.449569508014,0.0,790811.043990382,0.0,89.8803046839527,0.0,0.0,68.5743309382745,0.0,0.0,103.994933885787,0.0,21.5025762176626,21.9999999999999,21.7512881088313,-120.353173345125,674630.220510661,0.0,0.508262802057088,38453893.2050033,0.0,28.970979717254,4304160.681984,37402183.9785042,0.0,37402183.9785042,0.0,240804.67968,240804.67968 
 05/15  12:00:00,16.5125,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,235.452391305611,0.0,821325.259087463,0.0,83.417616249653,0.0,0.0,61.701570884892,0.0,0.0,90.3332041710662,0.0,21.6242378471286,22.0000000000001,21.8121189235643,-81.6287979967405,770179.471722016,0.0,0.509470313753872,43900209.1304937,0.0,29.0398078839707,4304160.681984,42900304.1878792,0.0,42900304.1878792,0.0,240804.67968,240804.67968 
 05/15  13:00:00,16.1,4.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,223.382536002422,0.0,809434.348778354,0.0,80.7458814962517,0.0,0.0,59.0506521315885,0.0,0.0,83.5860023745816,0.0,21.6503689540754,22.0000000000003,21.8251844770379,-73.0241730373195,846175.62710513,0.0,0.510190043727749,25385162.527487,0.0,15.3057013118325,2265347.72736,24769995.5263328,0.0,24769995.5263328,0.0,240804.67968,214048.60416 
 05/15  14:00:00,16.1,3.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,197.901704359083,0.0,758094.421008746,0.0,71.793710267975,0.0,0.0,51.2686224906757,0.0,0.0,74.839371600432,0.0,21.6728905976585,22.0000000000001,21.8364452988293,-66.6620871016969,859021.463388821,0.0,0.510185413883496,48963766.8003386,0.0,29.0805685913593,4304160.681984,46227266.2065121,0.0,46227266.2065121,0.0,240804.67968,240804.67968 
 05/15  15:00:00,15.7875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,157.24831235597,0.0,658737.681483566,0.0,57.3971943886888,0.0,0.0,39.2986989640142,0.0,0.0,60.5524190032668,0.0,21.6123718085186,22.0000000000001,21.8061859042594,-81.7978605669506,874737.147171081,0.0,0.510747361911118,49859980.1414406,0.0,29.1125996289337,4304160.681984,48825466.370297,0.0,48825466.370297,0.0,240804.67968,240804.67968 
 05/15  16:00:00,15.9125,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,112.961524603749,0.0,523533.907829739,0.0,41.5352288757797,0.0,0.0,26.9143771897646,0.0,0.0,44.5119185382042,0.0,21.5336541858772,22.0000000000001,21.7668270929387,-106.353783926351,850731.701235134,0.0,0.510528456943171,48491697.8949563,0.0,29.1001220457607,4304160.681984,47840643.8564196,0.0,47840643.8564196,0.0,240804.67968,240804.67968 
 05/15  17:00:00,16.1,4.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,68.4410828301155,0.0,384237.214583429,0.0,25.6107244802613,0.0,0.0,14.6569551224659,0.0,0.0,28.1734032273883,0.0,21.4584718114058,22.0000000000001,21.7292359057029,-132.359539192209,834989.963354483,0.0,0.510193243170904,47594342.7365592,0.0,29.0810148607415,4304160.681984,46346277.2751476,0.0,46346277.2751476,0.0,240804.67968,240804.67968 
 05/15  18:00:00,16.1,5.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,10.4394999645745,3.94982358722765,237316.970259083,0.0,4.68666998431269,1.0145066855083,0.0,0.687437984611608,3.83562941112189,0.0,6.45242453314818,0.48672002809544,21.3375390937786,22.0000000000002,21.6687695468894,-175.566760246603,835088.56182895,0.0,0.510192913471929,35073650.1643693,0.0,21.428102365821,3171486.818304,34589235.0696603,0.0,34589235.0696603,0.0,187292.52864,214048.60416 
 05/15  19:00:00,15.7875,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,56.9879591160935,91056.9208246965,0.0,0.0,18.7478043995697,0.0,0.0,21.3990656959736,0.0,0.0,16.8410890205502,21.1993270237636,22.0000000000004,21.599663511882,-229.399741344225,892005.056334546,0.0,0.510740175628673,21408000.5614941,0.0,12.2577642150882,1812278.181888,21647634.1618253,0.0,21647634.1618253,0.0,133780.3776,160536.45312 
 05/15  20:00:00,15.6,3.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,67.9785639197897,0.0,0.0,0.0,22.8928555641279,0.0,0.0,22.9165724835551,0.0,0.0,22.1691358721068,20.1790615446603,17.2481532903499,18.7136074175051,1188.30571717622,238007.35824883,0.0,0.502958411180589,5712586.27873285,0.0,12.0710018683341,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/15  21:00:00,16.2875,5.85,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,50.3121224029193,0.0,0.0,0.0,16.9611714180026,0.0,0.0,16.8885405700478,0.0,0.0,16.4624104148689,19.7297730712519,18.3332719635633,19.0315225174076,539.707477476118,293506.659037994,0.0,0.503641235551321,1761120.41320358,0.0,3.02184741330793,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/15  22:00:00,16.7,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,57.4673809140566,0.0,0.0,0.0,19.3901659107264,0.0,0.0,19.4138874514384,0.0,0.0,18.6633275518918,19.7489852205971,18.5469096703321,19.1479474454646,419.789116610087,284366.927497022,0.0,0.50317596676453,1706173.51667058,0.0,3.01905580058718,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/15  23:00:00,16.7,4.2625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,53.7482028997439,0.0,0.0,0.0,18.1664295398534,0.0,0.0,18.0704381422028,0.0,0.0,17.5113352176877,19.7054636481546,18.8174011475201,19.2614323978373,293.060299419634,277546.921008631,0.0,0.503658190306787,832634.451607846,0.0,1.51097457092036,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/15  24:00:00,16.325,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,60.3316477487619,0.0,0.0,0.0,20.3737943532339,0.0,0.0,20.3967748223873,0.0,0.0,19.5610785731406,19.6445509047588,18.6789780230639,19.1617644639113,313.665444247136,358388.473413074,0.0,0.504054716287074,1075143.49826304,0.0,1.51216414886122,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/16  01:00:00,16.1,7.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,58.6690841091314,0.0,0.0,0.0,19.8384150292681,0.0,0.0,19.7761552585366,0.0,0.0,19.0545138213267,19.6448894838119,19.1835597119289,19.4142245978704,139.279688356263,383907.63136008,0.0,0.505426236630085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/16  02:00:00,15.7875,5.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.0862060895496,0.0,0.0,0.0,21.8680764919245,0.0,0.0,20.8612742444923,0.0,0.0,21.3568553531329,19.6860381062484,19.2621130576727,19.4740755819605,114.319094538905,491573.074872061,0.0,0.506009202755582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/16  03:00:00,15.225,1.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.6025039961282,0.0,0.0,0.0,24.7618759485483,0.0,0.0,23.5262462438809,0.0,0.0,24.314381803699,19.6373817349002,19.1628363776091,19.4001090562546,130.328174313519,588546.758786945,0.0,0.506812954058986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/16  04:00:00,15.,2.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,73.7849876416308,0.0,0.0,0.0,25.1760619955993,0.0,0.0,24.006384612052,0.0,0.0,24.6025410339795,19.5668206919404,19.0774220286884,19.3221213603144,137.942912799455,715501.113966067,0.0,0.507022428221058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/16  05:00:00,15.375,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.7673414750395,0.0,0.0,0.0,22.7756195451207,0.0,0.0,21.7634270967896,0.0,0.0,22.2282948331292,19.5033929609016,19.0609448109227,19.2821688859122,126.298250117558,599013.547709459,0.0,0.506356767110528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/16  06:00:00,15.6,5.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,30.2221715816682,101666.428604372,0.0,0.0,11.01366887065,0.0,0.0,13.2888144124963,0.0,0.153088963269909,6.07277726179182,20.035820254564,21.9816068141065,21.0087135343352,-690.580735579305,906796.166022538,0.0,0.511147590918485,0.0,0.0,0.0,0.0,3935231.31172049,0.0,3935231.31172049,0.0,26756.07552,107024.30208 
 05/16  07:00:00,15.9125,7.075,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,27.7851157572591,0.0,249519.628651159,0.0,9.10369247554182,0.0,0.0,3.32098425386607,1.08944551994352,0.0,16.4498845477947,0.0,20.4587774574383,21.9999999986728,21.2293887280555,-571.424031319445,839023.600909771,0.0,0.510531784911169,5034139.74584131,0.0,3.06319070946701,453069.545472,7751545.78521206,0.0,7751545.78521206,0.0,26756.07552,107024.30208 
 05/16  08:00:00,16.7875,6.95,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,96.8361981640425,0.0,392904.024331233,0.0,32.9311206666791,0.0,0.0,22.0000767884763,0.0,0.0,41.9050007088871,0.0,20.6617075772742,21.9999999999997,21.330853788637,-470.228450603268,745841.457258217,0.0,0.508980786952617,8950052.90138052,0.0,6.1077694434314,906139.090944001,10679925.7707906,0.0,10679925.7707906,0.0,80268.2265600001,107024.30208 
 05/16  09:00:00,16.8875,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,163.779684718496,0.0,543672.928559019,0.0,55.8754108284284,0.0,0.0,40.8326506864069,0.0,0.0,67.0716232036609,0.0,20.9509831292687,21.9999999999998,21.4754915646342,-341.154128256158,716928.848569612,0.0,0.508810311800765,40864909.8919931,0.0,29.0021877726436,4304160.681984,40613760.9925469,0.0,40613760.9925469,0.0,240804.67968,240804.67968 
 05/16  10:00:00,17.0125,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,302.560487807083,0.0,885754.097916601,0.0,91.0810611880361,0.0,0.0,72.2709545414231,0.0,11.7287231433411,139.208472077624,0.0,21.2163515272021,22.,21.608175763601,-231.029080481203,707692.174905095,0.0,0.508588388473847,40338354.3644398,0.0,28.9895381430093,4304160.681984,39237833.6028735,0.0,39237833.6028735,0.0,240804.67968,240804.67968 
 05/16  11:00:00,17.8875,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,556.575059851857,0.0,1496533.20506394,0.0,155.905506995382,0.0,0.0,134.037979956995,0.0,30.8184042551528,266.63157289948,0.0,21.6210931632313,22.,21.8105465816156,-80.2961358096852,597382.385053913,0.0,0.507055490117734,34050520.573807,0.0,28.9021629367108,4304160.681984,31606288.8887649,0.0,31606288.8887649,0.0,240804.67968,240804.67968 
 05/16  12:00:00,19.3625,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,388.426402070449,0.0,1052460.13131458,0.0,133.137524947746,0.0,0.0,114.237728853906,0.0,2.75459886655056,141.051148268797,0.0,21.7308617027993,22.0000000000001,21.8654308513997,-50.9035103035107,377897.378862974,0.0,0.504504446083033,21540075.1931408,0.0,28.7567534267329,4304160.681984,19595489.7251486,0.0,19595489.7251486,0.0,240804.67968,240804.67968 
 05/16  13:00:00,19.3125,6.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,290.528064088591,0.0,813129.71613688,0.0,104.041423254497,0.0,0.0,82.3592190192154,0.0,0.0,104.127421814879,0.0,21.8130126400929,22.,21.9065063200465,-39.9740397281303,386949.473221863,0.0,0.504589237634997,11608434.1395593,0.0,15.1376771290499,2265347.72736,10664011.0766561,0.0,10664011.0766561,0.0,240804.67968,214048.60416 
 05/16  14:00:00,17.8375,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,248.06655024502,0.0,752840.425624405,0.0,89.0200922126356,0.0,0.0,67.8285005275304,0.0,0.0,91.217957504854,0.0,21.9937913326711,21.9999999999999,21.9968956663355,-1.32807810123692,585696.615584112,0.0,0.507150411797059,33384674.0976899,0.0,28.9075734724323,4304160.681984,31779784.274295,0.0,31779784.274295,0.0,240804.67968,240804.67968 
 05/16  15:00:00,17.8875,6.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,213.299279428094,0.0,667324.275650877,0.0,76.6951965542967,0.0,0.0,57.7539000500599,0.0,0.0,78.8501828237379,0.0,22.0819418743306,22.0000000000002,22.0409709371654,20.1024722384261,592858.168073905,0.0,0.507057408899253,33792729.8042808,0.0,28.9022723072574,4304160.681984,31291459.1246654,0.0,31291459.1246654,0.0,240804.67968,240804.67968 
 05/16  16:00:00,18.675,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,183.10766471178,0.0,570792.347711715,0.0,65.7897045161464,0.0,0.0,49.8874133078351,0.0,0.0,67.4305468877987,0.0,22.1057746855568,21.9999999999999,22.0528873427784,26.1472794035255,480346.583289092,0.0,0.505689499221372,27379603.3609938,0.0,28.8243014556182,4304160.681984,24879642.8912613,0.0,24879642.8912613,0.0,240804.67968,240804.67968 
 05/16  17:00:00,18.2125,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,98.0775701370915,0.0,372252.468040143,1.013654110472801E-006,35.6072832500209,0.0,0.0,25.0370446326972,0.0,0.0,37.4332422543734,0.0,22.031818057616,22.0000000000002,22.0159090288081,8.97978080455085,541223.289704039,0.0,0.506493957991161,30849622.4666977,0.0,28.8701556054962,4304160.681984,28688370.786405,0.0,28688370.786405,0.0,240804.67968,240804.67968 
 05/16  18:00:00,17.425,6.5125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,29.6294795395615,0.0,228081.233551406,0.0,11.5094919395875,0.0,0.0,5.46178800526895,0.506143382844616,0.0,13.1643429775497,0.0,21.8877771752074,22.0000000000001,21.9438885876038,-23.8690062090567,650989.596960515,0.0,0.507866484991284,27341490.9758747,0.0,21.3303923696339,3171486.818304,26111444.1377074,0.0,26111444.1377074,0.0,187292.52864,214048.60416 
 05/16  19:00:00,16.5125,7.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,39.5327632081912,90573.6162759373,0.0,0.0,12.8092530121883,0.0,0.0,15.2625737365275,0.0,0.0,11.4609364594754,21.6892806647909,22.0000000000004,21.8446403323957,-72.3827787040662,771235.394702622,0.0,0.509470031770728,18509639.009383,0.0,12.2272807624975,1812278.181888,18605921.0039294,0.0,18605921.0039294,0.0,133780.3776,160536.45312 
 05/16  20:00:00,16.1,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,61.0249086814241,0.0,0.0,0.0,20.6077631238833,0.0,0.0,20.2101059217538,0.0,0.0,20.207039635787,20.6387579681121,17.6374192384763,19.1380886032942,1087.22490141297,228722.180592026,0.0,0.5028295844371,5490650.38429072,0.0,12.0679100264904,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/16  21:00:00,16.475,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,49.8207566565254,0.0,0.0,0.0,16.8709441436372,0.0,0.0,16.3983661290019,0.0,0.0,16.5514463838863,20.1836407296527,18.6596065577383,19.4216236436955,573.451926139429,337575.809755145,0.0,0.503858066802115,2025739.61059571,0.0,3.02314840081269,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/16  22:00:00,16.325,5.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,57.7863233617017,0.0,0.0,0.0,19.6884880778821,0.0,0.0,18.7463387331665,0.0,0.0,19.3514965506532,20.0615901196073,18.5796682858281,19.3206292027177,526.523552006669,290185.035184869,0.0,0.503903077705347,1741088.39808339,0.0,3.02341846623208,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/16  23:00:00,16.475,6.6375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,51.9982409696457,0.0,0.0,0.0,17.6996145340868,0.0,0.0,17.0096192709456,0.0,0.0,17.2890071646133,19.9040198423054,18.8643239891488,19.3841719157271,350.340264587028,354286.051256613,0.0,0.504193396475738,1062832.09891428,0.0,1.51258018942721,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/16  24:00:00,16.325,5.95,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,50.9148443405617,0.0,0.0,0.0,17.2545945965261,0.0,0.0,16.8574673357342,0.0,0.0,16.8027824083013,19.8164879753988,18.7881795824697,19.3023337789343,332.701160197111,365028.145084075,0.0,0.504247172448274,1095076.17639169,0.0,1.51274151734482,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/17  01:00:00,16.1,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,53.7611473229058,0.0,0.0,0.0,18.2391508728472,0.0,0.0,17.813967571198,0.0,0.0,17.7080288788606,19.7666833016538,19.2811644628434,19.5239238822486,143.509905364358,398842.393748597,0.0,0.505589351594723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/17  02:00:00,15.4125,3.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,63.6885409850041,0.0,0.0,0.0,21.5775188454944,0.0,0.0,21.1523764411782,0.0,0.0,20.9586456983315,19.7577192714425,19.2858567280624,19.5217879997525,126.632322920871,492768.886624676,0.0,0.506729165925868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/17  03:00:00,15.,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.0118381149775,0.0,0.0,0.0,23.0330529020603,0.0,0.0,22.6042975554007,0.0,0.0,22.3744876575165,19.6716225007825,19.1633625344203,19.4174925176014,141.729232237473,611491.272054297,0.0,0.507214121979598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/17  04:00:00,15.,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.3288805238258,0.0,0.0,0.0,23.5535109291673,0.0,0.0,22.8790523653267,0.0,0.0,22.8963172293318,19.5964859938911,19.097785697102,19.3471358454965,139.839901181137,670832.819634286,0.0,0.5070761690303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/17  05:00:00,15.,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.4561897880751,0.0,0.0,0.0,22.9349316875372,0.0,0.0,22.2213832619007,0.0,0.0,22.2998748386371,19.528129205008,19.0395779287278,19.2838535668679,137.998971736611,703906.040967214,0.0,0.50696061785095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/17  06:00:00,15.,4.0375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,45.8183936040075,79812.0659064694,0.0,0.0,15.3030523383844,0.0,0.0,17.315070191455,0.0,0.0,13.2002710741681,20.0441475216966,21.9809033099757,21.0125254158361,-694.581310638228,1035361.1317582,0.0,0.512189713495045,0.0,0.0,0.0,0.0,4050377.80590111,0.0,4050377.80590111,0.0,26756.07552,107024.30208 
 05/17  07:00:00,15.375,4.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,11.2262373641523,7.76519578122532,207306.284946486,0.0,4.0959530833155,2.17771329539761,0.0,0.976680390125299,4.89244384890656,0.0,6.67263300121025,1.21406774741986,20.4522904678542,21.9999999982691,21.2261452330617,-574.023591941977,944557.956578327,0.0,0.511474334827918,5667335.12272758,0.0,3.06884600896751,453069.545472,8331106.34820048,0.0,8331106.34820048,0.0,26756.07552,107024.30208 
 05/17  08:00:00,15.9125,5.2,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,83.2709616693635,0.0,388356.856529894,0.0,28.4475751905951,0.0,0.0,17.6508808576456,0.0,0.0,37.1725056211229,0.0,20.6487124522169,21.9999999999994,21.3243562261082,-476.113044885431,867310.208146993,0.0,0.510523528048043,10407699.7430875,0.0,6.12628233657651,906139.090944001,12368656.343907,0.0,12368656.343907,0.0,80268.2265600001,107024.30208 
 05/17  09:00:00,16.475,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,164.482343965239,0.0,558983.777949975,0.0,55.9540775192065,0.0,0.0,40.5864795914039,0.0,0.0,67.9417868546286,0.0,20.9382143590451,22.0000000000003,21.4691071795227,-346.868493753842,786210.996348929,0.0,0.509532461232887,44813931.7689687,0.0,29.0433502902746,4304160.681984,44229916.954349,0.0,44229916.954349,0.0,240804.67968,240804.67968 
 05/17  10:00:00,16.7,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,218.410336703243,0.0,694065.079019326,0.0,74.4524959506086,0.0,0.0,55.5563329981437,0.0,0.0,88.4015077544908,0.0,21.1349597751999,22.0000000000002,21.5674798876,-258.718814758256,760629.59476156,0.0,0.509134657008005,43355717.9792329,0.0,29.0206754494563,4304160.681984,42087407.5460763,0.0,42087407.5460763,0.0,240804.67968,240804.67968 
 05/17  11:00:00,17.3875,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,260.992363182285,0.0,782203.956045541,0.0,89.6225805226532,0.0,0.0,68.5059306766179,0.0,0.0,102.863851983014,0.0,21.3175672088491,22.0000000000003,21.6587836044247,-186.724392351375,652876.645623454,0.0,0.507934314310014,37213919.6170766,0.0,28.9522559156708,4304160.681984,36209495.5756077,0.0,36209495.5756077,0.0,240804.67968,240804.67968 
 05/17  12:00:00,17.8,5.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,276.921244591209,0.0,810586.121286973,0.0,97.6225924018477,0.0,0.0,75.4017917019438,0.0,0.0,103.896860487418,0.0,21.476572562584,22.0000000000002,21.7382862812921,-129.001586442196,599687.166798642,0.0,0.507211842309378,34182073.9875108,0.0,28.9110750116345,4304160.681984,32629897.8218371,0.0,32629897.8218371,0.0,240804.67968,240804.67968 
 05/17  13:00:00,18.1125,4.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,273.29659079623,0.0,799429.036194796,0.0,97.8467595050566,0.0,0.0,75.6024452323866,0.0,0.0,99.8473860587869,0.0,21.5527395517509,22.0000000000001,21.7763697758755,-102.343337386389,554605.738687195,0.0,0.506668057945548,16638127.1525741,0.0,15.2000417383664,2265347.72736,16113339.7525916,0.0,16113339.7525916,0.0,240804.67968,214048.60416 
 05/17  14:00:00,18.9875,6.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,267.09314828119,0.0,751591.525902405,0.0,95.4131217474421,0.0,0.0,74.3409487105144,0.0,0.0,97.3390778232336,0.0,21.7210152568474,22.0000000000001,21.8605076284237,-60.0094739514758,433444.813648953,0.0,0.505150444823604,24706254.5583806,0.0,28.7935753549454,4304160.681984,22711900.1862447,0.0,22711900.1862447,0.0,240804.67968,240804.67968 
 05/17  15:00:00,19.4,9.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,232.806502875661,0.0,659949.262221254,0.0,83.1703562973799,0.0,0.0,64.5090693726502,0.0,0.0,85.1270772056305,0.0,21.8289711155574,22.0000000000001,21.9144855577787,-36.5804400301933,375480.825696862,0.0,0.504437701363966,21402310.2996089,0.0,28.752948977746,4304160.681984,19282019.8463027,0.0,19282019.8463027,0.0,240804.67968,240804.67968 
 05/17  16:00:00,18.7125,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,169.086213613843,0.0,526789.290554262,0.0,60.6974564623969,0.0,0.0,45.6634608390051,0.0,0.0,62.7252963124407,0.0,21.8620251285654,22.,21.9310125642827,-30.1094190010587,470896.142870093,0.0,0.505626580659218,26840985.4005329,0.0,28.8207150975754,4304160.681984,24803668.0892968,0.0,24803668.0892968,0.0,240804.67968,240804.67968 
 05/17  17:00:00,17.3,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,84.3879945498164,0.0,363923.055263742,0.0,30.9697411718712,0.0,0.0,20.4178155551619,0.0,0.0,33.0004378227832,0.0,21.8171232855163,22.,21.9085616427582,-40.858261686589,647581.803701531,0.0,0.508093867921864,36912154.3698482,0.0,28.9613504715462,4304160.681984,36337016.4823269,0.0,36337016.4823269,0.0,240804.67968,240804.67968 
 05/17  18:00:00,16.0125,8.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,8.22179687315687,9.14589057826473,197649.301119742,0.0,3.55669910391201,2.55539560129081,0.0,0.825254435178726,5.62151782098533,0.0,4.52512338631864,1.6542572082411,21.6781882634262,22.0000000000001,21.8390941317131,-75.6249119643683,850475.675577666,0.0,0.510347975719489,35719909.461793,0.0,21.4346149802185,3171486.818304,34900817.8597889,0.0,34900817.8597889,0.0,187292.52864,214048.60416 
 05/17  19:00:00,15.6,6.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,71.0923767390784,73854.1386173427,0.0,0.0,23.6229412886127,0.0,0.0,25.8045257415874,0.0,0.0,21.6649097088783,21.4821713273603,22.0000000000001,21.7410856636802,-126.57221934008,909222.585118096,0.0,0.511076323596156,21821301.5957116,0.0,12.2658317663077,1812278.181888,22028823.19884,0.0,22028823.19884,0.0,133780.3776,160536.45312 
 05/17  20:00:00,15.9125,8.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,73.9551917455623,0.0,0.0,0.0,24.9188671182883,0.0,0.0,24.9429270078564,0.0,0.0,24.0933976194176,20.4342187853777,17.4922441948284,18.963231490103,1129.92648137761,232135.370896124,0.0,0.502913711084776,5572241.92663013,0.0,12.0699290660346,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/17  21:00:00,15.7875,7.9875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,63.9452705928234,0.0,0.0,0.0,21.5673393465228,0.0,0.0,21.5024548838152,0.0,0.0,20.8754763624854,19.940778184626,18.2704813934392,19.1056297890326,639.805151107565,356146.904472323,0.0,0.504399214738808,2136972.57476299,0.0,3.02639528843285,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/17  22:00:00,15.6,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,56.8457172397103,0.0,0.0,0.0,19.2172437457841,0.0,0.0,18.8438835731297,0.0,0.0,18.7845899207965,19.7452395297246,18.1257920743232,18.9355158020239,605.936316817284,379609.510178618,0.0,0.504364427985443,2277632.86917485,0.0,3.02618656791266,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
