Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/17  23:00:00,15.6,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,56.3523206040227,0.0,0.0,0.0,19.0935006161308,0.0,0.0,18.656822667133,0.0,0.0,18.6019973207588,19.6180691221783,18.4333781835659,19.0257236528721,415.317802954745,411844.580769499,0.0,0.504977830820762,1235618.41831426,0.0,1.51493349246229,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/17  24:00:00,15.6,3.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,56.0746406573758,0.0,0.0,0.0,19.0166119451935,0.0,0.0,18.5522134706666,0.0,0.0,18.5058152415157,19.5244677064157,18.385755656962,18.9551116816888,388.920607665317,427664.803103027,0.0,0.504810473709785,1282969.17576867,0.0,1.51443142112935,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/18  01:00:00,15.6,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.1049392408197,0.0,0.0,0.0,19.3762739780543,0.0,0.0,18.8842277268889,0.0,0.0,18.8444375358764,19.5308942837692,19.0183869719978,19.2746406278835,157.032361795434,511920.654167201,0.0,0.505982400583581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/18  02:00:00,14.85,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,73.6408043224295,0.0,0.0,0.0,25.0952110180843,0.0,0.0,24.1247046376273,0.0,0.0,24.420888666718,19.5398226205322,19.0383243318614,19.2890734761968,139.019623613457,731799.513246035,0.0,0.507220991435877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/18  03:00:00,14.4,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.7113381843791,0.0,0.0,0.0,27.1968777860004,0.0,0.0,26.0443055913913,0.0,0.0,26.4701548069875,19.4542654008905,18.9128351837841,19.1835502923373,155.959429197366,730512.879999756,0.0,0.507812837526968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/18  04:00:00,14.4,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.4863914382078,0.0,0.0,0.0,27.1326514160489,0.0,0.0,25.9369303587267,0.0,0.0,26.4168096634323,19.3762160519536,18.846758631588,19.1114873417708,153.882064291853,709653.869979369,0.0,0.507702174343919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/18  05:00:00,14.0875,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.3015456009463,0.0,0.0,0.0,28.7618238244577,0.0,0.0,27.4711329354019,0.0,0.0,28.0685888410867,19.2834466892686,18.7416684558706,19.0125575725696,159.373875011072,798412.170552806,0.0,0.50805108153685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/18  06:00:00,14.2125,3.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,55.8312398105004,83375.872331505,0.0,0.0,18.8784399554842,0.0,0.0,20.6061722853928,0.0,0.0,16.3466275696234,19.857926409529,21.9767349441391,20.9173306768341,-788.696897004392,1149136.52309538,0.0,0.513582585962258,0.0,0.0,0.0,0.0,4565992.91833607,0.0,4565992.91833607,0.0,26756.07552,107024.30208 
 05/18  07:00:00,14.775,2.475,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,6.54979353502224,12.2188995498316,198287.250304402,0.0,2.59358322199328,3.67806402265757,0.0,0.319874046240829,6.93610047356835,0.0,4.71539624297576,2.68379502979328,20.3105493408401,21.9999999958444,21.1552746683423,-648.269157918432,1022538.61754654,0.0,0.51254384077379,6135228.58259028,0.0,3.07526304464274,453069.545472,9215674.59371541,0.0,9215674.59371541,0.0,26756.07552,107024.30208 
 05/18  08:00:00,16.0625,3.0375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,83.927484540399,0.0,378484.926233647,0.0,28.798602769339,0.0,0.0,18.2939423954051,0.0,0.0,36.8349393756549,0.0,20.5275058922399,21.9999999999982,21.2637529461191,-537.102643768273,858685.377714126,0.0,0.510256064725343,10304166.2064851,0.0,6.12307277670412,906139.090944001,12332133.9783612,0.0,12332133.9783612,0.0,80268.2265600001,107024.30208 
 05/18  09:00:00,16.7,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,212.157448364574,0.0,667095.739464497,0.0,64.0359842756563,0.0,0.0,48.7518156153769,0.0,11.1405260526609,99.3696484735405,0.0,20.8653471387499,22.,21.4326735693749,-384.509674099914,749649.860182843,0.0,0.509139078229891,42730002.2224477,0.0,29.0209274591038,4304160.681984,42622114.4131952,0.0,42622114.4131952,0.0,240804.67968,240804.67968 
 05/18  10:00:00,16.7,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,447.302086412666,0.0,1258548.77464149,0.0,113.256910113314,0.0,0.0,95.203646103201,0.0,49.3966057138631,238.841530196151,0.0,21.2446455269581,22.0000000000002,21.6223227634792,-223.421157161602,756113.245090679,0.0,0.509136887451974,43098363.5846369,0.0,29.0208025847625,4304160.681984,42059323.5040628,0.0,42059323.5040628,0.0,240804.67968,240804.67968 
 05/18  11:00:00,17.7,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,503.422632523616,0.0,1366471.46652471,0.0,135.789031430786,0.0,0.0,120.119217768029,0.0,38.4841178278464,247.514383324801,0.0,21.5258489166621,22.0000000000001,21.7629244583311,-113.764127502526,621656.919927844,0.0,0.507385186248523,35434269.5758305,0.0,28.9209556161658,4304160.681984,33481218.9123531,0.0,33481218.9123531,0.0,240804.67968,240804.67968 
 05/18  12:00:00,17.3,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,400.043239632946,0.0,1164283.31172882,0.0,139.397653571671,0.0,0.0,125.575256400053,0.0,5.49552666373711,135.070329661222,0.0,21.699913931888,21.9999999999999,21.849956965944,-65.3981776065284,666253.984047746,0.0,0.508088301593568,37976434.621799,0.0,28.9610331908334,4304160.681984,36600984.4700368,0.0,36600984.4700368,0.0,240804.67968,240804.67968 
 05/18  13:00:00,18.075,5.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,339.827149299538,0.0,991329.679157571,0.0,130.409005393601,0.0,0.0,118.847121827499,0.0,0.0,90.5710220784381,0.0,21.8516567158969,22.0000000000001,21.9258283579485,-34.3349061363087,573593.438522034,0.0,0.50673128868565,17207672.6536277,0.0,15.2019386605695,2265347.72736,16094198.2141318,0.0,16094198.2141318,0.0,240804.67968,214048.60416 
 05/18  14:00:00,18.525,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,364.550369325497,0.0,1039519.36948886,0.0,138.996243781357,0.0,0.0,128.163577186959,0.0,0.0,97.3905483571812,0.0,22.1620789388869,22.,22.0810394694435,41.0899129770782,495160.50365708,0.0,0.505952728272979,28224093.350789,0.0,28.8393055115598,4304160.681984,26195574.9681702,0.0,26195574.9681702,0.0,240804.67968,240804.67968 
 05/18  15:00:00,18.675,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,344.564784448832,0.0,990747.56444982,0.0,127.217542009947,0.0,0.0,112.848189854254,0.0,0.0,104.499052584631,0.0,22.3860697206998,22.0000000000001,22.1930348603499,93.1923085529311,482577.357322592,0.0,0.505689541163704,27506758.9254694,0.0,28.8243038463311,4304160.681984,24771028.1093963,0.0,24771028.1093963,0.0,240804.67968,240804.67968 
 05/18  16:00:00,17.8375,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,285.89312399817,0.0,879612.567381101,0.0,104.191981361097,0.0,0.0,90.2526155591309,0.0,0.0,91.4485270779414,0.0,22.5170526133757,22.0000000000001,22.2585263066879,119.962878483168,596822.487327241,0.0,0.507147504467478,34018777.3284258,0.0,28.9074077546463,4304160.681984,31513922.0510019,0.0,31513922.0510019,0.0,240804.67968,240804.67968 
 05/18  17:00:00,17.2,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,194.387423614394,0.0,673371.931684357,5.958838092279392E-005,71.1954014480313,0.0,0.0,59.9699760703229,0.0,0.0,63.2220460960395,0.0,22.5343820196809,22.0000000000001,22.2671910098405,121.933992607532,685885.063039914,0.0,0.508259921997904,39095351.9357968,0.0,28.9708155538806,4304160.681984,36713117.0838113,0.0,36713117.0838113,0.0,240804.67968,240804.67968 
 05/18  18:00:00,16.8875,4.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,63.8184025534494,0.0,367029.979613801,0.0,24.7397613728691,0.0,0.0,17.7003697314071,0.0,0.0,21.3782714491732,0.0,22.3868428896418,22.0000000000001,22.193421444821,88.1646062017313,730544.618442567,0.0,0.508807443098418,30682797.5732359,0.0,21.3699126101335,3171486.818304,29104475.1926154,0.0,29104475.1926154,0.0,187292.52864,214048.60416 
 05/18  19:00:00,16.0125,3.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,48.7366768125325,121824.305837361,0.0,0.0,15.8645597201643,0.0,0.0,17.6378179984237,0.0,0.0,15.2342990939445,22.1386315762934,22.0000000000001,22.0693157881468,30.8607198002662,846122.838842205,0.0,0.510350751327069,20306936.1115143,0.0,12.2484180318496,1812278.181888,20089890.4001539,0.0,20089890.4001539,0.0,133780.3776,160536.45312 
 05/18  20:00:00,14.85,3.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.5100544845447,0.0,0.0,0.0,30.4923891521385,0.0,0.0,29.0036162176792,0.0,0.0,30.014049114727,20.7799447253739,16.8573301264535,18.8186374259137,1521.45025787959,292474.159096474,0.0,0.50370199978652,7020242.75370642,0.0,12.0888479948765,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/18  21:00:00,14.0875,4.0375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.1040929675363,0.0,0.0,0.0,29.2776429140244,0.0,0.0,28.1099139795668,0.0,0.0,28.7165360739451,20.0186808471736,17.693984578901,18.8563327130373,975.59806307285,521595.165283703,0.0,0.506361999347778,3129675.33812877,0.0,3.03817199608667,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/18  22:00:00,13.9,3.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.0573576024373,0.0,0.0,0.0,27.4397001951161,0.0,0.0,26.7530747662061,0.0,0.0,26.8645826411152,19.71949337714,17.5014651740635,18.6104792756017,904.825696936532,517693.184826417,0.0,0.506269984515257,3106155.67238511,0.0,3.03761990709154,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/18  23:00:00,13.525,3.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,86.2074110766751,0.0,0.0,0.0,29.2361579346665,0.0,0.0,28.4273471729416,0.0,0.0,28.543905969067,19.4771945285471,17.7984712774083,18.6378329029777,644.894250172599,607712.817729393,0.0,0.507518296050433,1823155.01854122,0.0,1.5225548881513,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/18  24:00:00,12.9875,4.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.1488019600213,0.0,0.0,0.0,33.1186646884956,0.0,0.0,31.7082007089914,0.0,0.0,32.3219365625343,19.2241793021379,17.5085884992259,18.3663839006819,659.250353100668,670909.962247221,0.0,0.507889459673039,2012712.92803974,0.0,1.52366837901912,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/19  01:00:00,12.8,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.490546730017,0.0,0.0,0.0,35.3761599910328,0.0,0.0,33.6657574780928,0.0,0.0,34.4486292608913,19.1694819747622,18.381668544162,18.7755752594621,271.729216470855,881477.468384123,0.0,0.509814581921708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  02:00:00,12.425,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.100278758921,0.0,0.0,0.0,37.9647580850798,0.0,0.0,36.1981632071929,0.0,0.0,36.9373574666488,19.1764475153395,18.4745221014576,18.8254848083985,220.178670882254,936435.842303612,0.0,0.510564391493091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  03:00:00,12.2,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.283656669049,0.0,0.0,0.0,37.9925943401974,0.0,0.0,36.3119899753565,0.0,0.0,36.9790723534952,19.054380459422,18.3530128098478,18.7036966346349,225.164841607579,917143.632988784,0.0,0.510766082364439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  04:00:00,12.575,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.9321104986763,0.0,0.0,0.0,34.0374253829118,0.0,0.0,32.7762830503269,0.0,0.0,33.1184020654376,18.9464797027375,18.297293592874,18.6218866478057,211.52231047771,781502.050760701,0.0,0.510024134896873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  05:00:00,12.1125,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.660916339312,0.0,0.0,0.0,35.2292747070815,0.0,0.0,34.1828507026205,0.0,0.0,34.24879092961,18.8386795301051,18.1732740999322,18.5059768150187,217.249615004446,871475.753302791,0.0,0.510619722563184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  06:00:00,12.0125,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,59.8283422806614,21.1733560319253,365248.68597995,0.0,0.0,16.046243625485,0.0,0.0,17.9453686651684,40.023567679851,72.6465985393895,0.0,18.8381397528891,18.1434059886976,18.4907728707934,235.269614496883,905950.953361509,0.0,0.510737713659355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  07:00:00,13.2625,3.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,395.384661642801,0.0,1274259.49191073,0.0,22.1396737703595,0.0,0.0,18.1562108150095,0.0,193.231300010301,355.088777057432,0.0,19.9007177830477,21.9586306719094,20.9296742274786,-781.211988555363,1220360.18706712,0.0,0.515270426977749,7322155.45664768,0.0,3.0916225618665,453069.545472,11849976.7390035,0.0,11849976.7390035,0.0,26756.07552,107024.30208 
 05/19  08:00:00,14.5875,2.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,662.674567772702,0.0,1920171.7506449,2.043679035735305E-004,62.9375502858784,0.0,0.0,58.869063582439,0.0,293.870353582733,540.867953904384,0.0,20.7069961916508,21.9999994337383,21.3534978126945,-479.020391319052,1079063.28928515,0.0,0.512868787399999,6474332.94634176,0.0,3.07721272439999,453069.545472,8815372.17528599,0.0,8815372.17528599,0.0,26756.07552,107024.30208 
 05/19  09:00:00,16.0625,2.1875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,757.642202478897,0.0,2093014.88499383,0.0,97.7449226492795,0.0,0.0,93.7347323423245,0.0,298.48221134455,566.162547487293,0.0,21.1472919784005,21.9999999996953,21.5736459890479,-270.880677983953,848650.118579374,0.0,0.510260459963499,25459452.5087758,0.0,15.307813798905,2265347.72736,25892501.4758144,0.0,25892501.4758144,0.0,133780.3776,133780.3776 
 05/19  10:00:00,17.0125,3.5375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,741.794774307497,0.0,1997378.2948282,0.0,113.28834365167,0.0,0.0,108.328225618708,0.0,274.913442587057,520.178205037119,0.0,21.4854081790954,21.9999999999997,21.7427040895475,-128.711142058119,734132.033641739,0.0,0.508581103487336,22023722.0533088,0.0,15.2574331046201,2265347.72736,21180871.2955904,0.0,21180871.2955904,0.0,133780.3776,133780.3776 
 05/19  11:00:00,17.2,5.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,574.829327961914,0.0,1546916.76447954,0.0,123.761990139391,0.0,0.0,121.015386925808,0.0,143.215760630401,330.051950896716,0.0,21.7326700204509,21.9999999999999,21.8663350102254,-54.8403955865179,693754.7391631,0.0,0.508257564435772,20812546.346942,0.0,15.2477269330732,2265347.72736,20100379.7546542,0.0,20100379.7546542,0.0,133780.3776,133780.3776 
 05/19  12:00:00,17.575,6.325,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,349.77677080455,0.0,1070907.69640699,0.0,133.298357750636,0.0,0.0,131.171114342828,0.0,14.3086277803695,85.3072987110856,0.0,21.9012199263223,21.9999999999999,21.9506099631611,-27.9314233302313,623727.785497074,0.0,0.507608122623649,18711823.7591656,0.0,15.2282436787095,2265347.72736,18354110.8245705,0.0,18354110.8245705,0.0,133780.3776,133780.3776 
 05/19  13:00:00,18.1125,7.6375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,306.00565878684,0.0,933842.637613181,0.0,130.721360037127,0.0,0.0,127.243870129887,0.0,0.0,48.0404286198253,0.0,22.1733291710582,21.9999999999998,22.086664585529,42.5016086188667,546311.665160257,0.0,0.506671821827217,16389343.5099062,0.0,15.2001546548165,2265347.72736,15744446.6995566,0.0,15744446.6995566,0.0,133780.3776,133780.3776 
 05/19  14:00:00,18.3,7.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,301.726086207643,0.0,924400.833527491,0.0,122.548468748496,0.0,0.0,120.459058460992,0.0,0.0,58.7185589981554,0.0,22.4392508141341,22.0000000000001,22.2196254070671,110.049107033852,541266.641931332,0.0,0.50633812432559,16237876.7198918,0.0,15.1901437297677,2265347.72736,14682140.18934,0.0,14682140.18934,0.0,133780.3776,133780.3776 
 05/19  15:00:00,18.3,7.5125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,238.743310695048,0.0,781764.759354786,0.0,95.8550802742984,0.0,0.0,95.8773588759373,0.0,0.0,47.0108715448124,0.0,22.5148941528463,21.9999999999999,22.2574470764231,129.312997410899,560569.706114235,0.0,0.50633120456403,3363346.62285051,0.0,3.03798722738418,453069.545472,2922047.05421588,0.0,2922047.05421588,0.0,40134.11328,93646.2643200001 
 05/19  16:00:00,17.6125,8.0125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,215.933611104875,0.0,751713.415834895,0.0,81.3732796659352,0.0,0.0,82.0577967171086,0.0,0.0,52.5025347218318,0.0,22.5856426849563,22.,22.2928213424781,142.1017593726,645964.638427554,0.0,0.507533131212209,3875747.2473203,0.0,3.04519878727326,453069.545472,3554487.93088103,0.0,3554487.93088103,0.0,40134.11328,93646.2643200001 
 05/19  17:00:00,16.8875,7.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,162.866463739962,0.0,646388.71755485,1.271411869993027E-004,61.2164377848927,0.0,0.0,58.3605778094306,0.0,0.0,43.2894481456386,0.0,22.5783486191675,22.0000000000001,22.2891743095838,138.291282862287,743853.525167884,0.0,0.508802912028154,4463090.10499433,0.0,3.05281747216893,453069.545472,4283539.91333566,0.0,4283539.91333566,0.0,40134.11328,93646.2643200001 
 05/19  18:00:00,15.6375,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,32.1215081678254,3.79418844497855,351463.856964775,0.0,14.6090614152269,0.589181250500936,0.0,11.9904946338526,1.16683817648971,0.0,5.84406320112044,2.36028010036242,22.336434386654,21.5553317087709,21.9458830477124,185.624527634928,821277.213407031,0.0,0.510249849460752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  19:00:00,14.3125,7.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,70.8618849296844,136074.358165098,0.0,0.0,22.9814179715019,0.0,0.0,23.8847483205647,0.0,0.0,23.9957186376177,21.9474458455173,21.0607335671647,21.504089706341,230.68852514536,877442.989023272,0.0,0.511763724265328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  20:00:00,13.525,7.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.362553345146,0.0,0.0,0.0,44.4119135483497,0.0,0.0,42.831260376316,0.0,0.0,43.1193794204806,21.5173809054228,20.6077384630133,21.0625596842181,246.530277769377,1022341.54173583,0.0,0.512345122629255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  21:00:00,13.3,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.513417058976,0.0,0.0,0.0,43.8337665683125,0.0,0.0,42.0770619684346,0.0,0.0,42.6025885222287,21.1090971592924,20.2323706612938,20.6707339102931,244.672850411469,991850.894628649,0.0,0.512095946999024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  22:00:00,12.9875,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.057110984134,0.0,0.0,0.0,43.7058708868402,0.0,0.0,41.8544340497369,0.0,0.0,42.496806047557,20.7154567132815,19.8706187076461,20.2930377104638,241.936814719332,963293.597891132,0.0,0.512031286964415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  23:00:00,12.8,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.763696091907,0.0,0.0,0.0,42.5800969141628,0.0,0.0,40.7626017971897,0.0,0.0,41.4209973805542,20.3500138459685,19.5407993835346,19.9454066147516,239.898022918094,858034.36667105,0.0,0.511820545008875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/19  24:00:00,12.425,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.42215384928,0.0,0.0,0.0,42.8091588429896,0.0,0.0,40.9737041365169,0.0,0.0,41.6392908697738,20.0290067044566,19.2360247222393,19.632515713348,241.901508952489,816665.168255873,0.0,0.511977362044315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  01:00:00,12.2,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.873288561494,0.0,0.0,0.0,42.2714753821775,0.0,0.0,40.4748233669755,0.0,0.0,41.1269898123414,19.744821247334,18.9704371626052,19.3576292049696,244.197620294509,894046.030102532,0.0,0.511886400186052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  02:00:00,11.8875,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.98879350584,0.0,0.0,0.0,42.6426118199307,0.0,0.0,40.8634248449435,0.0,0.0,41.4827568409655,19.503418561626,18.7368233799139,19.1201209707699,246.795897180097,951362.867806637,0.0,0.512021972860143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  03:00:00,11.7,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.129523582525,0.0,0.0,0.0,42.3560353947235,0.0,0.0,40.5641745513664,0.0,0.0,41.2093136364352,19.2896849338343,18.5332277727935,18.9114563533139,249.39549652996,912768.939702948,0.0,0.512014539583367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  04:00:00,11.325,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.980998623674,0.0,0.0,0.0,43.331855353553,0.0,0.0,41.5025882562128,0.0,0.0,42.1465550139079,19.1037450710125,18.3400850474079,18.7219150592102,255.179859745041,934839.508254857,0.0,0.512351860307598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  05:00:00,11.1,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.230501990802,0.0,0.0,0.0,43.4061434267876,0.0,0.0,41.5978640573999,0.0,0.0,42.2264945066141,18.9322769317351,18.1676273417332,18.5499521367341,260.566023376171,965283.268343198,0.0,0.512446132781161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  06:00:00,11.475,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,36.0515216090095,26.5452144945629,322311.602544303,0.0,0.0,18.2842506224393,0.0,0.0,20.7726937881048,22.8188248764139,48.5632515249907,0.0,18.9110283924113,18.1712906240952,18.5411595082533,256.49255337816,932200.615034529,0.0,0.51177022517071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  07:00:00,12.3875,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,288.549091421491,0.0,1000107.53329652,0.0,24.7637388169358,0.0,0.0,17.8417171716667,0.0,114.223324129042,245.943635432889,0.0,19.1461177851832,18.4586708866093,18.8023943358962,242.634161303703,847052.998277397,0.0,0.510636028844672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  08:00:00,13.4875,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,549.350481510527,0.0,1627428.54528397,1.335029123069540E-004,68.7469231315018,0.0,0.0,59.8228662847713,0.0,201.972421374789,420.780692094254,0.0,19.5328771107902,18.911525275648,19.2222011932191,220.173025884403,761507.399714692,0.0,0.509463359447469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  09:00:00,14.9625,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,660.7714774733,0.0,1851920.71424999,0.0,109.976990214826,0.0,0.0,98.8571450435598,0.0,191.195809457781,451.937342214914,0.0,19.9152461411114,19.3783057474122,19.6467759442618,183.107248208379,655480.622599668,0.0,0.507652022412555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  10:00:00,16.2875,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,743.813439637203,0.0,1998864.50518763,0.0,133.278573856992,0.0,0.0,123.722256408183,0.0,209.944255930962,486.812609372028,0.0,20.3830766424624,19.9141166914661,20.1485966669643,151.919362596536,499403.527280248,0.0,0.506268151893101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  11:00:00,17.0125,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,631.09467805787,0.0,1677723.84753684,0.0,144.245830586676,0.0,0.0,138.494307194844,0.0,115.371437062996,348.354540276349,0.0,20.7542599487516,20.2967213756474,20.5254906621995,127.912573500607,487640.864141621,0.0,0.505649022787558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  12:00:00,17.575,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,402.552719121454,0.0,1175786.04415575,0.0,147.538668122567,0.0,0.0,143.00990905567,0.0,12.5424330890719,112.004141943216,0.0,20.9641800462103,20.4940019028086,20.7290909745095,110.657138361004,490016.711705309,0.0,0.504990674693289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  13:00:00,17.1125,7.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,357.542015733219,0.0,1077796.22171933,0.0,145.602516376238,0.0,0.0,139.251807840357,0.0,0.0,72.6876915166238,0.0,21.2831648741594,20.7086893464348,20.9959271102971,134.646392291109,609948.990643192,0.0,0.506156758473224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  14:00:00,16.7,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,339.750662127144,0.0,1058865.62752329,0.0,135.711476606548,0.0,0.0,129.827050274683,0.0,0.0,74.2121352459133,0.0,21.5973201572232,20.9289552932126,21.2631377252179,163.308127313463,675635.943044593,0.0,0.507264678988445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  15:00:00,16.7,8.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,311.116900118984,0.0,998561.852561585,0.0,119.935290991185,0.0,0.0,112.447290657285,0.0,0.0,78.7343184705141,0.0,21.8624973776548,21.168207572309,21.5153524749819,170.40886511146,635493.026478259,0.0,0.507703543902777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  16:00:00,16.325,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,262.624816965278,0.0,898548.622640177,0.0,97.655582911901,0.0,0.0,91.4556697887225,0.0,0.0,73.5135642646547,0.0,22.0192365017717,21.2804798914208,21.6498581965962,181.337587774981,760246.630636503,0.0,0.508535250141387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  17:00:00,15.0375,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,171.560532827652,0.0,709914.652482097,6.690117129120484E-005,63.434743331252,0.0,0.0,51.3197949076483,0.0,0.0,56.8059945887512,0.0,21.9998879145553,21.1488474759315,21.5743676952434,213.83710340662,844040.104508794,0.0,0.510608744149553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  18:00:00,14.0875,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,31.190153909377,4.09200920889231,368578.909994538,0.0,12.9591841993614,0.920565677617818,0.0,7.17246303890786,2.94921318132234,0.0,11.6210447788404,0.7847684576848,21.7531787206381,20.8467665931683,21.2999726569032,237.718908627254,904080.020858529,0.0,0.511782348144477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  19:00:00,13.525,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,72.1478850025072,129754.782252994,0.0,0.0,23.6575478614654,0.0,0.0,26.0532205456088,0.0,0.0,22.4371165954331,21.412579186211,20.5026097575019,20.9575944718564,244.326294132538,921951.578720845,0.0,0.512191353342397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  20:00:00,12.9875,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.096493593558,0.0,0.0,0.0,43.2023827337537,0.0,0.0,42.0217124291861,0.0,0.0,41.8723984306187,21.0236329142218,20.1166695415149,20.5701512278683,250.624369769039,947084.03117771,0.0,0.51247850829199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  21:00:00,12.425,5.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.018438625449,0.0,0.0,0.0,44.2382737949093,0.0,0.0,42.8190849234379,0.0,0.0,42.9610799071013,20.6473106306933,19.7434923668725,20.1954014987829,259.256904200586,999826.589575933,0.0,0.512826167010157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  22:00:00,12.2,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.529631804377,0.0,0.0,0.0,43.80284480497,0.0,0.0,42.136622916922,0.0,0.0,42.5901640824853,20.2872708941242,19.4153294414437,19.851300167784,258.768747681098,1001715.61007477,0.0,0.51264989067839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  23:00:00,12.2,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.660756839958,0.0,0.0,0.0,42.1323416251027,0.0,0.0,40.5814001168626,0.0,0.0,40.9470150979929,19.9716067737101,19.1484965160572,19.5600516448836,249.93015201273,971548.218667666,0.0,0.512179661196151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/20  24:00:00,11.8875,3.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.552065906638,0.0,0.0,0.0,42.4572792100908,0.0,0.0,40.7979125179336,0.0,0.0,41.296874178614,19.6855654954825,18.880632553054,19.2830990242682,250.788244180136,980162.787660296,0.0,0.512270933441486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/21  01:00:00,12.0125,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.372317227086,0.0,0.0,0.0,37.819297981908,0.0,0.0,36.8370503214296,0.0,0.0,36.7159689237482,19.453340448176,18.6987717777556,19.0760561129658,241.741722190014,941907.555745342,0.0,0.511725630158717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/21  02:00:00,12.2,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.588192170426,0.0,0.0,0.0,34.4208496426789,0.0,0.0,33.8567460691424,0.0,0.0,33.3105964586051,19.2801726980683,18.5736538382643,18.9269132681663,228.02543860254,943585.183617398,0.0,0.511153418260998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/21  03:00:00,12.575,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.4398388998898,0.0,0.0,0.0,32.0023769125753,0.0,0.0,31.4323402033524,0.0,0.0,31.0051217839622,19.1399611727759,18.4860203434774,18.8129907581266,213.314363999754,787881.406756541,0.0,0.510360680157158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/21  04:00:00,12.8,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.3615873272749,0.0,0.0,0.0,30.6182731860872,0.0,0.0,30.0774618085923,0.0,0.0,29.6658523325954,19.0450022162755,18.4265625082729,18.7357823622742,200.764217436895,763911.25652031,0.0,0.509849045530721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/21  05:00:00,13.1125,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.8979597838872,0.0,0.0,0.0,29.1275756050092,0.0,0.0,28.5245835662313,0.0,0.0,28.2458006126468,18.9737520154524,18.3896509902831,18.6817015028677,189.688225686791,912559.388650441,0.0,0.509157908126402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/21  06:00:00,13.3,4.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,65.2806828519275,84141.3272752153,0.0,0.0,21.8676354626032,0.0,0.0,23.874748344193,0.0,0.0,19.5382990451313,19.6646239067944,21.9727535344042,20.8186887205993,-879.932595263239,1414808.52685986,0.0,0.515140748323136,0.0,0.0,0.0,0.0,5081454.52931215,0.0,5081454.52931215,0.0,26756.07552,107024.30208 
 05/21  07:00:00,13.9875,3.6625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,4.16115223241323,19.1807033210257,206670.331263023,0.0,1.55154500565307,5.84980250674077,0.0,0.0,9.93929312114707,0.0,3.62781893053235,4.40981939691007,20.1915337642699,21.9999999910267,21.0957668776483,-714.321881681018,1179701.99197768,0.0,0.513933701784399,7078096.74227947,0.0,3.08360221070639,453069.545472,10235245.5469716,0.0,10235245.5469716,0.0,26756.07552,107024.30208 
 05/21  08:00:00,14.775,4.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,66.9771672877891,0.0,384939.417631144,0.0,23.0447742529132,0.0,0.0,12.4257967728459,0.0,0.0,31.50659626203,0.0,20.426030002617,21.9999999999945,21.2130150013057,-589.513892673338,972603.292234598,0.0,0.512560911907633,11671134.2847451,0.0,6.1507309428916,906139.090944001,14888102.7285448,0.0,14888102.7285448,0.0,80268.2265600001,107024.30208 
 05/21  09:00:00,14.625,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,138.162167471083,0.0,555671.046394608,0.0,47.1716118469935,0.0,0.0,31.7997884290817,0.0,0.0,59.1907671950075,0.0,20.7261039498449,22.0000000000003,21.3630519749226,-446.544643849683,994774.634541325,0.0,0.51282780385895,56701709.3155993,0.0,29.2311848199602,4304160.681984,59890988.1532315,0.0,59890988.1532315,0.0,240804.67968,240804.67968 
 05/21  10:00:00,15.15,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,287.926947553851,0.0,905609.015901797,0.0,76.7630875752779,0.0,0.0,60.9570023261523,0.0,32.7298923319414,150.206857652421,0.0,21.0062707236653,22.0000000000003,21.5031353618328,-321.320186936567,929244.138427627,0.0,0.511891115971318,52966661.6237382,0.0,29.1777936103651,4304160.681984,55096170.2807562,0.0,55096170.2807562,0.0,240804.67968,240804.67968 
 05/21  11:00:00,16.975,8.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,558.859120382592,0.0,1505384.74344158,0.0,132.942709159503,0.0,0.0,125.150410814192,0.0,85.2817550937995,300.766000408897,0.0,21.4293381702547,22.0000000000003,21.7146690851275,-149.999819894127,702950.890754254,0.0,0.508661032629475,40068185.725686,0.0,28.9936788598801,4304160.681984,39439160.0716281,0.0,39439160.0716281,0.0,240804.67968,240804.67968 
 05/21  12:00:00,18.4875,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,408.049923860131,0.0,1140340.38704102,0.0,140.51094815862,0.0,0.0,128.298528124734,0.0,7.16756935237069,139.240447576777,0.0,21.5593105043582,22.,21.7796552521791,-101.858923029294,509262.961756267,0.0,0.506014445739194,29027813.0775675,0.0,28.8428234071341,4304160.681984,26919958.2126257,0.0,26919958.2126257,0.0,240804.67968,240804.67968 
 05/21  13:00:00,18.525,7.3625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,330.472305843237,0.0,938034.155633583,0.0,120.763532859757,0.0,0.0,101.641087028549,0.0,0.0,108.067685954931,0.0,21.6838136416459,21.9999999999999,21.8419068208229,-73.9289516157297,491786.294241176,0.0,0.505953341298006,14753566.5883718,0.0,15.1786002389402,2265347.72736,14218953.4413998,0.0,14218953.4413998,0.0,240804.67968,214048.60416 
 05/21  14:00:00,17.6125,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,446.795617217852,0.0,1263997.18806521,0.0,167.239518028915,0.0,0.0,149.140125682806,0.0,0.0,130.415973506131,0.0,22.0643728896713,22.0000000000002,22.0321864448357,19.2976949975701,618983.817683734,0.0,0.50754192268596,35282041.7140481,0.0,28.9298895930997,4304160.681984,33609141.1377832,0.0,33609141.1377832,0.0,240804.67968,240804.67968 
 05/21  15:00:00,17.2,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,292.14737962824,0.0,906947.312911617,0.0,108.711783159054,0.0,0.0,95.7943035312847,0.0,0.0,87.6412929379007,0.0,22.1640690954802,22.0000000000003,22.0820345477403,40.0735501755249,691167.63901183,0.0,0.508257412035091,39396365.5473932,0.0,28.9706724860002,4304160.681984,36903229.8813079,0.0,36903229.8813079,0.0,240804.67968,240804.67968 
 05/21  16:00:00,16.8875,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,190.636465725987,0.0,665023.851318904,0.0,69.9342937064163,0.0,0.0,58.569149966358,0.0,0.0,62.133022053213,0.0,22.2343598184503,22.0000000000002,22.1171799092253,54.0204682844392,736216.35164085,0.0,0.508804823075145,41964128.1634419,0.0,29.0018749152833,4304160.681984,39411357.8818124,0.0,39411357.8818124,0.0,240804.67968,240804.67968 
 05/21  17:00:00,16.325,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,70.4806763600876,0.0,374737.138842978,1.158461840540344E-005,26.3783375680627,0.0,0.0,16.2474561120541,0.0,0.0,27.8548826799709,0.0,22.1979496052352,22.0000000000002,22.0989748026177,46.1757788247314,826234.149183035,0.0,0.509789882257054,47094944.8640915,0.0,29.0580232886521,4304160.681984,44057154.7348337,0.0,44057154.7348337,0.0,240804.67968,240804.67968 
 05/21  18:00:00,15.7875,5.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,4.41060146825411,5.92155268938666,212448.543163673,0.0,2.17146243479844,1.20366772350819,0.0,6.480093144233583E-002,5.1133320997057,0.0,3.14237409674305,0.572588860902484,22.0502564485859,22.0000000000004,22.0251282242931,11.1584035032999,896812.749309132,0.0,0.510740243993526,37665926.8013655,0.0,21.4510902477281,3171486.818304,36013925.3525733,0.0,36013925.3525733,0.0,187292.52864,214048.60416 
 05/21  19:00:00,14.85,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,53.8842506908464,126586.984410827,0.0,0.0,17.4095730934388,0.0,0.0,20.1247505924078,0.0,0.0,16.3499270049998,21.8252762106942,22.0000000000002,21.9126381053472,-46.0630896442909,1006052.21473599,0.0,0.512412273100722,24145247.4923275,0.0,12.2978945544173,1812278.181888,24462192.2338447,0.0,24462192.2338447,0.0,133780.3776,160536.45312 
 05/21  20:00:00,13.7125,5.4125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.1242597889045,0.0,0.0,0.0,30.4310465639441,0.0,0.0,29.8195065123105,0.0,0.0,29.87370671265,20.2666486631849,15.9782981064666,18.1224733848258,1741.28056887364,332872.562687022,0.0,0.504187031723356,7990640.74777858,0.0,12.1004887613605,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/21  21:00:00,12.9875,5.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.4345936092399,0.0,0.0,0.0,28.7963962762464,0.0,0.0,28.4720900166073,0.0,0.0,28.1661073163862,19.4629177681833,16.972703641682,18.2178107049326,1086.61482389277,606568.641001067,0.0,0.507042791605,3639772.73353552,0.0,3.04225674963,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/21  22:00:00,12.8,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.9203575608485,0.0,0.0,0.0,30.0663829714637,0.0,0.0,29.5237096702664,0.0,0.0,29.3302649191184,19.1936523461929,16.799001382847,17.9963268645199,1014.33205768209,612217.719809126,0.0,0.506976078441699,3673233.11454385,0.0,3.04185647065019,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/21  23:00:00,12.8,8.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,89.8154158027839,0.0,0.0,0.0,30.4241876202125,0.0,0.0,29.7932968566159,0.0,0.0,29.5979313259555,19.0178742379497,17.2844404126172,18.1511573252835,687.347646475954,704112.737445929,0.0,0.50787842173469,2112470.62581117,0.0,1.52363526520407,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/21  24:00:00,12.425,7.9875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.901344235485,0.0,0.0,0.0,32.8992981650412,0.0,0.0,31.963719414182,0.0,0.0,32.0383266562618,18.8544866724128,17.1020902225145,17.9782884474637,683.867996700969,693606.725509,0.0,0.508177895323527,2080801.19073881,0.0,1.52453368597058,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/22  01:00:00,11.8875,8.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.912458621603,0.0,0.0,0.0,36.339373590272,0.0,0.0,35.2815255782517,0.0,0.0,35.291559453079,18.8414916700515,18.0151059556788,18.4282988128651,291.598838587148,880867.58820393,0.0,0.510821743590503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/22  02:00:00,12.0125,8.1125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.416450507236,0.0,0.0,0.0,36.1646082996116,0.0,0.0,35.1601675813632,0.0,0.0,35.0916746262608,18.898087504632,18.1913852552511,18.5447363799415,227.95394114405,885017.448171095,0.0,0.510830919125821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/22  03:00:00,11.8875,8.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.84639369353,0.0,0.0,0.0,35.1957260408764,0.0,0.0,34.6163185035369,0.0,0.0,34.0343491491168,18.8418557949936,18.14160256421,18.4917291796018,225.535297812449,935955.014488655,0.0,0.510953716325291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/22  04:00:00,11.7,8.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.941676153493,0.0,0.0,0.0,36.2795046901671,0.0,0.0,35.5409562348645,0.0,0.0,35.1212152284612,18.7500971466686,18.0451872169982,18.3976421818334,230.149076522105,950581.114078805,0.0,0.511120325880669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/22  05:00:00,11.325,7.8,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.761452560312,10628.2019075829,0.0,0.0,36.5037021701078,0.0,0.0,35.9148780333488,0.0,0.0,35.3428723568553,18.6621449358454,17.9355108593852,18.2988278976153,239.043310935712,975863.506859126,0.0,0.511606257752899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/22  06:00:00,11.475,7.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,14.2709028586658,18.3009966155753,312127.25543417,0.0,0.0,23.6996410669043,0.0,0.0,26.2976700473286,29.2748317652237,45.9672173573234,0.0,19.4964463831577,21.9652107819074,20.7308285825325,-980.407541935842,1508705.42077353,0.0,0.518497335191505,0.0,0.0,0.0,0.0,5797724.72313699,0.0,5797724.72313699,0.0,26756.07552,107024.30208 
 05/22  07:00:00,12.3875,6.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,219.578284106473,0.0,874446.183387587,0.0,14.4635869814462,0.600488374634432,0.0,8.71158157815058,2.27445167549745,97.6780516828075,199.278055597008,0.0,20.2229571879941,21.9999999739022,21.1114785809482,-712.453585951636,1354533.67245138,0.0,0.51683519839274,8127200.13880751,0.0,3.10101119035644,453069.545472,11875256.3866417,0.0,11875256.3866417,0.0,26756.07552,107024.30208 
 05/22  08:00:00,13.8,4.8875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,609.916261510895,0.0,1815286.56207824,1.987585375102131E-004,56.876842745495,0.0,0.0,52.5122432897398,0.0,271.524781474168,500.52717547566,0.0,20.7587943633107,21.999999999973,21.3793971816418,-450.870658232935,1180788.80142887,0.0,0.514280698547509,14169420.4066258,0.0,6.1713683825701,906139.090944001,16263476.1661792,0.0,16263476.1661792,0.0,80268.2265600001,107024.30208 
 05/22  09:00:00,15.4625,2.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,744.391367053442,0.0,2071640.43744409,0.0,96.8392087198147,0.0,0.0,92.8158295613403,0.0,290.339034414902,554.736328772287,0.0,21.2263629021067,22.,21.6131814510534,-239.319269519642,936842.587952446,0.0,0.511320045929722,53399893.8556998,0.0,29.1452426179942,4304160.681984,52386912.6380072,0.0,52386912.6380072,0.0,240804.67968,240804.67968 
 05/22  10:00:00,16.475,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,778.726253275095,0.0,2092819.15851104,0.0,133.193496425618,0.0,0.0,124.780979085219,0.0,236.254457878012,520.751777764258,0.0,21.5879010815604,22.0000000000001,21.7939505407803,-92.5928042853025,779964.715514665,0.0,0.50953564132978,44457964.4983615,0.0,29.0435315557974,4304160.681984,43469575.4327445,0.0,43469575.4327445,0.0,240804.67968,240804.67968 
 05/22  11:00:00,17.0125,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,612.368020563639,0.0,1642358.90026779,0.0,137.624995593872,0.0,0.0,133.013891603194,0.0,118.950337764363,341.729133366574,0.0,21.8442273622532,22.0000000000001,21.9221136811266,-25.4130305654876,712652.917961988,0.0,0.508588654604914,40621124.8782048,0.0,28.9895533124801,4304160.681984,38825292.7227303,0.0,38825292.7227303,0.0,240804.67968,240804.67968 
 05/22  12:00:00,17.2,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,344.97542933375,0.0,1063916.73414078,0.0,131.890047382361,0.0,0.0,129.072628757359,0.0,13.9460141294448,84.0127531940305,0.0,21.9915277281177,22.0000000000002,21.9957638640589,-4.46257842050125,686918.196287449,0.0,0.50825988516627,39154239.5414393,0.0,28.9708134544774,4304160.681984,37222066.2323873,0.0,37222066.2323873,0.0,240804.67968,240804.67968 
 05/22  13:00:00,17.8875,7.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,319.681539056801,0.0,975085.45967886,0.0,136.070696576183,0.0,0.0,132.449648097594,0.0,0.0,51.1611943830236,0.0,22.2229335598024,22.,22.1114667799012,55.8174063973878,595873.551029978,0.0,0.507057604595962,17876113.5677218,0.0,15.2117281378789,2265347.72736,16595787.0334024,0.0,16595787.0334024,0.0,240804.67968,214048.60416 
 05/22  14:00:00,18.3,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,297.714958390614,0.0,907278.462569312,0.0,121.988152533046,0.0,0.0,120.943419799733,0.0,0.0,54.7833860578349,0.0,22.5234176353767,22.,22.2617088176883,126.765521009335,531408.349915022,0.0,0.50634149346317,30290176.2329379,0.0,28.8614651274007,4304160.681984,27720054.6746845,0.0,27720054.6746845,0.0,240804.67968,240804.67968 
 05/22  15:00:00,17.6125,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,215.134363604624,0.0,732223.163345812,0.0,84.5778455253889,0.0,0.0,82.8364347573554,0.0,0.0,47.72008332188,0.0,22.6615635619713,22.0000000000001,22.3307817809857,159.847893400255,636800.346030864,0.0,0.507536183668364,36297399.6912024,0.0,28.9295624690967,4304160.681984,33206488.2786981,0.0,33206488.2786981,0.0,240804.67968,240804.67968 
 05/22  16:00:00,17.2,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,179.179863884754,0.0,659355.922981932,0.0,68.8187074411541,0.0,0.0,74.7728410385055,0.0,0.0,35.5883154050941,0.0,22.72308407313,22.0000000000001,22.3615420365651,177.187182652515,681366.216671454,0.0,0.508261429630831,38837817.8172268,0.0,28.9709014889573,4304160.681984,36499869.3181187,0.0,36499869.3181187,0.0,240804.67968,240804.67968 
 05/22  17:00:00,16.8875,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,141.082990682576,0.0,574609.82432927,1.732624490258151E-004,54.0774058882881,0.0,0.0,57.4802847004691,0.0,0.0,29.5253000938191,0.0,22.6930285718752,22.0000000000002,22.3465142859377,167.90193213562,734094.062757257,0.0,0.508806060612898,41843210.2654341,0.0,29.0019454549352,4304160.681984,39085417.0373463,0.0,39085417.0373463,0.0,240804.67968,240804.67968 
 05/22  18:00:00,16.0125,8.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,33.7330505361828,1.0309633634143,340508.812631739,0.0,16.1395427269629,0.0,0.0,14.4873894003387,0.0,0.0,4.00279896504235,1.92764391957543,22.4963593656891,22.,22.2481796828446,115.118166093254,855048.927568674,0.0,0.510347421311572,35911975.5880316,0.0,21.434591695086,3171486.818304,34345796.7963614,0.0,34345796.7963614,0.0,187292.52864,214048.60416 
