Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/22  19:00:00,14.5375,8.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,70.2198538075419,138188.394125373,0.0,0.0,22.6298198247535,0.0,0.0,23.2171983997238,0.0,0.0,24.3728355830647,22.2080969708513,22.0000000000002,22.1040484854257,44.3520866678529,1065935.27523236,0.0,0.512965090846482,25582403.9987331,0.0,12.3111621803156,1812278.181888,25318770.6387134,0.0,25318770.6387134,0.0,133780.3776,160536.45312 
 05/22  20:00:00,13.2125,8.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,111.850542106829,0.0,0.0,0.0,38.0272168983336,0.0,0.0,36.3359421366697,0.0,0.0,37.4873830718255,20.45079459478,15.679574509822,18.065184552301,1934.83505648666,358781.326390551,0.0,0.50449177954235,8611594.46307264,0.0,12.1078027090164,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/22  21:00:00,12.425,8.425,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.889052235856,0.0,0.0,0.0,37.077378209065,0.0,0.0,35.4011214269034,0.0,0.0,36.4105525998876,19.5682729701808,16.8419637674258,18.2051183688033,1215.17266395362,618399.359368544,0.0,0.507804848782939,3710338.12831073,0.0,3.04682909269763,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/22  22:00:00,12.2,7.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.894178588038,0.0,0.0,0.0,37.4536267000164,0.0,0.0,35.7388722054477,0.0,0.0,36.7016796825742,19.2243714259356,16.61553771581,17.9199545708728,1131.16309108624,630789.392552299,0.0,0.507735369418359,3784735.01698432,0.0,3.04641221651015,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/22  23:00:00,11.8875,8.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,112.128242351936,0.0,0.0,0.0,38.2096367414266,0.0,0.0,36.5739077627666,0.0,0.0,37.3446978477424,18.9626626669577,17.0277027154178,17.9951826911877,789.771307750931,733537.094685252,0.0,0.50906872931508,2200623.96270783,0.0,1.52720618794524,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/22  24:00:00,11.325,8.8,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.045019950553,0.0,0.0,0.0,39.8545751157922,0.0,0.0,38.2868565798556,0.0,0.0,38.9035882549051,18.6983699046253,16.7291117120335,17.7137408083294,800.202919155341,776494.48995454,0.0,0.509495595969781,2329482.04645036,0.0,1.52848678790934,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/23  01:00:00,11.1,8.425,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.794552474585,0.0,0.0,0.0,41.1618389402636,0.0,0.0,39.5440430790481,0.0,0.0,40.0886704552729,18.6657026735985,17.7834829268825,18.2245928002405,324.68833564202,957709.288144289,0.0,0.511825409615131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/23  02:00:00,10.7875,6.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.280341397065,0.0,0.0,0.0,43.7393724761897,0.0,0.0,42.0204546171466,0.0,0.0,42.5205143037286,18.7091833260712,17.9265253382658,18.3178543321685,261.755820466745,1019008.36282871,0.0,0.512570721967529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/23  03:00:00,10.6,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.676029604472,0.0,0.0,0.0,44.2647547676482,0.0,0.0,42.3728392684273,0.0,0.0,43.0384355683965,18.604925600113,17.8227895995466,18.2138575998298,265.411900464267,1070330.09254764,0.0,0.512712966175602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/23  04:00:00,9.85,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.409953334854,0.0,0.0,0.0,47.2408216449283,0.0,0.0,45.237000905402,0.0,0.0,45.9321307845236,18.4720319104018,17.6475956928613,18.0598138016316,283.129799407743,1160438.43993871,0.0,0.513760993009027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/23  05:00:00,9.4,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.176335156842,13702.8376637538,0.0,0.0,46.0094225720345,0.0,0.0,44.3912928550066,0.0,0.0,44.775619729801,18.3196247711161,17.4718135613224,17.8957191662193,299.370817632771,1184547.26504718,0.0,0.514273504209952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/23  06:00:00,10.15,4.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,224.9634838738,0.0,963401.439808719,0.0,0.0,31.7885227853265,0.0,0.0,31.3749102965253,192.416145959766,288.126916955652,0.0,19.429049163044,21.9581148863668,20.6935820247054,-1036.79305992022,1660500.41562914,0.0,0.520920765511661,0.0,0.0,0.0,0.0,6273376.71553461,0.0,6273376.71553461,0.0,26756.07552,107024.30208 
 05/23  07:00:00,11.975,4.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,582.738860094741,0.0,1854779.69188107,0.0,6.32192988515848,5.1402003851045,0.0,7.32379025839358,4.33525094530665,385.361507690417,578.5685912816,0.0,20.3603945249432,21.9999999510039,21.1801972379736,-667.520704726878,1399260.53897011,0.0,0.517590810019191,8395544.27493511,0.0,3.10554486011515,453069.545472,12146584.1905097,0.0,12146584.1905097,0.0,26756.07552,107024.30208 
 05/23  08:00:00,14.175,2.6625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,775.640827758274,0.0,2242203.48983967,2.948656760617178E-004,43.5549852331131,0.0,0.0,46.3265145621383,0.0,441.232692545801,685.759327963023,0.0,20.7917977672473,21.9999999999499,21.3958988835986,-442.292976053258,1100818.38737722,0.0,0.513619907784378,13209819.2014965,0.0,6.16343889341254,906139.090944001,15533932.4580841,0.0,15533932.4580841,0.0,80268.2265600001,107024.30208 
 05/23  09:00:00,16.0625,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,813.433824135484,0.0,2239210.39760124,0.0,81.9461769455615,0.0,0.0,82.2370683971999,0.0,404.463012842005,649.250578792722,0.0,21.2163626922763,21.9999999999999,21.6081813461381,-246.79709247195,872063.028664227,0.0,0.510251719677045,49707048.5446326,0.0,29.0843480215916,4304160.681984,47434360.2732211,0.0,47434360.2732211,0.0,240804.67968,240804.67968 
 05/23  10:00:00,17.3875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,774.852873078436,0.0,2056314.33796337,0.0,111.163663182686,0.0,0.0,106.21246538668,0.0,327.022346479554,557.476744509071,0.0,21.5582125669136,22.,21.7791062834568,-104.419593110664,661988.872383042,0.0,0.507931572483625,37733238.815659,0.0,28.9520996315666,4304160.681984,35998077.1740234,0.0,35998077.1740234,0.0,240804.67968,240804.67968 
 05/23  11:00:00,18.4875,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,593.082340474608,0.0,1531677.30968787,0.0,127.9058341742,0.0,0.0,124.954364833801,0.0,167.119450413448,340.222141466607,0.0,21.834786219593,22.0000000000002,21.9173931097966,-26.626539618305,507335.881507368,0.0,0.506015499066698,28918012.1937616,0.0,28.8428834468018,4304160.681984,26714417.0961428,0.0,26714417.0961428,0.0,240804.67968,240804.67968 
 05/23  12:00:00,18.9,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,324.830230351787,0.0,969579.198592165,0.0,133.31093986855,0.0,0.0,130.29168111181,0.0,17.833804397487,61.2276093714276,0.0,22.0067248784866,22.0000000000001,22.0033624392433,-0.931011648234088,446478.557523894,0.0,0.505301237566304,25449178.8710491,0.0,28.8021705412793,4304160.681984,23258761.241745,0.0,23258761.241745,0.0,240804.67968,240804.67968 
 05/23  13:00:00,18.9,7.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,293.24051023212,0.0,885887.69290851,0.0,130.70071530037,0.0,0.0,126.831712328825,0.0,0.0,35.7080826029249,0.0,22.2671846987687,22.,22.1335923493843,67.4035865017124,440572.914122951,0.0,0.505303364282597,13217164.0463596,0.0,15.1591009284779,2265347.72736,12111663.6845552,0.0,12111663.6845552,0.0,240804.67968,214048.60416 
 05/23  14:00:00,18.525,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.562706721812,0.0,793466.128571903,0.0,110.342104361918,0.0,0.0,110.41253816698,0.0,0.0,29.8080641929132,0.0,22.5763954262138,22.0000000000001,22.2881977131069,140.305451175808,505559.858780241,0.0,0.50594860337691,28816722.1319209,0.0,28.8390703924839,4304160.681984,25778126.8933261,0.0,25778126.8933261,0.0,240804.67968,240804.67968 
 05/23  15:00:00,17.6125,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,185.133428866392,0.0,668475.422546346,0.0,79.6669952763888,0.0,0.0,81.5946192795616,0.0,0.0,23.8718143104419,0.0,22.7472402847851,22.0000000000001,22.3736201423926,185.119235011159,621353.655356855,0.0,0.507541230704514,35417108.9766292,0.0,28.9298501501573,4304160.681984,33041707.5990449,0.0,33041707.5990449,0.0,240804.67968,240804.67968 
 05/23  16:00:00,17.575,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,150.491802988956,0.0,586468.484061076,0.0,59.698331113047,0.0,0.0,70.3395438227556,0.0,0.0,20.4539280531529,0.0,22.8457811656362,21.9999999999999,22.422890582818,215.833406822396,640176.099185135,0.0,0.507601288004477,36489820.2984274,0.0,28.9332734162552,4304160.681984,33212505.2243604,0.0,33212505.2243604,0.0,240804.67968,240804.67968 
 05/23  17:00:00,17.425,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,103.290651601526,0.0,475581.573004598,2.289410212367854E-004,41.1667155231723,0.0,0.0,49.8375691068212,0.0,0.0,12.2863669715326,0.0,22.8499078534034,22.0000000000001,22.4249539267017,217.607141352952,643339.200319741,0.0,0.507869687404598,36670309.0758921,0.0,28.9485721820621,4304160.681984,34419068.7251586,0.0,34419068.7251586,0.0,240804.67968,240804.67968 
 05/23  18:00:00,15.825,10.2375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,21.0943240831677,7.0833326836793,309285.897894452,0.0,11.4896440797066,1.30506737099968,0.0,10.9678472148876,1.50941022829602,0.0,0.749082610336703,6.38110490614682,22.6787790593268,22.0000000000002,22.3393895296635,165.988084592067,872757.073269186,0.0,0.51068275467295,36655764.5569442,0.0,21.4486756962639,3171486.818304,35221433.1983961,0.0,35221433.1983961,0.0,187292.52864,214048.60416 
 05/23  19:00:00,14.3125,9.175,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.7517168003839,139391.905865931,0.0,0.0,23.9638981507046,0.0,0.0,24.1706976075622,0.0,0.0,26.617121042117,22.3838527350268,22.0000000000003,22.1919263675135,86.1740562880257,1083435.79893357,0.0,0.513369963903545,26002452.9508797,0.0,12.3208791336851,1812278.181888,25899109.9573826,0.0,25899109.9573826,0.0,133780.3776,160536.45312 
 05/23  20:00:00,13.2125,7.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.356202993325,0.0,0.0,0.0,38.5649038124602,0.0,0.0,36.8195904250556,0.0,0.0,37.9717087558089,20.5717010894353,15.6997955039266,18.135748296681,1945.45172851304,360285.872739085,0.0,0.504535620589033,8647679.12865036,0.0,12.1088548941368,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/23  21:00:00,13.1125,7.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.361134984204,0.0,0.0,0.0,34.5764859533409,0.0,0.0,32.8255104288443,0.0,0.0,33.9591386020184,19.7369845915555,17.1781816097739,18.4575831006647,1125.45037013278,577832.873574188,0.0,0.507170787553376,3467026.99585489,0.0,3.04302472532026,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/23  22:00:00,13.3,7.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,99.6596629903541,0.0,0.0,0.0,34.0365078109591,0.0,0.0,32.2509148442743,0.0,0.0,33.3722403351207,19.5163298392937,17.173060011657,18.3446949254753,975.846825948513,552326.259708412,0.0,0.50675791026656,3313955.34090489,0.0,3.04054746159936,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/23  23:00:00,12.9875,6.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.508813622453,0.0,0.0,0.0,35.033580823924,0.0,0.0,33.2374877109192,0.0,0.0,34.2377450876096,19.2657856764005,17.5194141121192,18.3925998942598,685.130798727885,649409.962602392,0.0,0.50796908685373,1948254.43850422,0.0,1.52390726056119,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/23  24:00:00,13.4875,6.2,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.7705853423109,0.0,0.0,0.0,32.1104106487087,0.0,0.0,30.2471695231751,0.0,0.0,31.4130051704271,19.0673840030225,17.522819876694,18.2951019398582,592.137942806674,615817.018753676,0.0,0.507022489798325,1847409.9390604,0.0,1.52106746939497,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/24  01:00:00,15.9625,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,62.1265379299982,0.0,0.0,0.0,21.4194299118273,0.0,0.0,19.5164150091188,0.0,0.0,21.1906930090521,19.155184278138,18.6823375354571,18.9187609067975,166.272933402667,460725.653746571,0.0,0.504746311335327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/24  02:00:00,17.2,8.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,48.5922641829846,0.0,0.0,0.0,16.8474728638085,0.0,0.0,14.9848006205947,0.0,0.0,16.7599906985814,19.2991984908211,19.0885842678288,19.193891379325,59.9704491787183,461825.14547699,0.0,0.503181217149227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/24  03:00:00,17.2,10.3,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,48.6789420282302,0.0,0.0,0.0,16.8767584742429,0.0,0.0,15.0285473539122,0.0,0.0,16.7736362000751,19.2943191069051,19.0932399994232,19.1937795531642,55.8547110637643,584502.547452094,0.0,0.50314556671143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/24  04:00:00,17.2,12.2375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,47.2101028691278,0.0,0.0,0.0,16.3918648003507,0.0,0.0,14.6556165535262,0.0,0.0,16.1626215152509,19.281205759965,19.080822087151,19.181013923558,55.4346345879516,384681.08858117,0.0,0.5031947090176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/24  05:00:00,16.8875,11.15,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,47.0971563818046,12679.2092725309,0.0,0.0,16.2427965955518,0.0,0.0,14.8023068268281,0.0,0.0,16.0520529594247,19.2672736052434,19.0378096454053,19.1525416253243,63.4311497486837,291260.711477526,0.0,0.503709611893117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/24  06:00:00,17.0125,9.4875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,89.4617831226524,0.0,389170.912051939,0.0,3.02340743936659,3.2799073771539,0.0,2.05157414019036,4.00295876033232,41.0661470067306,91.6696676805817,0.0,19.9407822561402,21.9810427940227,20.9609125250814,-737.61187336007,689912.493067386,0.0,0.508618352904474,0.0,0.0,0.0,0.0,3923143.40240997,0.0,3923143.40240997,0.0,26756.07552,107024.30208 
 05/24  07:00:00,17.575,8.3,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,394.386625967777,0.0,1175183.68170045,0.0,35.5317006251236,0.0,0.0,31.058650728312,0.0,170.314329665004,327.796274614341,0.0,20.6273022930773,21.9999999989891,21.3136511460332,-508.711641412702,612625.939222912,0.0,0.507610400301271,3675755.32832515,0.0,3.04566240180763,453069.545472,5902175.6165155,0.0,5902175.6165155,0.0,26756.07552,107024.30208 
 05/24  08:00:00,18.4875,10.2625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,667.959034591954,0.0,1832930.55909303,1.828653336641471E-004,81.3053179788822,0.0,0.0,76.3196031511784,0.0,257.214495481587,510.334113461894,0.0,21.0666819548508,21.9999999999999,21.5333409774254,-303.195522588925,502146.586367148,0.0,0.506016253257059,6025736.12055386,0.0,6.07219503908471,906139.090944001,7001368.16989128,0.0,7001368.16989128,0.0,80268.2265600001,107024.30208 
 05/24  09:00:00,19.5875,10.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,791.664318500759,0.0,2084256.64031741,0.0,121.249945680508,0.0,0.0,114.479163217976,0.0,269.84075548048,555.935209602274,0.0,21.5148593832348,22.,21.7574296916174,-121.886648056177,344783.086589476,0.0,0.50411649192841,19652576.5245385,0.0,28.7346400399193,4304160.681984,18031744.3267312,0.0,18031744.3267312,0.0,240804.67968,240804.67968 
 05/24  10:00:00,20.6875,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,825.01326333544,0.0,2098692.76770555,0.0,150.92176985505,0.0,0.0,142.313852191321,0.0,233.493167971787,531.777641289069,0.0,21.8434054079297,22.,21.9217027039648,-6.97172386501986,198024.854366467,0.0,0.502227540563796,11287308.8552682,0.0,28.6269698121364,4304160.681984,8827729.93705562,0.0,8827729.93705562,0.0,240804.67968,240804.67968 
 05/24  11:00:00,21.7875,7.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,699.072077048396,0.0,1712476.12854648,0.0,165.313479864379,0.0,0.0,159.88106547589,0.0,119.825487228602,373.877531708128,0.0,22.0823112991116,22.1323122489888,22.1073117740502,17.7111440262279,64364.107297628,0.0,0.500578840356305,3668658.63452942,0.0,28.5329939003094,4304160.681984,1053681.41704935,0.0,1053681.41704935,0.0,240804.67968,240804.67968 
 05/24  12:00:00,22.8875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,479.658954513983,0.0,1224715.04101663,0.0,174.486725782429,0.0,0.0,169.979642280076,0.0,13.2170600178967,135.192586451478,0.0,22.3597994961723,23.0102365351799,22.6850180156761,-162.855380859356,35605.9247247646,0.0,0.500200739228811,2029423.29221058,0.0,28.5114421360422,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/24  13:00:00,23.3,7.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,430.806965602462,0.0,1100204.50541975,0.0,172.525488830365,0.0,0.0,167.432802212526,0.0,0.0,90.8486745595705,0.0,22.7621039164488,23.357483109055,23.0597935127519,-177.85872197977,27209.6415749759,0.0,0.50009015744105,816225.888206499,0.0,15.0027047232315,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 05/24  14:00:00,22.9875,9.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,399.376232188736,0.0,1034525.79954256,0.0,157.039980329007,0.0,0.0,153.486838602906,0.0,0.0,88.8494132568226,0.0,23.1264862837138,23.1709174694485,23.1487018765812,-20.0208026762958,44726.5473633037,0.0,0.500302747606529,2549287.21238364,0.0,28.5172566135721,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/24  15:00:00,21.7375,10.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,339.070974218178,0.0,923979.297040351,0.0,129.730976422739,0.0,0.0,125.527233619176,0.0,0.0,83.8127641762629,0.0,23.2032741856856,22.2252478253653,22.7142610055255,260.416679475389,83966.7664511287,0.0,0.500914090492126,4787427.77848462,0.0,28.5521031580512,4304160.681984,1322404.89168558,0.0,1322404.89168558,0.0,240804.67968,240804.67968 
 05/24  16:00:00,20.0375,11.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,273.536209029725,0.0,813907.896416044,0.0,101.377667022072,0.0,0.0,101.419355159327,0.0,0.0,70.7391868483255,0.0,23.1301073581523,22.000000491649,22.5650539249006,323.241693091478,283887.377368192,0.0,0.503342933681049,16181506.6584477,0.0,28.6905472198198,4304160.681984,12805697.796542,0.0,12805697.796542,0.0,240804.67968,240804.67968 
 05/24  17:00:00,19.775,10.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,202.921804965777,0.0,644972.077722283,1.393050363249763E-004,74.7259408589933,0.0,0.0,73.3360764147119,0.0,0.0,54.8597876920717,0.0,23.0620270798978,22.0000000000247,22.5310135399613,297.302383661922,327214.088230501,0.0,0.503790155213698,18651040.459007,0.0,28.7160388471808,4304160.681984,14981135.8791401,0.0,14981135.8791401,0.0,240804.67968,240804.67968 
 05/24  18:00:00,18.9375,9.55,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,88.4977933944988,0.0,391609.04838263,0.0,33.8631931005865,0.0,0.0,28.4090258660923,0.0,0.0,26.2255744278201,0.0,22.8447968250463,22.,22.4223984125231,220.397198425261,431267.120154121,0.0,0.505240098157661,18113190.3165829,0.0,21.2200841226218,3171486.818304,16070017.8911245,0.0,16070017.8911245,0.0,187292.52864,214048.60416 
 05/24  19:00:00,16.925,8.8,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,1.73838416836262,36.0080396486008,150228.937480253,0.0,0.980049349633275,11.7585683015099,0.0,6.057937530879064E-002,13.0483809725861,0.0,0.69775544342055,11.2010903745049,22.5074964944442,22.0000000000001,22.2537482472222,118.832467350155,712513.543484687,0.0,0.508746312087418,17100308.1069945,0.0,12.209911490098,1812278.181888,16386389.7626654,0.0,16386389.7626654,0.0,133780.3776,160536.45312 
 05/24  20:00:00,14.725,9.1125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.4906619389632,0.0,0.0,0.0,33.8676654497837,0.0,0.0,32.225576539949,0.0,0.0,33.3974199492304,21.0379185208096,16.8874391569591,18.9626788388843,1650.98035220645,309806.858144571,0.0,0.503935544468046,7435799.38393619,0.0,12.0944530672331,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/24  21:00:00,13.525,7.9875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,102.690634068041,0.0,0.0,0.0,35.0159450194408,0.0,0.0,33.2882537317391,0.0,0.0,34.3864353168616,20.1092809714655,17.5750942158017,18.8421875936336,1093.69558269885,574831.294340697,0.0,0.507135201522983,3449036.65567974,0.0,3.0428112091379,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/24  22:00:00,13.3,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.043949199106,0.0,0.0,0.0,35.1900604336784,0.0,0.0,33.3756022891351,0.0,0.0,34.4782864762927,19.7412997074285,17.3277237983671,18.5345117528978,1012.74020823774,572671.148227054,0.0,0.507027502330645,3436024.09616589,0.0,3.04216501398387,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/24  23:00:00,13.675,5.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.7775355022114,0.0,0.0,0.0,32.7031477826735,0.0,0.0,30.940926968475,0.0,0.0,32.1334607510629,19.5069283625917,17.8662773202163,18.686602841404,638.580254994371,567276.659400143,0.0,0.507368845128255,1701795.78340485,0.0,1.52210653538477,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/24  24:00:00,13.2125,5.7,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.006444404212,0.0,0.0,0.0,34.4907959806812,0.0,0.0,32.7268975612195,0.0,0.0,33.7887508623113,19.3079171598648,17.6422200626389,18.4750686112518,633.424236715577,614241.031986305,0.0,0.507736935658763,1842721.97218375,0.0,1.52321080697629,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/25  01:00:00,12.8,4.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.820355852043,0.0,0.0,0.0,36.5721727238403,0.0,0.0,34.6354227736904,0.0,0.0,35.6127603545119,19.2154396722118,18.4482414630631,18.8318405676375,267.33726889887,792354.877163212,0.0,0.509953446312699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/25  02:00:00,13.1125,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.148741896504,0.0,0.0,0.0,35.6828514498453,0.0,0.0,33.7314197907144,0.0,0.0,34.7344706559445,19.2277417800615,18.6047198832014,18.9162308316314,197.11473379068,821804.938412978,0.0,0.509574424550956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/25  03:00:00,13.3,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.277585719327,0.0,0.0,0.0,34.7336352127428,0.0,0.0,32.7286403716115,0.0,0.0,33.8153101349723,19.1401792854871,18.5581321183998,18.8491557019434,184.577876249152,794588.675113323,0.0,0.50915727514938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/25  04:00:00,13.675,1.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.9594751728812,0.0,0.0,0.0,32.9252666891817,0.0,0.0,30.79573391758,0.0,0.0,32.2384745661195,19.0462252364264,18.5164532859791,18.7813392612027,170.924522714194,662949.390449462,0.0,0.508444814210237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/25  05:00:00,13.2125,2.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.9842905746474,14055.9061206742,0.0,0.0,32.1367535255348,0.0,0.0,30.4580082738454,0.0,0.0,31.3895287752672,18.9539583466791,18.4047906341694,18.6793744904242,177.208020663852,735473.7809429,0.0,0.509063405401257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/25  06:00:00,14.8625,3.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,155.04201742019,0.0,624376.298374708,0.0,0.994883321169806,10.7080081995396,0.0,0.756200080820968,11.1658652446767,98.6445109293891,175.164807462416,0.0,19.780659808982,21.972238621831,20.8764492154065,-832.143928373377,816749.031004627,0.0,0.512486596288869,0.0,0.0,0.0,0.0,4684153.22396422,0.0,4684153.22396422,0.0,26756.07552,107024.30208 
 05/25  07:00:00,19.225,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,538.496818899824,0.0,1478775.93295824,0.0,40.1507288510163,0.0,0.0,38.8390740017473,0.0,257.559845561096,459.50701604706,0.0,20.6092363750067,21.9999999962077,21.3046181856072,-528.625840132619,362749.938332292,0.0,0.504764073413652,2176333.70957837,0.0,3.02858444048191,453069.545472,4360890.47990485,0.0,4360890.47990485,0.0,26756.07552,107024.30208 
 05/25  08:00:00,21.7875,4.125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,715.149545737702,0.0,1824294.03428906,2.036199880984215E-004,87.6849936676547,0.0,0.0,85.3247296767474,0.0,282.168185588874,542.1398223933,0.0,21.0142900590095,22.,21.5071450295048,-331.189194076094,50230.8283227514,2868.89649593568,0.500354408420895,602750.357953193,34430.8625177449,6.00425290105074,906139.090944001,1188964.77127983,0.0,1188964.77127983,0.0,80268.2265600001,107024.30208 
 05/25  09:00:00,22.8875,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,832.156266427238,0.0,2065716.79075116,0.0,119.792909126435,0.0,0.0,117.966116454061,0.0,311.31292333646,594.397240846742,0.0,21.6464041620408,22.894857355456,22.2706307587484,-416.64651981644,19564.9060262858,0.0,0.50006597905837,1116009.59407758,0.0,28.5037608063271,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  10:00:00,23.675,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,845.186930717871,0.0,2055946.28776827,0.0,146.402984371023,0.0,0.0,141.777068638795,0.0,270.036651322534,557.006877708053,0.0,22.3420485112761,23.6589366833144,23.0004925972952,-449.67222036264,18151.7170425342,0.0,0.499965821280993,1034515.6801923,0.0,28.4980518130166,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  11:00:00,24.5875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,694.358119347327,0.0,1626450.47169479,0.0,162.154049656621,0.0,0.0,158.65195914432,0.0,146.170307124312,373.552110546385,0.0,22.8976982415879,24.5097962966802,23.7037472691341,-565.751227950531,11312.7710607317,0.0,0.499861886408711,644675.560815467,0.0,28.4921275252965,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  12:00:00,26.0625,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,447.618889891922,0.0,1087370.4760293,0.0,169.04363455056,0.0,0.0,166.005409231906,0.0,15.5175687545168,112.569846109457,0.0,23.4855921336556,25.8116638916302,24.6486280126429,-903.442012114517,27.6164544126054,8728.01531269559,0.499796737809092,2794.62943755626,493852.819494666,28.4884140551182,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  13:00:00,27.0125,7.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,411.992579962247,0.0,983608.351543376,0.0,168.5534683542,0.0,0.0,165.076737519811,0.0,0.0,78.3623740882366,0.0,24.174584072465,26.4210323990095,25.2978082357372,-886.412760608911,0.0,54078.7197588175,0.499005834988523,0.0,1622467.57016965,14.9701750496557,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 05/25  14:00:00,26.2,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,366.690523615036,0.0,907243.377517976,0.0,147.879459179403,0.0,0.0,147.222234947715,0.0,0.0,71.5888294879177,0.0,24.6000887976753,26.0999632990858,25.3500260483805,-566.340657028548,13383.4247383339,441.137326528421,0.499991392676932,766605.490255702,25202.4002548629,28.4995093825851,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  15:00:00,24.85,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,300.839819893081,0.0,781760.613160233,0.0,117.93713570663,0.0,0.0,119.312248429369,0.0,0.0,63.5904357570824,0.0,24.5571006904721,24.9534843858367,24.7552925381544,-150.409701245432,37639.4452170331,0.0,0.500165303336096,2145267.25121814,0.0,28.5094222901575,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  16:00:00,24.775,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,264.773101219271,0.0,687373.095737449,0.0,98.2285221807593,0.0,0.0,105.365811944267,0.0,0.0,61.1787670942452,0.0,24.5243344421652,24.9009437102794,24.7126390762223,-112.299332619179,39731.3470398709,0.0,0.500203312224325,2264519.67106729,0.0,28.5115887967865,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  17:00:00,24.3125,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,198.595937978686,0.0,541597.874129257,1.630535040560534E-004,72.7332091030811,0.0,0.0,75.8821584728055,0.0,0.0,49.9805704027993,0.0,24.5081010759698,24.4873859062413,24.4977434911055,-6.67410105291825,46309.9598610248,0.0,0.500285974524584,2639501.48032344,0.0,28.5163005479013,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 05/25  18:00:00,22.8375,8.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,109.610624714111,0.0,354435.244167928,0.0,41.4153410788383,0.0,0.0,38.5685630954709,0.0,0.0,29.6267205398022,0.0,24.0822845489352,23.1850065449349,23.633645546935,234.005765128209,67350.968188717,0.0,0.50078077751488,2831275.39194822,0.0,21.032792655625,3171486.818304,0.0,0.0,0.0,0.0,187292.52864,214048.60416 
 05/25  19:00:00,19.45,8.1125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,10.9016577617683,20.3991899885938,149895.997124432,0.0,4.46702687777158,6.66165492923359,0.0,3.5802422680595,6.92185954795975,0.0,2.85438861593723,6.81567551140047,23.3595882194176,22.0043881525651,22.6819881859914,412.27587457309,355795.248549426,0.0,0.504442563728006,8538743.47903311,0.0,12.1066215294721,1812278.181888,6495735.04838583,0.0,6495735.04838583,0.0,133780.3776,160536.45312 
 05/25  20:00:00,16.05,6.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.7138983246801,0.0,0.0,0.0,32.2622463884955,0.0,0.0,30.5682757115325,0.0,0.0,31.8833762246521,22.0153918173389,18.1369893857615,20.0761906015502,1642.92547277313,302029.430390736,0.0,0.503816052253936,7249604.86270407,0.0,12.0915852540945,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/25  21:00:00,15.,4.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.4080835554469,0.0,0.0,0.0,32.5245850208562,0.0,0.0,30.7823952441868,0.0,0.0,32.1011032904039,21.0676851024839,18.6877845804557,19.8777348414698,997.778204924212,508289.895540148,0.0,0.506478856346765,3049682.36370265,0.0,3.03887313808059,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/25  22:00:00,15.,2.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.9200825608605,0.0,0.0,0.0,32.1521280621807,0.0,0.0,30.2177791668916,0.0,0.0,31.5501753317882,20.7189435635285,18.5284656301604,19.6237045968444,876.220235814633,515671.504360318,0.0,0.506114656382048,3094010.32674877,0.0,3.03668793829229,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/25  23:00:00,14.3125,0.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.307489917896,0.0,0.0,0.0,34.6297603552536,0.0,0.0,32.6490466733712,0.0,0.0,34.0286828892716,20.3735398439613,18.6684286744952,19.5209842592282,645.379728243914,602171.7306897,0.0,0.507638026147878,1806526.15594023,0.0,1.52291407844363,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/25  24:00:00,13.525,0.9375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.92494781062,0.0,0.0,0.0,36.9309696541989,0.0,0.0,34.7905304801746,0.0,0.0,36.2034476762469,19.9880495791427,18.22183012953,19.1049398543364,678.956842496316,652272.505921313,0.0,0.508194620357033,1956816.57163318,0.0,1.5245838610711,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/26  01:00:00,13.3,3.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.802286673489,0.0,0.0,0.0,37.2295291530087,0.0,0.0,35.267058882378,0.0,0.0,36.3056986381025,19.8343718697139,19.0400927452758,19.4372323074949,274.115551903578,804847.32219024,0.0,0.510100569974863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  02:00:00,13.3,3.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.516168411106,0.0,0.0,0.0,37.0561585858158,0.0,0.0,35.1714765428232,0.0,0.0,36.2885332824666,19.7728561494153,19.1085064369785,19.4406812931969,209.2698988201,816007.965721761,0.0,0.51013911678467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  03:00:00,12.9875,4.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.829112573911,0.0,0.0,0.0,37.4837325476225,0.0,0.0,35.7433436660107,0.0,0.0,36.6020363602779,19.6087227439712,18.9461290001235,19.2774258720473,212.136363160781,850266.151615725,0.0,0.510408267679934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  04:00:00,12.8,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.406025002853,0.0,0.0,0.0,36.5991174330938,0.0,0.0,35.1495159394134,0.0,0.0,35.6573916303458,19.4486254095585,18.7893574029878,19.1189914062732,216.16628068539,858425.824103768,0.0,0.510467775294937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  05:00:00,12.8,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.0934917937213,13370.2792551793,0.0,0.0,32.6068523618084,0.0,0.0,31.7343321590085,0.0,0.0,31.7523072729045,19.3272470718196,18.6829502806721,19.0050986762458,213.774306552754,838473.098239884,0.0,0.510283577595492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  06:00:00,13.1125,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,115.432692282564,0.0,541550.779684448,0.0,0.0,14.7430081425524,0.0,0.0,15.7658456767481,84.6583156279899,145.941546101865,0.0,19.4320327456723,18.7901055865713,19.1110691661218,217.349533967122,792494.922609055,0.0,0.509919470156713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  07:00:00,13.9875,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,137.27790049312,0.0,594617.275216238,0.0,7.55144005769677,0.126901385303464,0.0,4.55702074710472,1.56772046998197,63.6197687198408,126.864061543604,0.0,20.0976437289658,21.9692524509634,21.0334480899646,-679.830484890081,1108285.31314982,0.0,0.513985551542881,6649532.35695207,0.0,3.08391330925728,453069.545472,10629561.9161405,0.0,10629561.9161405,0.0,26756.07552,107024.30208 
 05/26  08:00:00,14.0875,4.0375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,288.216309943368,0.0,980506.699704214,7.348269542945790E-005,48.1819491595937,0.0,0.0,37.2583434576812,0.0,75.5590903504705,202.776017326093,0.0,20.6567563353491,21.9999997305597,21.3283780329544,-491.528670668961,1124709.87995104,0.0,0.513768971467288,6748252.01010799,0.0,3.08261382880373,453069.545472,9335423.40190323,0.0,9335423.40190323,0.0,26756.07552,107024.30208 
 05/26  09:00:00,14.2125,5.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,581.638540066655,0.0,1709174.53615425,0.0,102.643482761865,0.0,0.0,88.6283667641813,0.0,152.167569049811,390.366690540609,0.0,21.1602900427205,21.999999999775,21.5801450212478,-266.465777493179,1118570.95075496,0.0,0.513541231908631,33557021.160332,0.0,15.4062369572589,2265347.72736,33985241.1087993,0.0,33985241.1087993,0.0,133780.3776,133780.3776 
 05/26  10:00:00,14.775,6.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,614.859973943362,0.0,1765527.87517106,0.0,116.949892094951,0.0,0.0,104.78948782904,0.0,146.706056267188,393.120594019371,0.0,21.463533415913,21.9999999999991,21.7317667079561,-137.38976302676,1030413.71242372,0.0,0.512540560212089,30912355.1155818,0.0,15.3762168063627,2265347.72736,31011355.2670732,0.0,31011355.2670732,0.0,133780.3776,133780.3776 
 05/26  11:00:00,15.,7.45,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,492.503541191581,0.0,1457479.61248574,0.0,128.361577914804,0.0,0.0,111.677966481288,0.0,41.9368520222769,252.463996795489,0.0,21.6532959629012,21.9999999999997,21.8266479814504,-71.7737923224757,991643.76181351,0.0,0.512142703565676,29749290.7548449,0.0,15.3642811069703,2265347.72736,29793619.924748,0.0,29793619.924748,0.0,133780.3776,133780.3776 
 05/26  12:00:00,14.625,8.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,296.989348850805,0.0,1011483.14220497,0.0,103.066333191702,0.0,0.0,89.7798026910251,0.0,4.24473631333276,104.143212968078,0.0,21.7496727162244,22.0000000000002,21.8748363581123,-56.3333412165435,1067401.03630323,0.0,0.512802580183834,32021854.4201223,0.0,15.384077405515,2265347.72736,31418160.2037691,0.0,31418160.2037691,0.0,133780.3776,133780.3776 
 05/26  13:00:00,14.775,7.175,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,296.567798289807,0.0,1001185.60322124,0.0,110.157072441472,0.0,0.0,89.762838450339,0.0,0.0,96.6478873979956,0.0,21.9529711820193,22.,21.9764855910097,-12.1793445654203,1032580.59498986,0.0,0.512540118399752,30977353.5578467,0.0,15.3762035519926,2265347.72736,30589104.5047519,0.0,30589104.5047519,0.0,133780.3776,133780.3776 
 05/26  14:00:00,14.3125,6.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,200.709178010545,0.0,775414.658524511,0.0,73.4029732481865,0.0,0.0,52.6415721295479,0.0,0.0,74.6646326328102,0.0,22.0126976678968,22.0000000000002,22.0063488339485,1.89107389077897,1088389.05685087,0.0,0.513369037169956,32651657.538716,0.0,15.4010711150987,2265347.72736,32604591.9397319,0.0,32604591.9397319,0.0,133780.3776,133780.3776 
 05/26  15:00:00,13.525,7.6375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,145.12381706543,0.0,672001.997112176,0.0,53.6937707884626,0.0,0.0,34.5469139198242,0.0,0.0,56.8831323571435,0.0,21.9521817384845,22.0000000000001,21.9760908692423,-11.7904573775386,1227083.30240067,0.0,0.514770005370834,7362462.06380917,0.0,3.08862003222501,453069.545472,8186128.61264999,0.0,8186128.61264999,0.0,40134.11328,93646.2643200001 
 05/26  16:00:00,13.3,8.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,89.932171476904,0.0,542082.878186104,0.0,34.1004760789199,0.0,0.0,18.4452770628288,0.0,0.0,37.3864183351553,0.0,21.8707782617728,22.0000000000001,21.9353891308864,-32.5060965789913,1245760.39788149,0.0,0.515178860127962,7474547.95987148,0.0,3.09107316076777,453069.545472,8483614.43344991,0.0,8483614.43344991,0.0,40134.11328,93646.2643200001 
 05/26  17:00:00,12.9875,8.425,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,24.1902839869917,1.23674435787206,383735.034342252,0.0,10.3549746952185,0.0,0.0,2.23187720207666,3.07857348342927,0.0,13.4452612152538,0.0,21.7375871459531,22.0000000000002,21.8687935729766,-64.9500044588348,1302190.81737585,0.0,0.515737521269173,7813111.18381313,0.0,3.09442512761504,453069.545472,8914637.08780541,0.0,8914637.08780541,0.0,40134.11328,93646.2643200001 
 05/26  18:00:00,12.8,9.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,41.759268125742,214952.124077605,0.0,0.0,12.6747903799145,0.0,0.0,18.9426872868315,0.0,0.0,10.141790458996,21.368195075307,20.6303117681811,20.999253421744,188.083460579183,1130890.30081054,0.0,0.513815001394563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  19:00:00,12.8,9.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.1653811024515,78135.6856341354,0.0,0.0,29.2945950195383,0.0,0.0,31.4280936353135,0.0,0.0,27.4426924475997,20.9205104915718,20.0385281092551,20.4795193004134,257.55209922489,1036383.0731057,0.0,0.512651727868589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  20:00:00,12.425,9.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.955642519763,5755.4260525374,0.0,0.0,39.8635929244494,0.0,0.0,39.7830830846375,0.0,0.0,38.3089665106763,20.5943299303934,19.7222864057119,20.1583081680526,260.26079719039,1042772.9481437,0.0,0.512772466942589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  21:00:00,12.2,9.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.731383293092,0.0,0.0,0.0,40.1528982240425,0.0,0.0,39.8811257177725,0.0,0.0,38.6973593512768,20.3152127580996,19.458282004585,19.8867473813423,263.053722511587,1034932.75655226,0.0,0.512715222671555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  22:00:00,11.8875,8.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.498453000348,0.0,0.0,0.0,40.4066604892458,0.0,0.0,40.1004520460879,0.0,0.0,38.9913404650138,20.0733522033535,19.2246306233176,19.6489914133355,265.364166343726,1081957.76139859,0.0,0.512855046777154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  23:00:00,11.7,10.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.469799378098,0.0,0.0,0.0,40.4106981098611,0.0,0.0,40.1587008004916,0.0,0.0,38.9004004677458,19.8527256188464,19.0159793897999,19.4343525043232,267.356254710392,1080868.14315074,0.0,0.512825759909438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/26  24:00:00,11.325,12.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.595351891426,0.0,0.0,0.0,41.4748831647218,0.0,0.0,41.2530380902616,0.0,0.0,39.8674306364429,19.6584637476823,18.8164884641819,19.2374761059321,272.886563159922,1091598.64526184,0.0,0.513156517582305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  01:00:00,11.1,10.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.574569777801,0.0,0.0,0.0,41.4601626400597,0.0,0.0,41.1879920868803,0.0,0.0,39.9264150508614,19.4820646921154,18.640433681142,19.0612491866287,278.003238944416,1130238.77523562,0.0,0.513241887797837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  02:00:00,11.1,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.151558009603,0.0,0.0,0.0,40.6309656150083,0.0,0.0,40.3303830151313,0.0,0.0,39.1902093794633,19.3388004274343,18.5149402502152,18.9268703388248,274.092750407472,1108298.25692891,0.0,0.513022610891708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  03:00:00,11.1,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.693558960525,0.0,0.0,0.0,39.7902476926907,0.0,0.0,39.4705004544786,0.0,0.0,38.4328108133552,19.2153801261099,18.4067232238895,18.8110516749997,270.455793437708,1027716.7327999,0.0,0.512855267621536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  04:00:00,10.7875,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.04425801851,0.0,0.0,0.0,40.58136323656,0.0,0.0,40.2157492489379,0.0,0.0,39.2471455330122,19.097796503136,18.2767748380152,18.6872856705756,276.014070432204,1034959.99548047,0.0,0.513197934146121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  05:00:00,10.6,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.847353746076,13407.2647927697,0.0,0.0,40.5566320928857,0.0,0.0,39.9610423065215,0.0,0.0,39.3296793466687,18.9806298690812,18.1531408984737,18.5668853837775,281.132876269093,1056718.44226068,0.0,0.513315099764798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  06:00:00,10.6,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,84.7852433476754,0.0,550050.100579026,0.0,0.0,21.4966963001342,0.0,0.0,23.1159047412785,74.265113224212,129.397844389088,0.0,19.0590075210263,18.2076775783456,18.6333425496859,293.710368778892,1071523.25893009,0.0,0.513408854938154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  07:00:00,11.6,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,393.610239057519,0.0,1309935.01383022,0.0,18.1758699634059,0.0,0.0,15.0521086659567,0.375831041273494,201.022077445352,360.75809146943,0.0,19.358659201306,18.5658324710466,18.9622458361763,281.798450260029,935700.001147518,0.0,0.512250173305321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  08:00:00,13.2625,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,656.676170075778,0.0,1910968.53226496,1.897835518089052E-004,60.6024059766877,0.0,0.0,57.4077555265637,0.0,296.894545781862,538.666008572526,0.0,19.7943892557969,19.1222699208398,19.4583295883183,240.481245168941,775533.691592602,0.0,0.510248048264209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  09:00:00,14.2125,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,734.639531744637,0.0,2069688.96057588,0.0,106.048451932811,0.0,0.0,98.489570687492,0.0,254.675216247729,530.101509124334,0.0,20.1814510655888,19.5504136314122,19.8659323485005,211.19051502566,717090.33189362,0.0,0.509299137222492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  10:00:00,16.15,1.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,751.22982615153,0.0,2014458.66388434,0.0,119.578147408718,0.0,0.0,114.696182143455,0.0,254.450651911101,516.955496599357,0.0,20.605524183727,20.0813198012514,20.3434219924892,169.082643007969,466365.421404768,0.0,0.506826545933312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  11:00:00,17.575,3.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,609.688654569075,0.0,1599590.92591465,0.0,133.846346172853,0.0,0.0,131.728270559084,0.0,132.719320183495,344.114037837138,0.0,21.0144744549745,20.5774375533461,20.7959560041603,119.019327657644,292374.810528735,0.0,0.505208163462822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  12:00:00,17.8,7.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,367.463640967375,0.0,1092191.49484154,0.0,137.950525281016,0.0,0.0,135.982186796889,0.0,13.3447499481158,93.5309288894704,0.0,21.2504856763831,20.7668172348359,21.0086514556095,110.318323745793,311243.275448305,0.0,0.50513428775017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  13:00:00,18.8,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,343.676132531775,0.0,996884.829718376,0.0,145.08839624581,0.0,0.0,141.140380225596,0.0,0.0,57.4473560603692,0.0,21.6280578005189,21.1837622594087,21.4059100299638,106.675306759062,222248.262131168,0.0,0.504121680110775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
