Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/27  14:00:00,19.0875,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,309.993269236582,0.0,921276.305872033,0.0,128.671731837468,0.0,0.0,129.242486918144,0.0,0.0,52.0790504809697,0.0,21.9957939290294,21.6034200065409,21.7996069677851,98.9456241075932,301575.359892406,0.0,0.50432123837992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  15:00:00,18.2125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,246.948534443814,0.0,804619.019207535,0.0,99.7320246369061,0.0,0.0,100.622121160102,0.0,0.0,46.5943886468059,0.0,22.2289707611985,21.7187228512937,21.9738468062461,123.819204427538,588471.431489274,0.0,0.505980718238773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  16:00:00,17.1125,8.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,194.535896424811,0.0,717475.196713037,0.0,74.7569642879414,0.0,0.0,81.0313291534919,0.0,0.0,38.7476029833777,0.0,22.3533862619403,21.6834181671652,22.0184022145528,160.101918318242,792390.496163085,0.0,0.507817911447531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  17:00:00,16.0125,8.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,125.027015055742,0.0,582263.262091601,1.789099504984493E-004,48.5932096093033,0.0,0.0,52.0993739288466,0.0,0.0,24.3344315175921,0.0,22.3379561277651,21.5515404445238,21.9447482861445,193.00116097566,893630.449864865,0.0,0.509534599801767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  18:00:00,14.85,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,27.6640925326456,2.90026489943885,366083.690078438,0.0,13.3061772088249,0.235204444710997,0.0,10.8510151796716,0.88071419792713,0.0,3.77149477820586,2.04894089085752,22.1436222368317,21.2728178196809,21.7082200282563,221.909506231058,1011718.93600311,0.0,0.511110725057915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  19:00:00,13.7125,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,70.1005249527773,157993.289282223,0.0,0.0,22.6247248976507,0.0,0.0,23.8520902277816,0.0,0.0,23.623709827345,21.8121522529914,20.87911192372,21.3456320883557,248.408610466229,1091518.00057784,0.0,0.512461309042603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  20:00:00,12.3,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.828034762192,11104.7979243466,0.0,0.0,48.6262159773555,0.0,0.0,46.9559463231661,0.0,0.0,47.2458724616702,21.3776311927592,20.3749608876066,20.8762960401829,281.310957514012,1188848.34074198,0.0,0.514127461115281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  21:00:00,11.7,5.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.404017671182,0.0,0.0,0.0,50.5599518607596,0.0,0.0,48.7538100920767,0.0,0.0,49.0902557183458,20.9320096882373,19.9312319032148,20.431620795726,295.395347087909,1194451.21634494,0.0,0.514437418817322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  22:00:00,11.7,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.470402895103,0.0,0.0,0.0,48.5432810579789,0.0,0.0,46.7793012035468,0.0,0.0,47.1478206335768,20.5264002079548,19.5861859753575,20.0562930916561,283.523204379458,1134810.74721545,0.0,0.513835872468751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  23:00:00,11.325,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.156137752919,0.0,0.0,0.0,48.0634338168244,0.0,0.0,46.4185798634579,0.0,0.0,46.6741240726372,20.1492699740159,19.2354291456712,19.6923495598436,283.778044780702,1135861.57688962,0.0,0.513898325594754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/27  24:00:00,10.7875,3.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.892692854252,0.0,0.0,0.0,48.6868722606531,0.0,0.0,46.8686423906798,0.0,0.0,47.3371782029192,19.8025447869928,18.8920274559361,19.3472861214644,293.485596695435,1199015.56827611,0.0,0.51425460208993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  01:00:00,10.6,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.086424363337,0.0,0.0,0.0,48.1156675809136,0.0,0.0,46.1386503689661,0.0,0.0,46.8321064134576,19.5065429194173,18.6204053800041,19.0634741497107,293.895247842059,1185102.87817311,0.0,0.514116465450365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  02:00:00,10.6,3.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.514891094768,0.0,0.0,0.0,46.8790086382299,0.0,0.0,45.0514825247242,0.0,0.0,45.5843999318144,19.2601977258739,18.4104483352574,18.8353230305657,286.945234386223,1135306.16207266,0.0,0.513753407041029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  03:00:00,10.225,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.765734576035,0.0,0.0,0.0,47.6613490690924,0.0,0.0,45.7234546672232,0.0,0.0,46.3809308397195,19.0336805913315,18.1858293706179,18.6097549809747,291.361289106201,1151967.86749569,0.0,0.514039246303408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  04:00:00,10.,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.672480955736,0.0,0.0,0.0,47.6277488645963,0.0,0.0,45.6611982560461,0.0,0.0,46.3835338350935,18.8257906596349,17.9841962549148,18.4049934572748,295.671562485901,1150273.47871128,0.0,0.514093644425242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  05:00:00,10.,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.422176820852,13505.017257727,0.0,0.0,44.017619234531,0.0,0.0,42.5440370642138,0.0,0.0,42.8605205221068,18.660471936544,17.841300124375,18.2508860304595,291.722287702247,1123660.0518073,0.0,0.513843531204178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  06:00:00,10.375,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,55.3747154688309,11.116896400752,425409.15795027,0.0,0.0,19.8611295802007,0.0,0.0,21.907345406863,49.5423779862921,86.0262940551427,0.0,18.6714224559379,17.8743910429468,18.2729067494424,289.519133353006,1066342.64797935,0.0,0.513225192016154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  07:00:00,11.6,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,377.385574255627,0.0,1221566.16297295,0.0,28.0056355698166,0.0,0.0,22.0279255270119,0.0,165.679859900737,327.352013158799,0.0,18.9716639715309,18.2512798255572,18.611471898544,270.581154707246,947797.385473894,0.0,0.511677846123769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  08:00:00,13.575,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,645.19040396685,0.0,1831596.29825797,1.503310104969062E-004,77.6227959801253,0.0,0.0,70.3327622999818,0.0,242.064344307518,497.234845686743,0.0,19.4331623019317,18.8579498116257,19.1455560567787,219.914302527671,702176.805253407,0.0,0.509228742834317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  09:00:00,15.15,2.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,598.031042161934,0.0,1670928.74354659,0.0,102.159409009686,0.0,0.0,91.9495249175734,0.0,164.676267371535,403.922108234674,0.0,19.7681058035378,19.2866529068326,19.5273793551852,163.765570565777,495148.747853978,0.0,0.507204469173911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  10:00:00,16.2875,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,591.58561507173,0.0,1610157.95474415,0.0,135.815398467076,0.0,0.0,118.495004024175,0.0,84.885808101801,337.275212580479,0.0,20.1637128620194,19.692163934493,19.9279383982562,140.631045796567,360930.155524037,0.0,0.505922374869389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  11:00:00,16.7,4.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,549.663946259363,0.0,1493897.15062025,0.0,141.572377537478,0.0,0.0,127.270433839533,0.0,57.2540999057081,280.821134882352,0.0,20.5850916994098,20.0889010941258,20.3369963967678,132.339051723671,380002.085226408,0.0,0.50587873999803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  12:00:00,16.0125,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,396.312231072172,0.0,1191621.91696426,0.0,137.476056998349,0.0,0.0,123.482241580313,0.0,4.69654942068369,135.35393249351,0.0,20.8260142539552,20.208772916007,20.5173935849811,152.326285309041,575914.983631024,0.0,0.507260079743457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  13:00:00,15.225,8.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,333.761540896898,0.0,1067820.11502905,0.0,133.518705844626,0.0,0.0,125.427389909781,0.0,0.0,74.815445142491,0.0,21.0375801754972,20.2974573330156,20.6675187542564,189.117999052369,718074.70333551,0.0,0.50879224408362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  14:00:00,15.,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,273.694602866489,0.0,930435.28911798,0.0,109.732182220748,0.0,0.0,104.377294661523,0.0,0.0,59.5851259842175,0.0,21.1988097580685,20.4107845852758,20.8047971716722,203.003071447587,809818.548900903,0.0,0.509370200213409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  15:00:00,14.625,8.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,227.998654026123,0.0,837047.664749246,0.0,90.2992014052478,0.0,0.0,86.3186559942153,0.0,0.0,51.38079662666,0.0,21.3223132751992,20.4861276024945,20.9042204388468,216.312419236553,870256.122998422,0.0,0.510166235496403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  16:00:00,14.4,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,147.755158706495,0.0,649979.889026269,0.0,58.5981536938892,0.0,0.0,65.8898132309621,0.0,0.0,23.2671917816435,0.0,21.3400078277705,20.4806488648128,20.9103283462916,224.224740589944,910351.904586703,0.0,0.510552431296612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  17:00:00,14.0875,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,147.49395255659,0.0,660677.696030734,1.672529282280121E-004,56.3535595687746,0.0,0.0,54.959753268848,0.0,0.0,36.1806397189669,0.0,21.3734315183355,20.4828642141268,20.9281478662311,234.809369613893,951962.989862987,0.0,0.511113175226578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  18:00:00,12.8375,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,44.5358192003463,0.0,441618.453425706,0.0,19.3182183617416,0.0,0.0,12.1388115585971,0.686296755881713,0.0,13.80751712251,4.243108662057900E-002,21.2420558779905,20.2724523618318,20.7572541199111,264.591027057777,1138083.96021662,0.0,0.512967613324072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  19:00:00,11.8875,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.7704541886067,181492.501924496,0.0,0.0,21.8886240264815,0.0,0.0,24.5128135185146,0.0,0.0,22.3690166436106,20.9562506195249,19.9417504366687,20.4490005280968,290.077615923334,1168013.2544777,0.0,0.514117702597322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  20:00:00,11.325,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.1451059811,13068.5651197146,0.0,0.0,47.1916773335998,0.0,0.0,46.2177009453993,0.0,0.0,45.7357277021006,20.6096841283758,19.5945231533266,20.1021036408512,297.745032393459,1163976.42833649,0.0,0.514537078136392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  21:00:00,11.1,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.163376634941,0.0,0.0,0.0,48.2989913217137,0.0,0.0,47.0387710186146,0.0,0.0,46.8256142946132,20.2632603760466,19.2785511881737,19.7709057821101,297.391315142569,1113681.5976859,0.0,0.514402054376902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  22:00:00,10.7875,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.731525578677,0.0,0.0,0.0,48.1560314711038,0.0,0.0,46.8657292541626,0.0,0.0,46.7097648534109,19.9245005700782,18.9681448420285,19.4463227060534,296.221184194346,1109154.70803412,0.0,0.514423763043675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  23:00:00,10.6,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.807815064485,0.0,0.0,0.0,47.5076945487798,0.0,0.0,46.2140202592341,0.0,0.0,46.0861002564711,19.6036450613409,18.6793366047626,19.1414908330518,295.254069595364,1114577.80685324,0.0,0.514247989064739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/28  24:00:00,10.6,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.837417851462,0.0,0.0,0.0,46.5158174447804,0.0,0.0,45.2002564327749,0.0,0.0,45.1213439739067,19.3309133505961,18.4484404653987,18.8896769079974,287.745012776356,1094358.82661149,0.0,0.513836701329648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 05/29  01:00:00,10.225,5.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.867092890432,0.0,0.0,0.0,44.670887343216,0.0,0.0,43.9026755975216,0.0,0.0,43.2935299496944,19.1025298023773,18.2310717636862,18.6668007830318,290.251986426165,1171511.53859474,0.0,0.514114472607222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/29  02:00:00,10.,5.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.808766843054,0.0,0.0,0.0,43.1994952668904,0.0,0.0,42.7791711808937,0.0,0.0,41.8301003952701,18.9025277418426,18.0385562810335,18.470542011438,294.148420588165,1184076.79221491,0.0,0.514180208867071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/29  03:00:00,10.,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.62226446798,0.0,0.0,0.0,44.2964517743877,0.0,0.0,43.3704302053834,0.0,0.0,42.9553824882092,18.7366368973549,17.8940141841923,18.3153255407736,289.329626266024,1145492.8096486,0.0,0.513931176864351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/29  04:00:00,10.,5.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.974964884502,0.0,0.0,0.0,45.2093417236927,0.0,0.0,43.8783596558074,0.0,0.0,43.8872635050019,18.5977799168441,17.771586642025,18.1846832794346,285.453485241595,1118133.66741617,0.0,0.513718501802578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/29  05:00:00,10.,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.222346163812,10457.2267564729,0.0,0.0,42.8532805070045,0.0,0.0,41.7859972871083,0.0,0.0,41.5830683696994,18.4830892221329,17.6710750631577,18.0770821426453,282.505737337465,1097897.48469011,0.0,0.513543113613894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/29  06:00:00,10.375,5.5125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,64.1673319577222,194918.620352188,0.0,0.0,33.2432054013981,0.0,0.0,35.0393586601801,18.008782245582,5.49164825200643,1.3764161481504,19.3383517337023,21.9611634551154,20.6497575944088,-1067.00725890307,1644836.5103327,0.0,0.520500350943076,0.0,0.0,0.0,0.0,6299915.60359584,0.0,6299915.60359584,0.0,26756.07552,107024.30208 
 05/29  07:00:00,10.6,5.0125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,48.0467695103753,242505.838222152,0.0,0.0,16.4735043030308,0.0,0.0,22.9185897371919,1.5192335644601,0.24980993536885,8.90448540552147,19.930128322698,21.9999999493114,20.9650641360047,-860.000167021608,1627228.22450093,0.0,0.52008458274634,9763364.98073842,0.0,3.12050749647804,453069.545472,14200617.9506881,0.0,14200617.9506881,0.0,26756.07552,107024.30208 
 05/29  08:00:00,10.9125,5.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,28.2153474288931,8.695506839961809E-002,418529.667683914,0.0,9.64781315101543,0.0,0.0,1.5695191337234,3.52582717424277,0.0,20.4368872499975,0.0,20.1693925430557,21.9999999998937,21.0846962714747,-727.062516014181,1602773.44572998,0.0,0.519505179246427,19233217.1603539,0.0,6.23406215095712,906139.090944001,22666195.702789,0.0,22666195.702789,0.0,80268.2265600001,107024.30208 
 05/29  09:00:00,11.7875,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,234.603877724828,0.0,892102.327982073,0.0,42.803528781843,0.0,0.0,31.5760859997666,0.0,65.3006219394431,160.224262943218,0.0,20.5737528817212,21.9999999999994,21.2868764408603,-534.983145687939,1454699.31041763,0.0,0.517917504512971,82917815.2108757,0.0,29.5212977572394,4304160.681984,84038358.0862337,0.0,84038358.0862337,0.0,240804.67968,240804.67968 
 05/29  10:00:00,13.2625,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,655.401140882284,0.0,1874745.44945387,0.0,91.1730042614872,0.0,0.0,86.2228650578841,0.0,268.18560905932,478.005271562913,0.0,21.129139595398,21.9999999999999,21.5645697976989,-279.993212180698,1242319.99260314,0.0,0.515250222149461,70812179.8838181,0.0,29.3692626625193,4304160.681984,70665586.9740126,0.0,70665586.9740126,0.0,240804.67968,240804.67968 
 05/29  11:00:00,14.5875,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,514.920457470605,0.0,1453238.29556534,0.0,106.842148053024,0.0,0.0,103.313907849133,0.0,155.182606278141,304.764401568449,0.0,21.3161532462556,22.0000000000001,21.6580766231279,-191.090317996296,1049742.60918086,0.0,0.512877204221507,59835281.0558592,0.0,29.2340006406259,4304160.681984,59258394.3077965,0.0,59258394.3077965,0.0,240804.67968,240804.67968 
 05/29  12:00:00,15.6875,5.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,275.071750628151,0.0,926386.599373496,0.0,114.515020958373,0.0,0.0,110.939013498591,0.0,16.5945888255338,49.6177161711863,0.0,21.4277385163005,22.0000000000002,21.7138692581504,-150.572178633563,902363.503804287,0.0,0.510920381744521,51434566.749499,0.0,29.1224617594377,4304160.681984,49986201.8886509,0.0,49986201.8886509,0.0,240804.67968,240804.67968 
 05/29  13:00:00,16.1,5.9125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,251.257785835076,0.0,852154.762054993,0.0,112.821985650183,0.0,0.0,109.350372751183,0.0,0.0,29.0854274337098,0.0,21.7048527269692,21.9999999999999,21.8524263634845,-82.9304148971885,833610.10135083,0.0,0.510194755339145,25008278.0978429,0.0,15.3058426601743,2265347.72736,24828932.4710317,0.0,24828932.4710317,0.0,240804.67968,214048.60416 
 05/29  14:00:00,15.7875,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,235.208127003419,0.0,827029.859429002,0.0,102.882871846167,0.0,0.0,103.00989533224,0.0,0.0,29.3153598250123,0.0,22.0895437135495,22.0000000000002,22.0447718567749,14.8610752185877,883011.729891765,0.0,0.510744920216768,50331577.4323341,0.0,29.1124604523557,4304160.681984,48564180.8577145,0.0,48564180.8577145,0.0,240804.67968,240804.67968 
 05/29  15:00:00,15.225,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,159.285690208586,0.0,666192.775224785,0.0,70.1776588376694,0.0,0.0,71.5695858082979,0.0,0.0,17.5384455626185,0.0,22.3092952617707,22.0000000000002,22.1546476308854,72.7271388029501,965243.816987234,0.0,0.511740532292745,55018784.6571749,0.0,29.1692103406864,4304160.681984,53010529.0324185,0.0,53010529.0324185,0.0,240804.67968,240804.67968 
 05/29  16:00:00,14.625,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,112.755883653383,0.0,577830.739838464,0.0,46.961320828521,0.0,0.0,56.8409859510303,0.0,0.0,8.95357687383181,0.0,22.4309582133286,22.,22.2154791066643,102.219439017986,1039254.77728996,0.0,0.512811799257614,59237504.0867675,0.0,29.230272557684,4304160.681984,57892464.1791103,0.0,57892464.1791103,0.0,240804.67968,240804.67968 
 05/29  17:00:00,13.7125,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,59.5337436628475,0.0,479477.39074711,2.182976530768210E-004,26.4360727709547,0.0,0.0,34.0601780252934,0.0,0.0,1.21936479315921,2.18187192655973,22.4489851519917,21.9999999999999,22.2244925759958,104.954730143276,1190483.26439351,0.0,0.514436392111902,67857321.6860399,0.0,29.3228743503784,4304160.681984,65505399.899928,0.0,65505399.899928,0.0,240804.67968,240804.67968 
 05/29  18:00:00,12.9875,8.675,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,2.46458070997299,23.5664661920374,305688.366987287,0.0,3.40019028444611,5.2239040632875,0.0,3.00217405149685,5.69128187543427,0.0,0.0,16.5890638792856,22.3015074746083,22.0000000000005,22.1507537373044,68.6431755869722,1288982.59826699,0.0,0.515741697632793,54137173.5776115,0.0,21.6611513005773,3171486.818304,53094306.6936874,0.0,53094306.6936874,0.0,187292.52864,214048.60416 
 05/29  19:00:00,12.1125,7.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,97.841089908081,140722.305753716,0.0,0.0,31.8977446230366,0.0,0.0,32.9013475069179,0.0,0.0,33.0419977781265,22.0362012777962,22.0000000000003,22.0181006388983,-2.533398637219086E-002,1412081.81362227,0.0,0.517325727495771,33889929.467064,0.0,12.4158174598985,1812278.181888,34181811.3940098,0.0,34181811.3940098,0.0,133780.3776,160536.45312 
 05/29  20:00:00,11.325,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,125.230272059954,11163.98351926,0.0,0.0,42.3485361293329,0.0,0.0,41.3200790781861,0.0,0.0,41.5616568524345,20.1518673017769,15.0661444659435,17.6090058838602,2141.11967704513,539656.680008259,0.0,0.506641556543589,12952184.4546761,0.0,12.1593973570461,1812278.181888,3743431.42579384,0.0,3743431.42579384,0.0,133780.3776,160536.45312 
 05/29  21:00:00,11.1,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.024541762017,0.0,0.0,0.0,38.2714711843508,0.0,0.0,37.3433030088215,0.0,0.0,37.4097675688446,19.1972472226976,16.1933393392221,17.6952932809598,1384.38065370085,729057.281313355,0.0,0.509025839107689,4374385.4948581,0.0,3.05415503464613,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/29  22:00:00,11.1,5.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,106.13734946978,0.0,0.0,0.0,35.8515114052154,0.0,0.0,35.310301803231,0.0,0.0,34.9755362613339,18.8341545642268,16.0040238398805,17.4190892020536,1266.77363352248,703189.717020739,0.0,0.508623790935597,4219136.14504897,0.0,3.05174274561358,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/29  23:00:00,10.7875,5.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.825886496842,0.0,0.0,0.0,37.1515911925896,0.0,0.0,36.5223009711186,0.0,0.0,36.1519943331339,18.5903829948918,16.4826163342581,17.5364996645749,887.80367589088,814427.258222806,0.0,0.51009618703771,2443300.60528048,0.0,1.53028856111313,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/29  24:00:00,10.6,4.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.36943720369,0.0,0.0,0.0,38.8170190467673,0.0,0.0,37.7178088907085,0.0,0.0,37.8346092662138,18.3705625269251,16.3155467000813,17.3430546135032,854.205420964451,817437.094682671,0.0,0.510069702973931,2452310.6348954,0.0,1.53020910892179,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/30  01:00:00,10.225,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.444049260481,0.0,0.0,0.0,42.3518223406394,0.0,0.0,40.8337286686321,0.0,0.0,41.2584982512091,18.4012174954213,17.4684699449909,17.9348437202061,347.61307838138,1040571.4994585,0.0,0.512846905598829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/30  02:00:00,10.,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.19124737674,0.0,0.0,0.0,45.4247949111326,0.0,0.0,43.4981755386088,0.0,0.0,44.2682769269983,18.46417311829,17.6344194548057,18.0492962865478,283.686505691813,1135033.58827793,0.0,0.513464298873001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/30  03:00:00,10.,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.173919424123,0.0,0.0,0.0,45.4277622449933,0.0,0.0,43.5752082931613,0.0,0.0,44.170948885968,18.3735792446613,17.5641622085419,17.9688707266016,279.100381784957,1124955.83647798,0.0,0.513340258222218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/30  04:00:00,9.625,2.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.23456974333,0.0,0.0,0.0,45.3672562566433,0.0,0.0,43.6885256848389,0.0,0.0,44.178787801848,18.2494571685038,17.4320002966365,17.8407287325701,285.811095904084,1135274.94724335,0.0,0.513796511350189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/30  05:00:00,9.4,2.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.702727052029,13377.8905118317,0.0,0.0,42.269748332599,0.0,0.0,41.3259301390764,0.0,0.0,41.1070485803537,18.1190575019402,17.3005438878945,17.7098006949174,292.418822998465,1137492.97488763,0.0,0.513977114519918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/30  06:00:00,9.775,3.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,20.8913243290672,17.4290404380815,375871.741800522,0.0,0.0,28.4803623713038,0.0,0.0,30.8666456191435,43.1448369208922,62.809291881433,0.0,19.1168933502619,21.9550768148033,20.5359850825326,-1179.19059344597,1748871.78283298,0.0,0.521589134456614,0.0,0.0,0.0,0.0,6866894.6843153,0.0,6866894.6843153,0.0,26756.07552,107024.30208 
 05/30  07:00:00,11.0625,2.85,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,277.548201033297,0.0,1061270.38380889,0.0,8.66274284430948,2.27245883580186,0.0,6.37703033311917,4.23884827525919,148.387491392845,269.019734966929,0.0,19.9859467582145,21.9999999140685,20.9929733361415,-852.159258711025,1565617.43661651,0.0,0.519238511037747,9393697.91982273,0.0,3.11543106622648,453069.545472,13717796.3275109,0.0,13717796.3275109,0.0,26756.07552,107024.30208 
 05/30  08:00:00,13.075,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,642.422820246817,0.0,1909055.55074576,2.254965157453593E-004,52.4910274822083,0.0,0.0,50.5795549315204,0.0,305.06952988058,539.352237833089,0.0,20.5393425166074,21.9999999998669,21.2696712582371,-565.647523491484,1263406.62727615,0.0,0.51559165130274,15160876.9443978,0.0,6.18709981563288,906139.090944001,18012015.8581479,0.0,18012015.8581479,0.0,80268.2265600001,107024.30208 
 05/30  09:00:00,14.2125,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,770.201697931396,0.0,2183196.79114009,0.0,86.2216105007223,0.0,0.0,84.6216321481827,0.0,338.445771392013,599.358455282491,0.0,21.0332404821211,21.9999999999998,21.5166202410604,-327.172529554346,1099378.8907583,0.0,0.513548353776477,62664584.1445784,0.0,29.2722561652592,4304160.681984,63002248.0170792,0.0,63002248.0170792,0.0,240804.67968,240804.67968 
 05/30  10:00:00,15.15,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,760.08219105015,0.0,2095697.85612986,0.0,112.905299250188,0.0,0.0,108.042807339775,0.0,283.266919381705,539.134084460187,0.0,21.390578034364,22.0000000000001,21.6952890171821,-167.773564161266,968496.603088201,0.0,0.511877592416319,55204276.2855917,0.0,29.1770227677302,4304160.681984,54616511.1229155,0.0,54616511.1229155,0.0,240804.67968,240804.67968 
 05/30  11:00:00,16.2875,6.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,600.470524143852,0.0,1632208.55268807,0.0,130.266646498255,0.0,0.0,126.613642633003,0.0,146.61633265749,343.590235012594,0.0,21.6632144246007,22.0000000000001,21.8316072123004,-75.769773040976,820629.186338153,0.0,0.5098605657794,46775683.3514332,0.0,29.0620522494258,4304160.681984,44865194.4744529,0.0,44865194.4744529,0.0,240804.67968,240804.67968 
 05/30  12:00:00,16.325,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,337.202964450324,0.0,1083211.54919538,0.0,132.172903148595,0.0,0.0,128.992944645675,0.0,15.7420672883084,76.0371166560534,0.0,21.8144383707799,22.0000000000001,21.90721918539,-54.9787984204011,815808.404788805,0.0,0.509793892453931,46500890.6057853,0.0,29.0582518698741,4304160.681984,44476055.2878354,0.0,44476055.2878354,0.0,240804.67968,240804.67968 
 05/30  13:00:00,16.475,9.7375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,298.505441821609,0.0,977706.993709042,0.0,130.432210810981,0.0,0.0,126.51916427066,0.0,0.0,41.5540667399678,0.0,22.0349953114092,21.9999999999999,22.0174976557046,3.36031770165251,787748.532696388,0.0,0.509532434314388,23632405.7800059,0.0,15.2859730294317,2265347.72736,22931046.7949428,0.0,22931046.7949428,0.0,240804.67968,214048.60416 
 05/30  14:00:00,16.0125,10.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,261.659008921183,0.0,902780.798658859,0.0,112.600424928431,0.0,0.0,111.4754839493,0.0,0.0,37.5831000434511,0.0,22.3034082798672,21.9999999999999,22.1517041399336,72.3853490569276,854710.489373071,0.0,0.510347542154177,48718393.9889448,0.0,29.0898099027881,4304160.681984,46645431.1314816,0.0,46645431.1314816,0.0,240804.67968,240804.67968 
 05/30  15:00:00,15.9125,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,208.343828922931,0.0,776987.594671255,0.0,86.7621503611864,0.0,0.0,87.8122962400632,0.0,0.0,33.7693823216818,0.0,22.4484559614012,22.0000000000002,22.2242279807007,108.602662749927,868609.855098483,0.0,0.510523755834325,49510661.4783901,0.0,29.0998540825565,4304160.681984,47340083.1152799,0.0,47340083.1152799,0.0,240804.67968,240804.67968 
 05/30  16:00:00,15.4125,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,170.892329028903,0.0,699626.915682412,0.0,66.474198808362,0.0,0.0,71.4744285222171,0.0,0.0,32.9437016983242,0.0,22.5164933818516,22.0000000000001,22.2582466909259,122.300046565793,946059.655058251,0.0,0.511406483213924,53925214.6999638,0.0,29.1501695431937,4304160.681984,51402631.9707011,0.0,51402631.9707011,0.0,240804.67968,240804.67968 
 05/30  17:00:00,15.,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,140.876104023379,0.0,635198.157531787,1.340195541775110E-004,53.480680120296,0.0,0.0,50.1494880714827,0.0,0.0,37.2459358316,0.0,22.5270395895688,22.0000000000003,22.2635197947845,122.711537865767,998724.014629103,0.0,0.512140168488085,56927162.4603342,0.0,29.1919896038208,4304160.681984,54805406.8188565,0.0,54805406.8188565,0.0,240804.67968,240804.67968 
 05/30  18:00:00,13.9375,10.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,40.9746728728138,2.6164698248298,417010.873586351,0.0,17.0469028389491,0.249047967862464,0.0,10.81142121792,1.81754517422984,0.0,13.1163488159447,0.549876682737494,22.3508687356435,22.0000000000002,22.1754343678218,83.033608398685,1151678.72309584,0.0,0.514037068704751,48370429.2047462,0.0,21.5895568855995,3171486.818304,47228180.0300363,0.0,47228180.0300363,0.0,187292.52864,214048.60416 
 05/30  19:00:00,12.6125,10.3,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,82.4927739333314,162080.54124901,0.0,0.0,26.8524107424958,0.0,0.0,29.676155999338,0.0,0.0,25.9642071914976,22.0340232793265,22.0000000000001,22.0170116396633,0.840343741648025,1343790.7049463,0.0,0.516419801381337,32250933.7704539,0.0,12.3940752331521,1812278.181888,32418673.0342099,0.0,32418673.0342099,0.0,133780.3776,160536.45312 
 05/30  20:00:00,11.8875,9.675,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,118.838369516907,11817.1331844935,0.0,0.0,40.2252741922171,0.0,0.0,39.1794664234349,0.0,0.0,39.4336289012553,20.1319996658519,15.09527821517,17.613638940511,2126.55888817962,463631.432428539,0.0,0.505690017574344,11127538.9598615,0.0,12.1365604217843,1812278.181888,1902599.83458573,0.0,1902599.83458573,0.0,133780.3776,160536.45312 
 05/30  21:00:00,11.7,10.55,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,112.541889074034,0.0,0.0,0.0,38.2412067465798,0.0,0.0,36.7602701761047,0.0,0.0,37.5404121513492,19.2219726166505,16.3935424829104,17.8077575497804,1284.18916290048,672308.326616366,0.0,0.50830257436067,4033888.26140934,0.0,3.04981544616402,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/30  22:00:00,11.7,9.05,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.773722447978,0.0,0.0,0.0,38.0546624721466,0.0,0.0,36.4221440853355,0.0,0.0,37.2969158904964,18.8991820766899,16.2415705737062,17.5703763251981,1166.39806213343,651188.610046968,0.0,0.507969432348057,3907129.56008992,0.0,3.04781659408834,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/30  23:00:00,11.325,8.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.591760300126,0.0,0.0,0.0,39.3802746194963,0.0,0.0,37.7432581329552,0.0,0.0,38.4682275476745,18.6493656095496,16.6635696107321,17.6564676101409,822.161710813044,766469.979571907,0.0,0.50943038408862,2299427.36773158,0.0,1.52829115226586,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/30  24:00:00,10.7875,9.7375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.856537936909,0.0,0.0,0.0,40.7819891852585,0.0,0.0,39.2774229262881,0.0,0.0,39.7971258253628,18.3931136039882,16.3764434591225,17.3847785315553,831.110555139899,778603.330723417,0.0,0.509847780001007,2335805.13775923,0.0,1.52954334000302,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/31  01:00:00,10.6,10.925,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.097068085877,0.0,0.0,0.0,41.88049935037,0.0,0.0,40.4393252364641,0.0,0.0,40.7772434990425,18.3833027743537,17.4864547168892,17.9348787456214,335.53318596239,962422.375131807,0.0,0.512209419067168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/31  02:00:00,10.6,9.3625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.522804272444,0.0,0.0,0.0,42.7316577934461,0.0,0.0,41.2735442209894,0.0,0.0,41.5176022580088,18.4547674140494,17.6824787424129,18.0686230782311,262.4294471446,997271.294256451,0.0,0.512483951443987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/31  03:00:00,10.6,9.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.188100124647,0.0,0.0,0.0,42.2542738805534,0.0,0.0,40.8717621826815,0.0,0.0,41.0620640614123,18.3839985080808,17.62669995082,18.0053492294504,258.465858173843,993378.858769152,0.0,0.512384246603669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/31  04:00:00,10.6,8.9875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.149939325219,0.0,0.0,0.0,41.9242107110311,0.0,0.0,40.4765816228765,0.0,0.0,40.7491469913118,18.2980922943533,17.5547299698826,17.9264111321179,255.342977635686,985562.997038494,0.0,0.512256579080863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/31  05:00:00,10.6,6.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.718776246746,44677.980218997,0.0,0.0,39.5358496810384,0.0,0.0,38.3004918882933,5.1978887476441,4.36077902896891,30.2432137063828,18.2274221415443,17.492063606854,17.8597428741991,254.393456468777,978099.862331697,0.0,0.512145645842542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 05/31  06:00:00,10.9125,5.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,69.6849317921172,5.36306534017223,507495.663330249,0.0,0.0,24.8961706747115,0.0,0.0,26.3822838483941,74.4281333043692,115.600320975051,0.0,19.2433158125849,21.9589786949286,20.6011472537567,-1106.73709496712,1572681.90935049,0.0,0.519513390044873,0.0,0.0,0.0,0.0,6409747.64614868,0.0,6409747.64614868,0.0,26756.07552,107024.30208 
 05/31  07:00:00,11.7875,5.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,431.028338379524,0.0,1445646.15956913,0.0,10.6733941086724,0.921669661685864,0.0,9.4244519370008,1.4679364854614,242.527959894404,413.320098480998,0.0,20.1738441601375,21.9999999491178,21.0869220546276,-757.274937424279,1443380.99947693,0.0,0.517923432110825,8660284.47552129,0.0,3.10754059266495,453069.545472,12657022.5306436,0.0,12657022.5306436,0.0,26756.07552,107024.30208 
 05/31  08:00:00,12.8875,5.825,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,686.07395270243,0.0,2055964.47463539,0.0,41.2708649985444,0.0,0.0,42.5723157073262,0.0,363.472041658274,602.230771996559,0.0,20.6505821302637,21.999999999935,21.3252910650993,-508.32764702153,1311904.75106027,0.0,0.51592134632504,15742818.3904941,0.0,6.19105615590048,906139.090944001,18198420.8236314,0.0,18198420.8236314,0.0,80268.2265600001,107024.30208 
 05/31  09:00:00,14.7375,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,762.856051180706,0.0,2162157.49518217,0.0,76.5591791897281,0.0,0.0,79.6984075909685,0.0,353.650116247773,606.598464400009,0.0,21.0920309778691,21.9999999999997,21.5460154889344,-299.701693865121,1039145.89970184,0.0,0.512609562356291,59231204.9411189,0.0,29.2187450543086,4304160.681984,58644009.400081,0.0,58644009.400081,0.0,240804.67968,240804.67968 
 05/31  10:00:00,16.6,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,764.888714447097,0.0,2061488.16816369,0.0,108.846513772775,0.0,0.0,109.268146383551,0.0,295.272400191253,546.774054290771,0.0,21.436099319178,22.,21.718049659589,-149.492249546898,776908.126910277,0.0,0.509311582736256,44283594.9898358,0.0,29.0307602159666,4304160.681984,42639405.4405503,0.0,42639405.4405503,0.0,240804.67968,240804.67968 
 05/31  11:00:00,18.2625,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,614.494233236628,0.0,1595510.79199591,0.0,129.110859010544,0.0,0.0,127.999321110455,0.0,155.700460294493,357.38405311563,0.0,21.6941111827491,22.,21.8470555913746,-64.3335879571623,537709.600638235,0.0,0.506407556393795,30649333.7413277,0.0,28.8652307144463,4304160.681984,28703553.7299649,0.0,28703553.7299649,0.0,240804.67968,240804.67968 
 05/31  12:00:00,19.5875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,363.75728537553,0.0,1036686.33445127,0.0,137.177153972001,0.0,0.0,139.545514410734,0.0,18.5920240604388,87.0346169927947,0.0,21.8604007543037,22.,21.9302003771518,-39.6651063333268,347747.00427591,0.0,0.50411624012079,19821513.1240631,0.0,28.734625686885,4304160.681984,17860805.5019838,0.0,17860805.5019838,0.0,240804.67968,240804.67968 
 05/31  13:00:00,19.3125,7.45,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,317.66303266964,0.0,928127.259731366,0.0,133.802860985657,0.0,0.0,135.589157937031,0.0,0.0,48.2710137469526,0.0,22.1055103913513,22.0000000000001,22.0527551956757,24.1637840522026,389414.997748484,0.0,0.504589075556118,11682397.5345203,0.0,15.1376722666835,2265347.72736,10495528.3572175,0.0,10495528.3572175,0.0,240804.67968,214048.60416 
 05/31  14:00:00,18.9,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,291.082322621233,0.0,877017.318156543,0.0,121.635992308702,0.0,0.0,125.794197967987,0.0,0.0,43.6521323445451,0.0,22.4358938960035,22.,22.2179469480018,108.639290723538,450291.145077856,0.0,0.505300042004242,25666455.7954026,0.0,28.8021023942418,4304160.681984,22890130.1566582,0.0,22890130.1566582,0.0,240804.67968,240804.67968 
 05/31  15:00:00,18.9,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.059936306881,0.0,781457.459557217,0.0,99.2619526811387,0.0,0.0,108.120017548006,0.0,0.0,42.6779660777366,0.0,22.6554688479422,22.0000000000001,22.3277344239711,164.640053848047,436649.522938722,0.0,0.505304938479935,24889004.4404236,0.0,28.8023814933563,4304160.681984,22690937.7064148,0.0,22690937.7064148,0.0,240804.67968,240804.67968 
 05/31  16:00:00,18.9,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,201.70872532441,0.0,664336.565303019,0.0,73.5723030517383,0.0,0.0,89.4840675833827,0.0,0.0,38.6523546892891,0.0,22.7733466655277,22.,22.3866733327638,196.846068682742,442683.872760297,0.0,0.505302706132659,25232921.5765015,0.0,28.8022542495616,4304160.681984,22562548.0681402,0.0,22562548.0681402,0.0,240804.67968,240804.67968 
 05/31  17:00:00,17.525,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,131.729462367158,0.0,537007.061871426,0.0,49.5310228583332,0.0,0.0,55.8522472322766,0.0,0.0,26.3461922765486,0.0,22.7926072646356,22.,22.3963036323178,200.592720045535,627435.871012832,0.0,0.507698315352383,35763834.6604168,0.0,28.9388039750858,4304160.681984,33758248.4272309,0.0,33758248.4272309,0.0,240804.67968,240804.67968 
 05/31  18:00:00,16.325,8.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,40.1476836346369,0.0,350241.020163745,0.0,18.5213371453318,0.0,0.0,15.6732136353781,0.0,0.0,6.59083718313818,0.637704329211194,22.6519952701113,22.0000000000002,22.3259976350557,159.622219148883,810808.05288463,0.0,0.50979606666214,34053858.0571755,0.0,21.4114347998099,3171486.818304,32281280.8090521,0.0,32281280.8090521,0.0,187292.52864,214048.60416 
 05/31  19:00:00,15.4125,9.1125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,49.0973414154038,158663.697710804,0.0,0.0,15.362907932445,0.0,0.0,16.519512739469,0.0,0.0,17.2149207434898,22.3737982031896,22.0000000000001,22.1868991015948,89.8101720431407,940796.058158243,0.0,0.511408709340717,22579061.4157104,0.0,12.2738090241772,1812278.181888,22019085.6660347,0.0,22019085.6660347,0.0,133780.3776,160536.45312 
 05/31  20:00:00,13.9375,7.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,100.111074274748,11391.4571358924,0.0,0.0,33.9661995273436,0.0,0.0,32.7013365079405,0.0,0.0,33.4435382394638,20.7579400973665,16.2618445229158,18.5098923101412,1804.5275360921,337066.065584665,0.0,0.504312276563875,8090522.05178584,0.0,12.103494637533,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 05/31  21:00:00,12.9875,8.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.286313444371,0.0,0.0,0.0,35.1484618993032,0.0,0.0,33.6713827876915,0.0,0.0,34.466468757376,19.8273632164463,17.1877545195255,18.5075588679859,1151.89524326218,606750.361817828,0.0,0.507418022750291,3640594.94974172,0.0,3.04450813650175,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/31  22:00:00,12.55,8.4875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,106.403460297945,0.0,0.0,0.0,36.2082889348238,0.0,0.0,34.7660941823327,0.0,0.0,35.4290771807884,19.4422349065421,16.8621459509215,18.1521904287318,1099.09098128498,611870.186668696,0.0,0.507546310117234,3671220.70260971,0.0,3.04527786070341,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 05/31  23:00:00,12.15,7.9875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,108.934972511799,0.0,0.0,0.0,37.0941075813849,0.0,0.0,35.6390717453636,0.0,0.0,36.2017931850505,19.1211062234221,17.1990459019258,18.160076062674,774.637060863628,739424.534023816,0.0,0.508902996265384,2218309.19055717,0.0,1.52670898879615,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 05/31  24:00:00,11.75,7.4875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.588922494637,0.0,0.0,0.0,38.0032273300134,0.0,0.0,36.5335052591092,0.0,0.0,37.0521899055146,18.8439264719404,16.9295877744218,17.8867571231811,765.190085870696,738569.334326033,0.0,0.509089125159749,2215706.86293377,0.0,1.52726737547925,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/01  01:00:00,11.35,6.925,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.727218714198,0.0,0.0,0.0,40.1195525590664,0.0,0.0,38.5966197146251,0.0,0.0,39.0110464405065,18.7878384699786,17.9123993727728,18.3501189213757,313.618060269858,1022839.35635148,0.0,0.511584630692773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/01  02:00:00,10.95,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.249290834845,0.0,0.0,0.0,42.6612876452551,0.0,0.0,41.132511778249,0.0,0.0,41.4554914113407,18.792703909012,18.0081991476946,18.4004515283533,257.766193943976,1138755.34130326,0.0,0.512375173280185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/01  03:00:00,10.55,5.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.102929297703,0.0,0.0,0.0,44.3450347966405,0.0,0.0,42.671162368499,0.0,0.0,43.0867321325634,18.6600917207226,17.862757753288,18.2614247370053,266.3957322518,1173199.42516832,0.0,0.512842455411864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/01  04:00:00,10.15,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.108841084346,0.0,0.0,0.0,45.7285079828136,0.0,0.0,43.9529653013467,0.0,0.0,44.4273678001861,18.5098090254173,17.6993052742274,18.1045571498224,275.879629615254,1113810.33116695,0.0,0.513311227825717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/01  05:00:00,10.,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.160266185973338,99.1520889326736,81764.4497600041,0.0,0.0,42.3471212587538,0.0,0.0,41.0931153812838,13.5887662974124,17.2729555734188,32.8245416800814,18.3900657106944,17.5785059546361,17.9842858326652,281.73087453642,1126781.35987937,0.0,0.513366929545207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/01  06:00:00,10.6875,3.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,182.912090087883,0.0,820916.844580004,0.0,0.0,24.7239699510533,0.0,0.0,25.0054576365407,141.791520343661,232.641517675477,0.0,19.4354508258148,21.9604478926124,20.6979493592136,-1026.68779793674,1607941.83605571,0.0,0.519935339477917,0.0,0.0,0.0,0.0,6133688.79871491,0.0,6133688.79871491,0.0,26756.07552,107024.30208 
 06/01  07:00:00,12.85,1.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,502.693681817745,0.0,1592271.9639417,0.0,7.56541903815266,2.97790406647065,0.0,8.61558074957803,2.26614982132734,309.163659863453,491.756735917813,0.0,20.3139962036874,21.999999960862,21.1569980822747,-685.63650138429,1256415.3231112,0.0,0.516014120200414,7538445.48936192,0.0,3.09608472120248,453069.545472,11317671.8516502,0.0,11317671.8516502,0.0,26756.07552,107024.30208 
 06/01  08:00:00,15.65,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,717.679057231165,0.0,2023989.11091828,0.0,48.0236986092654,0.0,0.0,50.9599365500332,0.0,374.099490979013,618.695422071867,0.0,20.7543840631256,21.9999999999718,21.3771920315487,-456.618582888522,871910.53908109,0.0,0.511004152264772,10462903.7964198,0.0,6.13204982717726,906139.090944001,12831533.5211153,0.0,12831533.5211153,0.0,80268.2265600001,107024.30208 
 06/01  09:00:00,17.3875,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,777.012819621569,0.0,2090706.70164552,0.0,79.5320169375321,0.0,0.0,84.0931340735691,0.0,366.176751337931,613.387668610468,0.0,21.1968627830084,21.9999999999999,21.5984313915042,-253.237937837604,650270.462518922,0.0,0.507935907029365,37065393.7438108,0.0,28.9523467006738,4304160.681984,36555896.6062599,0.0,36555896.6062599,0.0,240804.67968,240804.67968 
