Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/01  10:00:00,18.1125,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,717.760668482771,0.0,1887888.13212045,0.0,103.616971692617,0.0,0.0,104.948882354373,0.0,270.503801999224,509.194814435782,0.0,21.5213290667322,21.9999999999999,21.7606645333661,-117.9406861834,552329.51125098,0.0,0.506669562747832,31482734.0557023,0.0,28.8801650766264,4304160.681984,30135425.9904833,0.0,30135425.9904833,0.0,240804.67968,240804.67968 
 06/01  11:00:00,20.05,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,636.005193279112,0.0,1594914.02972659,0.0,145.297198427089,0.0,0.0,140.975515846233,0.0,110.764634333007,349.732479005789,0.0,21.8667950637464,22.,21.9333975318732,-19.6281019104469,284525.995036584,0.0,0.50332385274469,16217908.9324397,0.0,28.6894596064473,4304160.681984,14084076.9041464,0.0,14084076.9041464,0.0,240804.67968,240804.67968 
 06/01  12:00:00,22.1625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,502.84176127921,0.0,1275707.99340155,0.0,175.8318310903,0.0,0.0,170.783030354098,0.0,12.4957824427654,156.226899834812,0.0,22.1930736126142,22.4071885038048,22.3001310582095,-44.4289993284977,51977.3299383158,0.0,0.500545626728176,2964989.28689065,0.0,28.531100723506,4304160.681984,522395.455266231,0.0,522395.455266231,0.0,240804.67968,240804.67968 
 06/01  13:00:00,23.8,3.9125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,443.124483739431,0.0,1092890.43874075,0.0,171.351663146169,0.0,0.0,167.342589138778,0.0,0.0,104.430231454484,0.0,22.7440144787758,23.7335447152017,23.2387795969887,-301.995943997862,9622.34786039436,860.199900127549,0.500091933494953,289619.306585697,25271.3052325515,15.0027580048486,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 06/01  14:00:00,26.525,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,423.808159773589,0.0,984226.87764469,0.0,162.896192973804,0.0,0.0,162.634728719209,0.0,0.0,98.277238080576,0.0,23.7125697551202,26.2289569488588,24.9707633519895,-968.371188982659,1457.46254309347,15381.1238006156,0.499860502089017,84988.6161279148,870061.803235392,28.492048619074,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/01  15:00:00,24.675,8.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,340.588422935334,0.0,873570.291582454,0.0,128.187390454017,0.0,0.0,131.08808595751,0.0,0.0,81.3129465238071,0.0,24.3184851127175,24.7553701360415,24.5369276243795,-240.918920860408,36596.6103539264,7.1937980725429,0.500476467850709,2093857.92899366,431.256243402371,28.5271586674904,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/01  16:00:00,21.7375,10.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,231.895363550467,0.0,663459.788292261,0.0,83.5878238300352,0.0,0.0,89.3116619405448,0.0,0.0,58.9958777798868,0.0,23.6647512019886,22.2609370597024,22.9628441308455,416.035112990369,91242.8470019626,0.0,0.501066554176422,5204061.13474972,0.0,28.560793588056,4304160.681984,1068935.57015649,0.0,1068935.57015649,0.0,240804.67968,240804.67968 
 06/01  17:00:00,19.35,10.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,124.968678432513,0.0,464314.152877508,0.0,46.2933841396827,0.0,0.0,47.4083627829248,0.0,0.0,31.2669315099054,0.0,23.2997882983576,22.0000000006136,22.6498941494856,390.060384164721,380878.519979043,0.0,0.504528496714151,21710005.9703813,0.0,28.7581243127066,4304160.681984,18213813.3711027,0.0,18213813.3711027,0.0,240804.67968,240804.67968 
 06/01  18:00:00,18.675,9.8625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,66.7006906293938,0.0,340778.585549093,0.0,27.0864845888365,0.0,0.0,23.5901867095042,0.0,0.0,16.0240193310531,0.0,23.0269235821743,22.0000000000003,22.5134617910873,285.257763109932,480015.015600498,0.0,0.505690087676169,20160535.0779298,0.0,21.2389836823991,3171486.818304,17529971.8162196,0.0,17529971.8162196,0.0,187292.52864,214048.60416 
 06/01  19:00:00,17.525,7.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,2.762447742087,28.2735016827831,152502.505446648,0.0,1.48483993264545,8.82515981255349,0.0,1.09556475114735,9.11075675732909,0.0,0.182043058294201,10.3375851129006,22.6606581375159,22.0000000000001,22.330329068758,163.198818737327,633260.078216691,0.0,0.50769580208113,15198221.8321663,0.0,12.1846992499471,1812278.181888,14218235.3858896,0.0,14218235.3858896,0.0,133780.3776,160536.45312 
 06/01  20:00:00,14.95,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,93.8490290861982,11183.9353895801,0.0,0.0,31.8905732215008,0.0,0.0,30.4313828749199,0.0,0.0,31.5270729897775,21.2116156049471,17.0862962375958,19.1489559212715,1638.52816759617,315194.642611246,0.0,0.50392462659511,7566324.53203447,0.0,12.0941910382826,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/01  21:00:00,13.525,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.0639511008,0.0,0.0,0.0,35.5260173854547,0.0,0.0,33.715172512511,0.0,0.0,34.8227612028343,20.2131743877685,17.6284983908058,18.9208363892872,1117.41868540103,603419.188032041,0.0,0.507227372416269,3620695.34932129,0.0,3.04336423449762,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/01  22:00:00,12.9875,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.407986843882,0.0,0.0,0.0,37.0264823066364,0.0,0.0,35.1541844211802,0.0,0.0,36.2273201160651,19.790681282535,17.2407211407772,18.5157012116561,1078.93176493559,610463.440728523,0.0,0.507428746924338,3662776.70048585,0.0,3.04457248154603,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/01  23:00:00,12.8,3.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.99069434154,0.0,0.0,0.0,36.9431520472528,0.0,0.0,34.9661891932565,0.0,0.0,36.0813531010302,19.4559652868161,17.608604941121,18.5322851139685,737.323144224437,686652.978346148,0.0,0.50846319833459,2059977.88088332,0.0,1.52538959500377,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/01  24:00:00,13.1125,2.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.134172784414,0.0,0.0,0.0,35.0039230604006,0.0,0.0,32.9404890396579,0.0,0.0,34.1897606843557,19.2248989815635,17.5451312320903,18.3850151068269,651.52560586539,602698.905416969,0.0,0.507750506184271,1808087.50152098,0.0,1.52325151855281,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/02  01:00:00,13.9875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.6256226011204,0.0,0.0,0.0,31.7306419105128,0.0,0.0,29.6034706482128,0.0,0.0,31.2915100423949,19.2059133828095,18.5343581976614,18.8701357902354,231.900884148981,567560.294806519,0.0,0.508022508840652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  02:00:00,13.7125,0.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.1303013670325,0.0,0.0,0.0,33.9615702752322,0.0,0.0,31.7913407184536,0.0,0.0,33.3773903733468,19.2071825355672,18.6460884516171,18.9266354935921,172.605368189549,740097.710209539,0.0,0.508583874894367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  03:00:00,13.3,1.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.478813157044,0.0,0.0,0.0,34.8288777449908,0.0,0.0,32.6666529830192,0.0,0.0,33.9832824290337,19.0581561019113,18.482190170665,18.7701731362881,184.609082108572,813372.919448076,0.0,0.509016600550851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  04:00:00,13.675,1.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.8070448062682,0.0,0.0,0.0,32.5598956866149,0.0,0.0,30.4184949240877,0.0,0.0,31.8286541955656,18.9281463955344,18.4114213070245,18.6697838512795,170.982254735379,715164.073612142,0.0,0.508240016915495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  05:00:00,14.2125,0.375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,21.4339785602108,66.1616651530137,106665.555219517,0.0,0.0,27.7153685527778,0.0,0.0,25.8326911226518,22.3509216148696,31.2584599380765,22.4380868554498,18.8608821549965,18.4085858149196,18.6347339849581,153.417301606762,559430.319309466,0.0,0.507311980780739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  06:00:00,15.15,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,333.938972709231,0.0,1034079.88771158,0.0,1.10632999838033,5.82132734824519,0.0,1.503069609983,5.14531031831236,208.354718601901,342.296210767425,0.0,19.1602261118997,18.7549068962269,18.9575665040633,148.437677186249,314518.912156131,0.0,0.506319776480738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  07:00:00,17.2875,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,659.957542026298,0.0,1826691.48743413,0.0,26.0723235856218,0.0,0.0,28.8717910267825,0.0,382.560024742612,605.013427413894,0.0,20.1858762597972,21.9751173132546,21.0804967865259,-669.384402481199,487865.313910192,0.0,0.508219284069832,2924046.67687339,0.0,3.04931570441899,453069.545472,7300270.27773655,0.0,7300270.27773655,0.0,26756.07552,107024.30208 
 06/02  08:00:00,19.3625,1.3125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,821.151563019572,0.0,2169471.90334526,0.0,60.8734290061424,0.0,0.0,65.1570115130235,0.0,431.013029450522,695.121122500406,0.0,20.8813509958095,21.9999999812357,21.4406754885226,-398.434422805436,371761.784563144,0.0,0.50450730084233,2230537.58383956,0.0,3.02704380505398,453069.545472,3773403.93693455,0.0,3773403.93693455,0.0,26756.07552,107024.30208 
 06/02  09:00:00,20.6875,2.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,843.599727580084,0.0,2166179.12349595,0.0,92.4633230004715,0.0,0.0,97.0958518915348,0.0,397.675758133038,654.040552688078,0.0,21.3042738719514,21.9999999999998,21.6521369359756,-206.669466010651,203406.523825538,0.0,0.502226043272223,6102108.86884819,0.0,15.0667812981667,2265347.72736,5485813.35479779,0.0,5485813.35479779,0.0,133780.3776,133780.3776 
 06/02  10:00:00,22.1625,2.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,815.809078946731,0.0,2002920.80603969,0.0,120.54053872013,0.0,0.0,121.950975151964,0.0,325.226291560508,573.317565074637,0.0,21.7095779523538,22.3194093072296,22.0144936297917,-144.76923586983,35749.7268094292,0.0,0.500411039706886,1073093.35139188,0.0,15.0123311912066,2265347.72736,386366.551829478,0.0,386366.551829478,0.0,133780.3776,133780.3776 
 06/02  11:00:00,23.8,2.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,640.261935652125,0.0,1489718.23543795,0.0,139.274414073878,0.0,0.0,138.104483836598,0.0,169.723732011198,362.883037741649,0.0,22.3138182815589,23.6133103672652,22.9635643244121,-418.725762513134,2409.60870045544,6210.91418046643,0.499975347738111,73779.5940827432,184706.393343534,14.9992604321433,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 06/02  12:00:00,25.8375,3.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,382.241694815955,0.0,930298.108919829,0.0,147.344329593012,0.0,0.0,149.488859766283,0.0,20.1933122357592,85.4085054566601,0.0,23.0165614425931,25.2537243178109,24.135142880202,-853.510546783062,0.0,46926.6054818177,0.499282215564889,0.0,1403092.95881352,14.9784664669467,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 06/02  13:00:00,26.325,3.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,348.060178511534,0.0,841902.931330247,0.0,144.928641290307,0.0,0.0,146.657047101551,0.0,0.0,56.4744901196761,0.0,23.8499680875142,25.8257418185068,24.8378549530105,-770.417874561578,0.0,42857.9391065307,0.499157887766957,0.0,1285839.38460656,14.9747366330087,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 06/02  14:00:00,27.85,4.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,339.069487629061,0.0,784782.998827136,0.0,138.557250044434,0.0,0.0,143.40874914862,0.0,0.0,57.1034884360071,0.0,24.4908666455848,27.0914762633546,25.7911714544697,-1021.64392518974,0.0,89588.1541164621,0.499029230415014,0.0,2687438.63784086,14.9708769124504,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 06/02  15:00:00,30.65,6.6625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,325.264647492338,0.0,683055.99887101,0.0,124.602885288312,0.0,0.0,135.286505535912,0.0,0.0,65.3752566681133,0.0,25.1617780865975,27.4322003296919,26.2969892081447,-896.212826646835,0.0,362871.611222337,0.494860907806784,0.0,2176139.78238969,2.9691654468407,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 06/02  16:00:00,28.575,8.2,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,252.363840821256,0.0,583021.089857671,0.0,89.943288913265,0.0,0.0,109.347258909457,0.0,0.0,53.0732929985338,0.0,25.3977664442365,26.8390070434227,26.1183867438296,-578.725969429433,3064.95686642495,154485.560437701,0.497384838556491,19004.6807949458,925298.020191476,2.98430903133894,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 06/02  17:00:00,26.325,8.2,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,177.187742656232,0.0,457924.547432384,0.0,64.4451772578819,0.0,0.0,75.401106379412,0.0,0.0,37.3414590189385,0.0,25.0696410681888,25.693370072259,25.3815055702239,-225.510700395389,0.0,29170.6694047986,0.498925395919062,0.0,175130.458413883,2.99355237551437,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 06/02  18:00:00,25.4125,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,106.717420043791,0.0,306020.022498797,0.0,41.3491833506422,0.0,0.0,40.4456569835352,0.0,0.0,24.9225797096141,0.0,24.7486238109354,24.9452055356665,24.8469146733009,-71.8312563001515,34611.6973234458,2350.91809713489,0.499247945149082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  19:00:00,23.625,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,26.4004361449687,1.96977454645099,146449.414308046,0.0,10.133694474759,0.575710197265526,0.0,10.2315833606068,0.422042794312772,0.0,6.03515830960295,0.972021554872689,24.3248789295257,24.3637994349791,24.3443391822524,-12.2051085027933,182170.585548431,0.0,0.501216970998488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  20:00:00,20.675,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,62.5279114493121,12258.6743630062,0.0,0.0,21.5352920301483,0.0,0.0,19.7796603387329,0.0,0.0,21.2129590804308,23.8005756895404,23.582012028181,23.6912938588607,53.9594820201856,497411.709410802,0.0,0.504915759795797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  21:00:00,18.025,5.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.8197748859062,0.0,0.0,0.0,32.8455021907771,0.0,0.0,30.9212612997557,0.0,0.0,32.0530113953735,23.2141051245953,22.6806363065871,22.9473707155912,123.976080070816,700322.595157613,0.0,0.50797666107329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  22:00:00,16.2,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.937008770938,0.0,0.0,0.0,38.3038356820776,0.0,0.0,36.3558132135311,0.0,0.0,37.2773598753296,22.6238955260692,21.9071115886531,22.2655035573611,175.275039275066,802564.046805932,0.0,0.509860881622081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  23:00:00,15.6,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.264764047914,0.0,0.0,0.0,38.0576718405254,0.0,0.0,36.1852988953476,0.0,0.0,37.0217933120409,22.0859719383667,21.3542376245694,21.720104781468,191.436193829525,859097.601105934,0.0,0.509945214821001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/02  24:00:00,15.6,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.918958711059,0.0,0.0,0.0,35.9344380274242,0.0,0.0,34.0074553819101,0.0,0.0,34.9770653017245,21.6399660376149,20.964186104744,21.3020760711794,180.116854794852,810812.40874409,0.0,0.509267575502099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  01:00:00,13.85,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.629591469277,0.0,0.0,0.0,42.2766559120171,0.0,0.0,40.2232103504192,0.0,0.0,41.1297252068403,21.2097803902293,20.4396569458683,20.8247186680488,217.761290851282,964266.564760466,0.0,0.511470625430041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  02:00:00,12.8,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.932616531097,0.0,0.0,0.0,44.7191405950904,0.0,0.0,42.7133376222096,0.0,0.0,43.5001383137974,20.7852753597681,19.9591352831607,20.3722053214644,254.083725456459,1041214.17047453,0.0,0.512508017428083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  03:00:00,12.8,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.229039996719,0.0,0.0,0.0,43.1352398576814,0.0,0.0,41.1282950426926,0.0,0.0,41.9655050963449,20.4594647751289,19.6751790287815,20.0673219019552,246.190784144051,1033759.13405925,0.0,0.51199976192106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  04:00:00,12.425,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.515268870022,0.0,0.0,0.0,43.5699464674431,0.0,0.0,41.5525872801704,0.0,0.0,42.3927351224081,20.170140603357,19.3942333097985,19.7821869565777,248.591349439858,1050424.46219244,0.0,0.512179457082113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  05:00:00,12.2,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.267882566433,65350.0200523357,0.0,0.0,40.907184175835,0.0,0.0,39.2707173666931,9.13343308514605,11.5229040473555,31.6128850712604,19.9241035016012,19.1548011818495,19.5394523417253,253.622156269886,966082.864970224,0.0,0.512192981088451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  06:00:00,12.2,4.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,144.781085993374,0.0,682714.656926338,0.0,0.0,18.8218408472331,0.0,0.0,19.4931707538743,107.734791103582,183.096097594481,0.0,19.9378900667695,19.1594434601379,19.5486667634537,265.471796929035,899048.554940972,0.0,0.51222496604186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  07:00:00,13.95,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,504.203489361691,0.0,1540456.73436522,0.0,20.0076348002853,0.0,0.0,19.6405567531868,0.0,274.817395874705,464.555297808219,0.0,20.2364230419892,19.5915031952616,19.9139631186254,235.016510089576,724784.340471553,0.0,0.509852579309167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  08:00:00,17.75,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,752.091215978235,0.0,2030309.18937719,0.0,67.9814942989098,0.0,0.0,69.1738444261881,0.0,347.875615733507,614.935877253137,0.0,20.7011606538869,20.3851482899885,20.5431544719377,127.828995714063,264264.461481248,0.0,0.504573112356488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  09:00:00,21.15,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,844.287511687422,0.0,2147652.07485111,0.0,107.098959014718,0.0,0.0,110.030897562234,0.0,338.52937376284,627.15765511047,0.0,21.2138994678232,21.2311443140908,21.222521890957,30.4401726632009,0.0,173030.243292071,0.500206401355336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  10:00:00,21.5125,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,823.8879411784,0.0,2059334.82057606,0.0,130.227291483045,0.0,0.0,130.809785955683,0.0,283.380837706665,562.850863739671,0.0,21.7133406225458,21.8131457216119,21.7632431720789,16.9602047714266,0.0,227795.870181392,0.500607288722357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  11:00:00,23.5375,4.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,676.95112945703,0.0,1600228.13441065,0.0,152.226564951059,0.0,0.0,150.116339885824,0.0,147.405837915924,374.608224620148,0.0,22.1467774547028,22.3710956039012,22.258936529302,-18.3762497898356,0.0,298842.403627675,0.49809021207548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  12:00:00,25.,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,431.750758809357,0.0,1056928.3351116,0.0,158.886226681062,0.0,0.0,160.160348610242,0.0,17.6479991524597,112.704183518053,0.0,22.5043018439303,22.8348842886173,22.6695930662738,-80.3665513791509,0.0,256251.52821969,0.496356005106444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  13:00:00,23.625,9.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,370.189115344127,0.0,946260.354909176,0.0,150.689249650394,0.0,0.0,151.389157440023,0.0,0.0,68.1107082537104,0.0,22.8875706549639,23.0088564970736,22.9482135760187,-31.8608240861349,26848.4939410036,48848.7657208679,0.498942230718039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  14:00:00,22.8,10.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,337.347435041551,0.0,903901.226270948,0.0,136.578382588527,0.0,0.0,139.349914454172,0.0,0.0,61.4191379988523,0.0,23.2029389887386,23.1767345655206,23.1898367771296,13.0672718080856,123455.865470442,0.0,0.500610806409352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  15:00:00,23.1125,10.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,297.197401563651,0.0,801801.450433442,0.0,114.86352711601,0.0,0.0,123.157523702859,0.0,0.0,59.1763507447817,0.0,23.4488810807808,23.4314160116281,23.4401485462045,11.0528441498154,114972.761972999,0.0,0.500512764677611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  16:00:00,21.925,11.2375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,235.013224348526,0.0,695063.609212072,0.0,85.0448836449486,0.0,0.0,99.5144629615821,0.0,0.0,50.453877741995,0.0,23.5578083686617,23.4328000998592,23.4953042342604,36.3463444327988,251381.10004172,0.0,0.502540930688191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  17:00:00,20.0375,10.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,156.964780103645,0.0,564199.908135439,0.0,58.1653772527511,0.0,0.0,64.1030530844632,0.0,0.0,34.6963497664309,0.0,23.4802643241522,23.147943523241,23.3141039236966,89.4182219804766,455810.132776569,0.0,0.505295759793698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  18:00:00,18.7125,8.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,63.2647290278135,0.0,368310.904848745,0.0,26.274156380032,0.0,0.0,23.1115125839621,0.0,0.0,13.8790600638194,0.0,23.255362714216,22.7636901935232,23.0095264538696,121.799121790039,585288.988665502,0.0,0.506931558284863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  19:00:00,16.925,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.260140941231247,36.6196327155729,169297.020104779,0.0,0.624129466799156,11.6621628861536,0.0,0.153658780999746,12.3900819395816,0.0,0.0,13.0850351964054,22.8977533546842,22.2266729010765,22.5622131278804,161.087208802364,808130.261472561,0.0,0.509114951721803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  20:00:00,15.0375,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.500009100845,12869.5159182659,0.0,0.0,39.5933376801234,0.0,0.0,38.4590257440339,0.0,0.0,38.4476456766873,22.4255351058607,21.5879615000132,22.0067483029369,215.007814628469,974260.897656095,0.0,0.511345665174554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  21:00:00,14.0875,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.227810626785,0.0,0.0,0.0,43.6759975927766,0.0,0.0,42.2246713386545,0.0,0.0,42.3271416953538,21.9548685018411,21.0753720174574,21.5151202596492,240.940903538582,1023131.29333211,0.0,0.512149334311405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  22:00:00,13.525,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.6904651885,0.0,0.0,0.0,44.5109083674285,0.0,0.0,42.9341731926893,0.0,0.0,43.2453836283825,21.5152818741206,20.643693530338,21.0794877022293,247.918252532755,1020988.26544082,0.0,0.512409401584031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  23:00:00,12.9875,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.082904306629,0.0,0.0,0.0,44.9780657837312,0.0,0.0,43.3864647628261,0.0,0.0,43.7183737600715,21.1070624886344,20.243357258043,20.6752098733387,255.674914618752,1042912.070248,0.0,0.512672145193907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/03  24:00:00,12.8,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.324084173522,0.0,0.0,0.0,44.055008004694,0.0,0.0,42.422489055897,0.0,0.0,42.8465871129315,20.7509312401678,19.9183488607548,20.3346400504613,254.432754144237,1069576.46931061,0.0,0.512423944634678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/04  01:00:00,12.425,7.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.214136078081,0.0,0.0,0.0,44.3494148555079,0.0,0.0,42.7241992520283,0.0,0.0,43.1405219705445,20.4484898498091,19.634986788728,20.0417383192685,254.205745418953,1025509.85961074,0.0,0.512621212942683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/04  02:00:00,11.8875,7.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.421288756848,0.0,0.0,0.0,45.0612872570646,0.0,0.0,43.578401117672,0.0,0.0,43.7816003821116,20.171469064861,19.3479395034984,19.7597042841797,265.274987032369,1077901.59538366,0.0,0.513078875049569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/04  03:00:00,11.325,8.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.934212626647,0.0,0.0,0.0,46.2269129218041,0.0,0.0,44.834022708143,0.0,0.0,44.8732769966996,19.9217965457636,19.0807580610555,19.5012773034095,277.964768094066,1131605.37048508,0.0,0.513620408262235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/04  04:00:00,11.1,8.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.41538433496,0.0,0.0,0.0,46.0469409194017,0.0,0.0,44.6628357988941,0.0,0.0,44.7056076166646,19.7048982719761,18.8685685587955,19.2867334153858,282.314951191505,1119666.48944353,0.0,0.513658783833431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/04  05:00:00,10.7875,6.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.787562860165,49896.2410940203,0.0,0.0,44.3133534991283,0.0,0.0,43.2865940187078,5.04937764056855,4.57642899170274,33.7640443340318,19.534342047754,18.6899983633983,19.1121702055761,288.471224553885,1192495.31308934,0.0,0.513891506551875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/04  06:00:00,11.6,6.0125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,70.9607874411609,4.35378708772792,522105.91508783,0.0,0.0,24.1844909640344,0.0,0.0,25.8843691459163,71.2516110641149,116.675860463384,0.0,20.1845356397485,21.9758573206905,21.0801964802195,-668.280013630286,1487000.43293359,0.0,0.518295467595061,0.0,0.0,0.0,0.0,4503699.52420302,0.0,4503699.52420302,0.0,26756.07552,107024.30208 
 06/04  07:00:00,13.2625,6.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,413.58554894323,0.0,1375010.78916305,0.0,14.5299664826129,0.240665287217676,0.0,12.7993675575722,0.747796610464975,219.573946392898,387.244676800728,0.0,20.8781974983582,21.9999999947317,21.439098746545,-401.66769777602,1239208.46815468,0.0,0.515251915734754,7435245.49338682,0.0,3.09151149440853,453069.545472,9847661.13725042,0.0,9847661.13725042,0.0,26756.07552,107024.30208 
 06/04  08:00:00,14.9625,6.825,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,647.927526687534,0.0,1902500.75292121,0.0,56.1603249589943,0.0,0.0,54.1974556913652,0.0,299.568805384814,537.569746037174,0.0,21.2677496282773,21.9999999999969,21.6338748141371,-225.598475110521,1000488.25988851,0.0,0.512209328923074,12005843.4254422,0.0,6.14651194707688,906139.090944001,13240051.6091635,0.0,13240051.6091635,0.0,80268.2265600001,107024.30208 
 06/04  09:00:00,16.2875,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,758.904014822696,0.0,2114176.67215111,0.0,94.0308479727234,0.0,0.0,93.7684626149874,0.0,302.069543965035,571.104704234985,0.0,21.7012893539772,22.0000000000003,21.8506446769887,-62.4403098629408,813804.178396454,0.0,0.509862774524328,46386738.1601346,0.0,29.0621781478867,4304160.681984,44779693.944884,0.0,44779693.944884,0.0,240804.67968,240804.67968 
 06/04  10:00:00,17.7,7.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,777.897540603581,0.0,2079542.20496916,0.0,121.841144750382,0.0,0.0,120.488952452803,0.0,258.627841890897,535.567443400396,0.0,22.0459034892563,21.9999999999999,22.0229517446281,39.6456825259863,608215.155120694,0.0,0.507389363142026,34668218.5480822,0.0,28.9211936990955,4304160.681984,32833024.4924393,0.0,32833024.4924393,0.0,240804.67968,240804.67968 
 06/04  11:00:00,18.675,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,642.26508735416,0.0,1676629.5921461,0.0,138.75631695969,0.0,0.0,136.708595238152,0.0,138.157703051177,366.800175156319,0.0,22.3099094291335,22.0000000000001,22.1549547145668,84.2692718689922,480030.537390952,0.0,0.505690016581474,27361608.391762,0.0,28.824330945144,4304160.681984,24736802.7572378,0.0,24736802.7572378,0.0,240804.67968,240804.67968 
 06/04  12:00:00,19.2125,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,393.567821070208,0.0,1134228.03565606,0.0,143.212293221508,0.0,0.0,144.875572433787,0.0,16.6078216693365,105.479955414912,0.0,22.4283424821509,22.0000000000001,22.2141712410755,99.4389389801033,399347.011692797,0.0,0.504762289941596,22762710.2033307,0.0,28.771450526671,4304160.681984,20332872.4104027,0.0,20332872.4104027,0.0,240804.67968,240804.67968 
 06/04  13:00:00,19.0875,8.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,341.716890557341,0.0,1006702.20400796,0.0,140.656569448523,0.0,0.0,141.920633065312,0.0,0.0,59.1396880435062,0.0,22.6031019233167,22.,22.3015509616583,144.604131952856,422380.04539539,0.0,0.50497618420316,12671332.2169637,0.0,15.1492855260948,2265347.72736,11001907.5904607,0.0,11001907.5904607,0.0,240804.67968,214048.60416 
 06/04  14:00:00,19.2125,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,326.470010974518,0.0,961838.710295467,0.0,132.590177458721,0.0,0.0,135.407808730981,0.0,0.0,58.4720247848166,0.0,22.8808976813772,22.0000000000001,22.4404488406886,230.670813956686,402208.19020349,0.0,0.504761171989071,22925765.563295,0.0,28.7713868033771,4304160.681984,19846138.210371,0.0,19846138.210371,0.0,240804.67968,240804.67968 
 06/04  15:00:00,19.4,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,289.728338864002,0.0,870459.673963484,0.0,112.38568455904,0.0,0.0,118.509370756073,0.0,0.0,58.8332835488891,0.0,23.0577904409171,22.,22.5288952204585,295.314199787063,372504.526873245,0.0,0.504438710636345,21232690.0094718,0.0,28.7530065062717,4304160.681984,18080432.6030684,0.0,18080432.6030684,0.0,240804.67968,240804.67968 
 06/04  16:00:00,18.4,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,232.638169806769,0.0,767142.88326499,0.0,84.7757286038146,0.0,0.0,95.7944882404036,0.0,0.0,52.0679529625509,0.0,23.1358519399076,22.0000000000001,22.5679259699539,324.167166073445,518692.78605629,0.0,0.506167629769502,29565341.876636,0.0,28.8515548968616,4304160.681984,26052488.8325726,0.0,26052488.8325726,0.0,240804.67968,240804.67968 
 06/04  17:00:00,17.1125,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,147.112625638627,0.0,599744.669438414,0.0,55.0021125355861,0.0,0.0,57.7926672600265,0.0,0.0,34.3178458430145,0.0,23.1126878637099,21.9999999999999,22.5563439318549,315.390890550664,696396.318338008,0.0,0.508413127460748,39694475.7086186,0.0,28.9795482652626,4304160.681984,36537933.6061679,0.0,36537933.6061679,0.0,240804.67968,240804.67968 
 06/04  18:00:00,16.0125,9.675,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,47.5792056551383,0.0,391768.762500287,0.0,20.7203732068409,0.0,0.0,16.2624712361325,0.0,0.0,10.596361212165,0.0,22.9456069969352,22.,22.4728034984676,256.45065411231,858053.654583463,0.0,0.51034491604699,36038104.1190281,0.0,21.4344864739736,3171486.818304,33667917.156986,0.0,33667917.156986,0.0,187292.52864,214048.60416 
 06/04  19:00:00,14.85,7.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,55.5935035111288,174111.799519803,0.0,0.0,17.6276936629478,0.0,0.0,19.5280113427772,0.0,0.0,18.4377985054039,22.6601581775223,22.0000000000001,22.3300790887612,163.211076799246,1014912.98199205,0.0,0.512408207055624,24357874.3781528,0.0,12.297796969335,1812278.181888,23646955.5459601,0.0,23646955.5459601,0.0,133780.3776,160536.45312 
 06/04  20:00:00,13.7125,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,106.564425218495,13063.6040106494,0.0,0.0,36.1616489790039,0.0,0.0,34.6900037933745,0.0,0.0,35.7127724461162,20.9637281668148,16.2025530347682,18.5831406007915,1968.91226870892,360566.619610648,0.0,0.50454732023041,8654626.26019976,0.0,12.1091356855298,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/04  21:00:00,12.9875,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.343112136304,0.0,0.0,0.0,37.2862754809333,0.0,0.0,35.4163278458373,0.0,0.0,36.640508809534,20.1140577439074,17.4001199037398,18.7570888238236,1207.84004761077,626968.694734493,0.0,0.507785292444524,3761852.96711364,0.0,3.04671175466715,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/04  22:00:00,12.425,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,115.205558048549,0.0,0.0,0.0,39.3360234160245,0.0,0.0,37.3777433179506,0.0,0.0,38.4917913145737,19.7576485326886,17.0509383388076,18.4042934357481,1179.02414629194,662090.228226913,0.0,0.50809600091541,3972537.72457539,0.0,3.04857600549246,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/04  23:00:00,12.2,3.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.375418218691,0.0,0.0,0.0,39.4321124171069,0.0,0.0,37.4576879111889,0.0,0.0,38.4856178903952,19.4554587855847,17.4742129384274,18.464835862006,818.094129716301,751660.262624339,0.0,0.509315937037984,2255013.44811526,0.0,1.52794781111395,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/04  24:00:00,12.2,3.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.266732502597,0.0,0.0,0.0,38.6679996798553,0.0,0.0,36.778814616733,0.0,0.0,37.8199182060083,19.2381862575663,17.3554413034295,18.2968137804979,760.311661805547,734186.870060647,0.0,0.509031091746394,2202559.54248953,0.0,1.52709327523918,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/05  01:00:00,11.8875,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.363767425489,0.0,0.0,0.0,40.8064438903632,0.0,0.0,38.8034465183828,0.0,0.0,39.7538770167434,19.2212364800103,18.3774714116634,18.7993539458369,307.791454507862,963327.183847087,0.0,0.511445105318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/05  02:00:00,12.0125,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.587457144426,0.0,0.0,0.0,40.9177283189914,0.0,0.0,38.860502196214,0.0,0.0,39.8092266292208,19.2512949128862,18.5381648221733,18.8947298675297,239.302507674593,972380.572988383,0.0,0.511423953004068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/05  03:00:00,11.8875,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.575978773369,0.0,0.0,0.0,41.5284255361825,0.0,0.0,39.322469131723,0.0,0.0,40.7250841054637,19.1582964396363,18.4588738590581,18.8085851493472,235.293497063442,998579.640970438,0.0,0.511502063790149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/05  04:00:00,12.3875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.402179778402,0.0,0.0,0.0,38.7676866459771,0.0,0.0,36.535312117558,0.0,0.0,38.0991810148665,19.0534221150862,18.4140069607291,18.7337145379077,220.563314561192,823027.052876508,0.0,0.510562679816419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/05  05:00:00,12.8,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,1.64510665794796,80.4134645536526,70453.8331421998,0.0,0.0,34.3492303915031,0.0,0.0,32.5311751589239,10.8413108165148,15.1773389125211,27.0652912577987,18.9932097089645,18.4127844821604,18.7029970955624,202.42956749292,728708.704129658,0.0,0.509835906270567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/05  06:00:00,13.8,1.5,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,179.897806341112,0.0,724678.823297726,0.0,0.0,13.8260274203787,0.0,0.0,13.9897922138506,121.753855894116,207.713625975342,0.0,19.8520815608383,21.9733017846938,20.9126916727661,-811.401500088791,999636.538680628,0.0,0.514372002634666,0.0,0.0,0.0,0.0,4745379.97035228,0.0,4745379.97035228,0.0,26756.07552,107024.30208 
 06/05  07:00:00,16.525,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,550.464456261899,0.0,1594828.46141222,0.0,26.7186592359304,0.0,0.0,27.2261339352396,0.0,291.511667503919,496.519663090728,0.0,20.6661033391188,21.9999999947412,21.33305166693,-506.310105269457,687797.43157351,0.0,0.50948203744804,4126581.75459757,0.0,3.05689222468824,453069.545472,6935412.94973449,0.0,6935412.94973449,0.0,26756.07552,107024.30208 
 06/05  08:00:00,18.8,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,766.484624263326,0.0,2051482.07394916,0.0,67.3474655659613,0.0,0.0,69.3902261146092,0.0,360.758888929545,629.746932582756,0.0,21.1066167210613,21.9999999999996,21.5533083605304,-293.243204544158,432211.944132809,0.0,0.505484986077666,5186536.63053493,0.0,6.06581983293199,906139.090944001,6408748.69878744,0.0,6408748.69878744,0.0,80268.2265600001,107024.30208 
 06/05  09:00:00,19.775,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,827.486035358513,0.0,2148138.99863646,0.0,98.2312260211509,0.0,0.0,101.952771667474,0.0,347.474405599079,627.302037669888,0.0,21.5736936165146,22.,21.7868468082573,-103.488057017834,319056.523154412,0.0,0.503793511357102,18186163.5960632,0.0,28.7162301473548,4304160.681984,16483213.5889187,0.0,16483213.5889187,0.0,240804.67968,240804.67968 
 06/05  10:00:00,20.6875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,816.213660506706,0.0,2051235.70873694,0.0,126.967258263199,0.0,0.0,127.431402975045,0.0,290.446615089679,561.814999268461,0.0,21.9836435367342,22.,21.9918217683671,31.0043843430178,195318.089669578,0.0,0.502228623451562,11133054.1810349,0.0,28.6270315367391,4304160.681984,8701222.83999489,0.0,8701222.83999489,0.0,240804.67968,240804.67968 
 06/05  11:00:00,22.475,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,667.606123843219,0.0,1591559.83624464,0.0,146.967278468069,0.0,0.0,145.868177751486,0.0,153.272447851319,374.770667623665,0.0,22.3963836394575,22.6833272726148,22.5398554560362,-35.0175197262668,46121.4155227433,0.0,0.5005831367624,2632473.25190417,0.0,28.5332387954568,4304160.681984,215477.622352152,0.0,215477.622352152,0.0,240804.67968,240804.67968 
 06/05  12:00:00,24.3625,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,414.628307193403,0.0,1037464.94413348,0.0,153.869628921925,0.0,0.0,156.294311677491,0.0,18.3233314350375,104.464366593987,0.0,22.9956614769113,24.3486518377513,23.6721566573313,-426.52268935515,18481.6289786455,0.0,0.500301762468416,1059065.53447375,0.0,28.5172004606997,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/05  13:00:00,27.75,6.35,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,406.171284527341,0.0,928153.180218601,0.0,163.346740392665,0.0,0.0,165.189646717844,0.0,0.0,77.6348974168318,0.0,24.0276909973979,26.8271959509686,25.4274434741832,-1124.04985702459,0.0,75859.5608021284,0.498856849857822,0.0,2264359.76637627,14.9657054957347,2265347.72736,0.0,222359.995960837,0.0,222359.995960837,240804.67968,214048.60416 
 06/05  14:00:00,28.7125,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,381.729227728139,0.0,881223.789944029,0.0,151.969763080265,0.0,0.0,156.087750478652,0.0,0.0,73.6717141692223,0.0,25.2336128903961,27.9900038307906,26.6118083605934,-1174.19039059177,0.0,69757.1999335029,0.498794267199203,0.0,3976390.6220292,28.4312732303546,4304160.681984,0.0,2442020.87246071,0.0,2442020.87246071,240804.67968,240804.67968 
 06/05  15:00:00,26.2375,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,308.143539776699,0.0,787655.38367097,0.0,118.695647508126,0.0,0.0,127.244084697784,0.0,0.0,62.2038075707887,0.0,25.3630511126132,26.239727329179,25.8013892208961,-363.714447581577,29404.4305028637,0.0,0.500342674770586,1685198.54014335,0.0,28.5195324619234,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/05  16:00:00,23.625,9.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,236.242251039612,0.0,666039.962271773,0.0,85.2578607360022,0.0,0.0,101.576369357951,0.0,0.0,49.4080209456589,0.0,24.8430658143474,23.9247765544293,24.3839211843883,249.58477437953,62940.8223225278,0.0,0.500748262576063,3592447.24130422,0.0,28.5426509668356,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/05  17:00:00,21.425,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,168.205795228126,0.0,540072.010991548,0.0,61.9647519797127,0.0,0.0,69.380366877023,0.0,0.0,36.8606763713903,0.0,24.2227758093435,22.2318289751193,23.2273023922314,677.08168768002,130353.520357013,0.0,0.501482892302416,7432254.3952268,0.0,28.5845248612377,4304160.681984,2360732.8628026,0.0,2360732.8628026,0.0,240804.67968,240804.67968 
 06/05  18:00:00,18.475,9.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,62.6103606666169,0.0,365725.335171265,0.0,26.3371823138906,0.0,0.0,23.5329363955254,0.0,0.0,12.8357018209186,9.545986371768991E-002,23.696791100812,22.0000024654448,22.8483967831284,569.181776660903,500067.845926218,0.0,0.506044301364587,21002802.6205279,0.0,21.2538606573126,3171486.818304,17636364.0677902,0.0,17636364.0677902,0.0,187292.52864,214048.60416 
 06/05  19:00:00,16.2,7.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,46.4616251519063,169485.810389908,0.0,0.0,14.3684848896726,0.0,0.0,15.3757938976579,0.0,0.0,16.7173463645758,23.284454058513,22.0000000009031,22.642227029708,394.441445409693,825050.282367189,0.0,0.510017049018769,19801157.2969902,0.0,12.2404091764505,1812278.181888,18002441.0464941,0.0,18002441.0464941,0.0,133780.3776,160536.45312 
 06/05  20:00:00,14.5375,7.45,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.67434440367,12807.5563127629,0.0,0.0,35.46753468901,0.0,0.0,34.1665433029049,0.0,0.0,35.0402664117553,21.7227680356801,17.0848745422602,19.4038212889702,2062.52061892444,364853.824115092,0.0,0.504620385237648,8756975.04130497,0.0,12.1108892457036,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/05  21:00:00,13.525,7.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.072875935716,0.0,0.0,0.0,37.0764990500886,0.0,0.0,35.5889130698898,0.0,0.0,36.4074638157372,20.7688238839002,17.9988320163746,19.3838279501374,1222.43917410833,633337.384803673,0.0,0.507881258869092,3800050.58700874,0.0,3.04728755321455,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/05  22:00:00,12.9875,7.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.195827087681,0.0,0.0,0.0,38.5095041573188,0.0,0.0,36.9917375370531,0.0,0.0,37.6945853933093,20.3415413006425,17.6129182741197,18.9772297873811,1177.89217238042,676948.711858138,0.0,0.508073530134922,4061669.46230272,0.0,3.04844118080953,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/05  23:00:00,12.8,6.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,112.122389947896,0.0,0.0,0.0,38.1969067293559,0.0,0.0,36.6424255638449,0.0,0.0,37.2830576546956,19.9968190889577,18.0130244643391,19.0049217766484,806.378509358003,724816.894273464,0.0,0.509196464798771,2174469.18048322,0.0,1.52758939439631,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/05  24:00:00,12.8,6.075,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.764463599704,0.0,0.0,0.0,37.3797482083611,0.0,0.0,35.837444522035,0.0,0.0,36.5472708693078,19.741841419342,17.865398375132,18.803619897237,745.139622681436,712148.458309642,0.0,0.508857715921866,2136444.85561378,0.0,1.5265731477656,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/06  01:00:00,12.425,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.074528651751,0.0,0.0,0.0,39.5579159884807,0.0,0.0,37.9349184711756,0.0,0.0,38.5816941920944,19.6888835719311,18.8340162588568,19.2614499153939,301.247765474237,958834.707233725,0.0,0.511282156127109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/06  02:00:00,12.2,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.674682148962,0.0,0.0,0.0,41.1416319578339,0.0,0.0,39.4417688057166,0.0,0.0,40.0912813854117,19.6764863979717,18.9240315513642,19.300258974668,243.567916042722,1007335.31057527,0.0,0.511761557407888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/06  03:00:00,11.8875,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.908017716836,0.0,0.0,0.0,42.6855759538916,0.0,0.0,40.6823061235062,0.0,0.0,41.5401356394386,19.5397017951287,18.7852646719451,19.1624832335369,246.898380278811,1005577.90007103,0.0,0.512088741122432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/06  04:00:00,11.7,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.701865317907,0.0,0.0,0.0,42.9566219155455,0.0,0.0,40.9421620577794,0.0,0.0,41.8030813445826,19.3839396456926,18.6354703255786,19.0097049856356,250.232510335473,996966.250856514,0.0,0.51216782575633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/06  05:00:00,11.7,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.591757462602,47688.0276487466,0.0,0.0,40.0604631448976,0.0,0.0,38.4213423959037,4.23256655165305,4.83065420475153,30.9406061265524,19.253564869391,18.5234000173217,18.8884824433563,247.826872157944,975799.607312463,0.0,0.511973206857776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/06  06:00:00,12.7,2.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,76.3858306936858,1.69442086448618,499249.680771938,0.0,0.0,18.4343613351687,0.0,0.0,19.7548475245197,63.1750684398553,112.880618688888,0.0,19.9726778974573,21.9742359205471,20.9734569090022,-754.674147224651,1314110.4262919,0.0,0.516298935921703,0.0,0.0,0.0,0.0,4682946.86592198,0.0,4682946.86592198,0.0,26756.07552,107024.30208 
