Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/06  07:00:00,15.425,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,424.69144368674,0.0,1312798.61399295,0.0,25.238462893952,0.0,0.0,22.942904336105,0.0,203.144938680821,376.510076456683,0.0,20.7110944548508,21.9999999944343,21.3555472246425,-479.234411291458,887032.114349576,0.0,0.511408910419802,5322160.7113162,0.0,3.06845346251881,453069.545472,7936700.10027015,0.0,7936700.10027015,0.0,26756.07552,107024.30208 
 06/06  08:00:00,17.0125,1.625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,660.600526661541,0.0,1845441.41292306,0.0,67.561878945157,0.0,0.0,65.1576162769706,0.0,279.139519058939,527.881031439413,0.0,21.1263741164898,21.9999999999991,21.5631870582445,-283.394095635142,684440.215937024,0.0,0.508597403320146,8213277.44854842,0.0,6.10316883984175,906139.090944001,9636060.45985541,0.0,9636060.45985541,0.0,80268.2265600001,107024.30208 
 06/06  09:00:00,17.8875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,773.585592875866,0.0,2077542.91457553,0.0,104.431975740937,0.0,0.0,103.271829428969,0.0,285.803722602447,565.881787705961,0.0,21.5938328672799,22.0000000000001,21.79691643364,-98.0342781634484,571932.782462218,0.0,0.507065023025833,32600163.8319147,0.0,28.9027063124725,4304160.681984,31740326.5577081,0.0,31740326.5577081,0.0,240804.67968,240804.67968 
 06/06  10:00:00,19.3625,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,805.433868415112,0.0,2074083.81533601,0.0,133.198757512917,0.0,0.0,131.336103852361,0.0,248.197051563092,540.899007049833,0.0,22.0035792600155,22.,22.0017896300078,33.8420945980429,381150.414232447,0.0,0.504503524859295,21725471.0215541,0.0,28.7567009169798,4304160.681984,19328987.4136133,0.0,19328987.4136133,0.0,240804.67968,240804.67968 
 06/06  11:00:00,20.6875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,679.0973043942,0.0,1686688.99579945,0.0,150.713381663305,0.0,0.0,148.476001700385,0.0,134.063892246283,379.90792103051,0.0,22.3505509568623,22.,22.1752754784311,99.3323258320981,195624.536091035,0.0,0.502228531962404,11150519.2413665,0.0,28.627026321857,4304160.681984,8458643.39739313,0.0,8458643.39739313,0.0,240804.67968,240804.67968 
 06/06  12:00:00,22.475,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,444.104380654216,0.0,1149282.37405372,0.0,159.475991362767,0.0,0.0,161.003699899527,0.0,16.1433533774799,123.624689391922,0.0,22.6213034156833,22.6953776375004,22.6583405265918,0.452703670724226,48191.6047362307,0.0,0.500586222566187,2750389.11877012,0.0,28.5334146862726,4304160.681984,183391.770707402,0.0,183391.770707402,0.0,240804.67968,240804.67968 
 06/06  13:00:00,25.05,5.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,417.539557100505,0.0,1021095.94923525,0.0,165.791757661933,0.0,0.0,166.809419488178,0.0,0.0,84.9383799503942,0.0,23.3634267165247,24.8189582007446,24.0911924586346,-461.790734136061,4572.03119544383,10658.8992373988,0.499887761230991,138799.709522373,317867.363411242,14.9966328369297,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 06/06  14:00:00,25.4125,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,394.028824520992,0.0,980788.918683728,0.0,154.934507516596,0.0,0.0,157.293428501062,0.0,0.0,81.8008885033332,0.0,24.2062660523655,25.3852337907139,24.7957499215397,-425.483104873628,20756.6487050522,0.0,0.499945799945165,1182937.05995622,0.0,28.4969105968744,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/06  15:00:00,22.5625,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,323.015863608724,0.0,892502.82887596,0.0,123.525557845859,0.0,0.0,128.768710005182,0.0,0.0,70.7215957576833,0.0,24.1602541140892,23.0137495286492,23.5870018213692,312.545138670779,82099.9346253806,0.0,0.501078910500378,4685386.66210475,0.0,28.5614978985216,4304160.681984,821154.39086081,0.0,821154.39086081,0.0,240804.67968,240804.67968 
 06/06  16:00:00,20.4125,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.916191518078,0.0,780658.061596528,0.0,94.077735891062,0.0,0.0,103.905603290474,0.0,0.0,61.9328523365426,0.0,23.7283052446287,22.0000013428295,22.8641532937291,579.867922067519,234802.990319975,0.0,0.502698392644043,13383673.4615487,0.0,28.6538083807105,4304160.681984,8903854.7015307,0.0,8903854.7015307,0.0,240804.67968,240804.67968 
 06/06  17:00:00,18.9375,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,171.907800436124,0.0,609975.064689103,0.0,63.3922501684648,0.0,0.0,65.4362582165851,0.0,0.0,43.0792920510744,0.0,23.5649033305421,22.000000000022,22.7824516652821,503.641156080601,442964.859016703,0.0,0.505236280435757,25248848.9961442,0.0,28.7984679848382,4304160.681984,21011381.6618031,0.0,21011381.6618031,0.0,240804.67968,240804.67968 
 06/06  18:00:00,17.3,10.925,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,64.9909119104339,0.0,400919.360301572,0.0,26.57993054935,0.0,0.0,21.592931582017,0.0,0.0,16.8180497790669,0.0,23.3082741478401,22.0000000000002,22.6541370739201,397.39845698884,673976.962517146,0.0,0.50808382413185,28306900.7566706,0.0,21.3395206135377,3171486.818304,25314646.7284156,0.0,25314646.7284156,0.0,187292.52864,214048.60416 
 06/06  19:00:00,16.325,9.7375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,36.9119337169965,177964.117251621,0.0,9.496339216399120E-002,11.4042869407975,0.0,0.0,13.4212893429271,0.0,0.0,12.1813208254359,22.9644159599685,22.,22.4822079799843,268.574918549379,812515.806576668,0.0,0.509793704064835,19500296.7677528,0.0,12.2350488975561,1812278.181888,17998727.2282222,0.0,17998727.2282222,0.0,133780.3776,160536.45312 
 06/06  20:00:00,15.0375,7.8,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,97.0890300611234,13535.0680154961,0.0,0.0,32.9749278345539,0.0,0.0,31.5642790405832,0.0,0.0,32.5498231859863,21.5320555491396,17.3086875267871,19.4203715379634,1791.8801459351,336865.532872203,0.0,0.504113148181623,8086710.49183697,0.0,12.098715556359,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/06  21:00:00,14.4,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.7436656782101,0.0,0.0,0.0,33.6966579911669,0.0,0.0,31.8749530246483,0.0,0.0,33.1720546623948,20.6673020252724,18.2297710701792,19.4485365477258,1041.1063058508,545804.181706347,0.0,0.506724805171432,3274894.26257629,0.0,3.04034883102859,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/06  22:00:00,14.0875,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.544176742009,0.0,0.0,0.0,34.7091511365883,0.0,0.0,32.8342246747574,0.0,0.0,34.000800930663,20.3432128739541,17.9813066443018,19.162259759128,973.949240487345,555959.726564902,0.0,0.506774424411197,3335754.29394538,0.0,3.04064654646718,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/06  23:00:00,13.9,6.825,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.627839185669,0.0,0.0,0.0,34.3980518258728,0.0,0.0,32.5863196475311,0.0,0.0,33.6434677122651,20.0396932889198,18.32144662559,19.1805699572549,669.871133958302,602390.365293435,0.0,0.507759618931099,1807143.74750058,0.0,1.5232788567933,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/06  24:00:00,13.9,5.95,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.5790835424777,0.0,0.0,0.0,33.7329015595854,0.0,0.0,31.8817757872696,0.0,0.0,32.9644061956227,19.8134876491405,18.1848551348014,18.9991713919709,620.674968273084,580838.595931869,0.0,0.507470693888554,1742509.67078493,0.0,1.52241208166566,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/07  01:00:00,13.2125,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.341941104207,0.0,0.0,0.0,36.9847776389367,0.0,0.0,35.190847520648,0.0,0.0,36.1663159446219,19.747624564391,18.9767158108637,19.3621701876274,263.182144430354,740046.396870744,0.0,0.510163534709538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/07  02:00:00,12.8,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.529243318516,0.0,0.0,0.0,39.0730847997013,0.0,0.0,37.300862491257,0.0,0.0,38.1552960275575,19.7082212338165,19.0096646762119,19.3589429550142,222.242326471306,806103.307409852,0.0,0.510881940252559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/07  03:00:00,12.425,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.25027488919,0.0,0.0,0.0,40.3390658737132,0.0,0.0,38.5634767915908,0.0,0.0,39.347732223886,19.5753150093127,18.8672135483341,19.2212642788234,228.19251311376,871565.193557738,0.0,0.511292306023737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/07  04:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.983484897128,0.0,0.0,0.0,40.5992349814848,0.0,0.0,38.8027518195114,0.0,0.0,39.5814980961314,19.4283431366593,18.7196352576883,19.0739891971738,233.732966560941,900082.855997702,0.0,0.51143075840975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/07  05:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.6857718137544,45375.3258738132,0.0,0.0,37.2565513588736,0.0,0.0,35.9682316593364,3.63852212335087,4.54610468552965,29.007093481074,19.3144559665681,18.6202147443126,18.9673353554403,232.127330963699,895322.018912577,0.0,0.511253479046416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/07  06:00:00,12.575,5.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,60.1370059806021,1.90138963579737,459010.923588458,0.0,0.0,18.1485715070762,0.0,0.0,20.15179605727,53.4231712074982,96.535983909151,0.0,20.0069913780791,21.975574578162,20.9912829781206,-734.411328654975,1266187.6033596,0.0,0.516549166254963,0.0,0.0,0.0,0.0,4610962.80177525,0.0,4610962.80177525,0.0,26756.07552,107024.30208 
 06/07  07:00:00,13.8,5.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,357.296658872675,0.0,1200153.5257537,0.0,19.5133818184065,0.0,0.0,15.4960084888545,0.164178012638334,173.02546625425,322.451446578053,0.0,20.6932799071591,21.9999999945914,21.3466399508753,-484.65892968993,1116418.75173518,0.0,0.514301836942823,6698470.41360655,0.0,3.08581102165694,453069.545472,9585924.9554828,0.0,9585924.9554828,0.0,26756.07552,107024.30208 
 06/07  08:00:00,15.15,5.2,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,605.003857613493,0.0,1774068.91257454,0.0,61.5916032413414,0.0,0.0,57.6543838783174,0.0,251.818864332033,485.757870493834,0.0,21.1072209169904,21.9999999999974,21.5536104584939,-291.155166647194,968503.562723577,0.0,0.511876864553266,11622031.6859289,0.0,6.1425223746392,906139.090944001,13110021.6477976,0.0,13110021.6477976,0.0,80268.2265600001,107024.30208 
 06/07  09:00:00,16.2875,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,715.17138086082,0.0,1993386.5824479,0.0,94.2920548684075,0.0,0.0,92.2654822211066,0.0,268.343782494275,528.613843771305,0.0,21.5477111384347,22.0000000000002,21.7738555692174,-114.751230138482,811882.11592739,0.0,0.509863028502768,46277188.32053,0.0,29.0621926246578,4304160.681984,44898731.6188586,0.0,44898731.6188586,0.0,240804.67968,240804.67968 
 06/07  10:00:00,17.0125,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,739.404226031128,0.0,2004483.44400294,0.0,121.160566874875,0.0,0.0,117.8579405628,0.0,227.150175006215,500.385718593453,0.0,21.8977590465766,22.0000000000003,21.9488795232885,3.58170933024897,712180.38749888,0.0,0.50858761256995,40594157.8911571,0.0,28.9894939164871,4304160.681984,38528283.8027887,0.0,38528283.8027887,0.0,240804.67968,240804.67968 
 06/07  11:00:00,17.8875,9.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,626.376485783274,0.0,1672084.18363484,0.0,143.182825723578,0.0,0.0,136.117864185957,0.0,106.098141563519,347.075795873738,0.0,22.1796627312966,22.0000000000002,22.0898313656484,56.5432800336919,586014.654875229,0.0,0.50706013532163,33402747.8898623,0.0,28.9024277133329,4304160.681984,31208286.696234,0.0,31208286.696234,0.0,240804.67968,240804.67968 
 06/07  12:00:00,18.3,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,384.228172961749,0.0,1125723.5174276,0.0,132.822784655491,0.0,0.0,128.294436427039,0.0,9.72923604738213,123.110951879219,0.0,22.3018011450894,22.0000000000001,22.1509005725447,70.2044391947229,529076.672734769,0.0,0.506341563280017,30157272.9455884,0.0,28.861469106961,4304160.681984,27802396.6011841,0.0,27802396.6011841,0.0,240804.67968,240804.67968 
 06/07  13:00:00,17.9875,9.8,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,331.463969374818,0.0,1008143.25251251,0.0,131.11365316643,0.0,0.0,127.415014910849,0.0,0.0,72.9353012975395,0.0,22.4365980226816,22.0000000000001,22.2182990113408,101.406114030798,577071.037272309,0.0,0.50688367576281,17312052.7239475,0.0,15.2065102728843,2265347.72736,15911146.7694751,0.0,15911146.7694751,0.0,240804.67968,214048.60416 
 06/07  14:00:00,17.8,9.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,328.02148406949,0.0,1002863.93849093,0.0,132.003283602194,0.0,0.0,132.167700666813,0.0,0.0,63.8504998004827,0.0,22.6631779879091,22.0000000000001,22.3315889939546,159.270588260982,599459.016353997,0.0,0.507211620276365,34169063.2369757,0.0,28.9110623557528,4304160.681984,31546676.5324334,0.0,31546676.5324334,0.0,240804.67968,240804.67968 
 06/07  15:00:00,17.8,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,280.299696543213,0.0,890633.169012816,0.0,108.806373967739,0.0,0.0,113.080725749932,0.0,0.0,58.4125968255424,0.0,22.7898951604362,22.0000000000002,22.3949475802182,200.015867218009,599211.73175256,0.0,0.507211708758306,34154970.7754329,0.0,28.9110673992235,4304160.681984,31399993.5281884,0.0,31399993.5281884,0.0,240804.67968,240804.67968 
 06/07  16:00:00,17.8,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,237.629603657141,0.0,789172.773476038,0.0,86.6195638587292,0.0,0.0,94.9711708965705,0.0,0.0,56.0388689018412,0.0,22.8852284690093,22.0000000000002,22.4426142345047,231.501727740444,605758.619547273,0.0,0.507209350645705,34528057.7816794,0.0,28.9109329868052,4304160.681984,31284732.3841951,0.0,31284732.3841951,0.0,240804.67968,240804.67968 
 06/07  17:00:00,17.425,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,178.5323444866,0.0,657604.898174571,0.0,65.807705700429,0.0,0.0,65.2598768828289,0.0,0.0,47.4647619033419,0.0,22.9242652993373,22.0000000000002,22.4621326496687,245.107519608684,650746.37310568,0.0,0.507866884674806,37092457.6360395,0.0,28.948412426464,4304160.681984,34294821.2101185,0.0,34294821.2101185,0.0,240804.67968,240804.67968 
 06/07  18:00:00,16.5125,7.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,61.2262916345428,0.0,400323.159551439,0.0,25.0787066389633,0.0,0.0,19.7260078995163,0.0,0.0,16.4215770960632,0.0,22.7955345439182,22.0000000000001,22.3977672719591,203.195108027365,789837.956579229,0.0,0.509463555745512,33173030.764251,0.0,21.3974693413115,3171486.818304,30875822.7907218,0.0,30875822.7907218,0.0,187292.52864,214048.60416 
 06/07  19:00:00,15.0375,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,49.6857000742171,175367.283544085,0.0,0.0,15.6725780334753,0.0,0.0,18.0648470426773,0.0,0.0,15.9482749980645,22.5408040535617,22.0000000000001,22.2704020267809,126.942965015515,989646.422444813,0.0,0.512075654066463,23751478.5518454,0.0,12.2898156975951,1812278.181888,23154839.6091167,0.0,23154839.6091167,0.0,133780.3776,160536.45312 
 06/07  20:00:00,13.7125,4.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,103.765665774704,14251.7616199372,0.0,0.0,35.1970069339602,0.0,0.0,33.8240911580515,0.0,0.0,34.7445676826926,20.8806051976285,16.1748106457185,18.5277079216735,1945.50677179225,357070.820456842,0.0,0.504490534950602,8570648.40499308,0.0,12.1077728388144,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/07  21:00:00,12.6125,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.738315686967,0.0,0.0,0.0,38.057640209873,0.0,0.0,36.2897252883002,0.0,0.0,37.3909501887935,20.0093060190599,17.2037098029034,18.6065079109817,1253.60859150905,654433.245698519,0.0,0.508105220744953,3926636.56520619,0.0,3.04863132446972,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/07  22:00:00,12.2,4.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.937974918095,0.0,0.0,0.0,38.8415354401765,0.0,0.0,37.0907331539353,0.0,0.0,38.0057063239831,19.6155218360248,16.8814045861406,18.2484632110827,1201.50433259527,670102.983593486,0.0,0.508200112221742,4020615.23660653,0.0,3.04920067333045,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/07  23:00:00,12.2,4.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,112.073273421697,0.0,0.0,0.0,38.1707496418381,0.0,0.0,36.5101569834736,0.0,0.0,37.3923667963849,19.363570969674,17.3981472442125,18.3808591069432,808.593656637524,742669.809187747,0.0,0.509179832251171,2228036.92640245,0.0,1.52753949675351,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/07  24:00:00,11.8875,3.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.629453679117,0.0,0.0,0.0,39.0607708189739,0.0,0.0,37.3404265756996,0.0,0.0,38.2282562844439,19.1409127632898,17.2019871185119,18.1714499409008,784.53535744269,757998.846493143,0.0,0.509320594898119,2273995.82400425,0.0,1.52796178469436,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/08  01:00:00,11.7,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.003078664423,0.0,0.0,0.0,40.2437523388463,0.0,0.0,38.4944657168314,0.0,0.0,39.2648606087453,19.115144636605,18.2521802478822,18.6836624422436,316.816988640285,930044.965418342,0.0,0.511574675584723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/08  02:00:00,11.7,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.131018026914,0.0,0.0,0.0,40.9429911281263,0.0,0.0,39.2660665452165,0.0,0.0,39.9219603535711,19.1612000418828,18.4248349019167,18.7930174718998,246.136734952479,908871.538577794,0.0,0.511819298604534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/08  03:00:00,11.325,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.24037145923,0.0,0.0,0.0,42.3356931825071,0.0,0.0,40.6600236461628,0.0,0.0,41.2446546305596,19.0599731431597,18.3125829514667,18.6862780473132,252.155152429036,992742.79709775,0.0,0.51228082378685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/08  04:00:00,10.7875,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.88207205814,0.0,0.0,0.0,44.2685704798074,0.0,0.0,42.5004501138666,0.0,0.0,43.113051464466,18.9271304750074,18.1506073288539,18.5388689019307,267.0817645671,1071737.15374707,0.0,0.512956918473064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/08  05:00:00,10.6,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.851722127745,61785.7482412674,0.0,0.0,42.2173825916114,0.0,0.0,40.6850938854104,7.94534422854169,9.61308690194664,32.5623325526695,18.817071973536,18.0340701526525,18.4255710630942,274.359381499807,1071876.68422187,0.0,0.513094179454179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/08  06:00:00,11.2875,3.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,105.939976867911,0.0,615224.84336372,0.0,0.0,23.2570595073946,0.0,0.0,24.3642662301934,91.303356036674,153.561302605499,0.0,19.7048621213766,21.9674139243174,20.836138022847,-887.976761038017,1473235.87715519,0.0,0.518864470451915,0.0,0.0,0.0,0.0,5457671.08876842,0.0,5457671.08876842,0.0,26756.07552,107024.30208 
 06/08  07:00:00,13.075,2.85,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,414.687746777642,0.0,1365068.3249901,0.0,12.3114674474987,0.88312805215836,0.0,11.2991925281564,1.22792766336125,228.733664816114,393.188142517507,0.0,20.5027843353224,21.9999999820241,21.2513921586732,-583.86704948698,1251177.28232913,0.0,0.515595834731612,7507053.26006333,0.0,3.09357500838967,453069.545472,10694039.4936947,0.0,10694039.4936947,0.0,26756.07552,107024.30208 
 06/08  08:00:00,14.9625,3.35,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,648.724763537302,0.0,1884362.91100231,0.0,53.4960458697776,0.0,0.0,53.1441482449282,0.0,306.122546104701,542.084569422597,0.0,20.9347048038436,21.9999999999876,21.4673524019156,-371.266561801528,987261.350279574,0.0,0.512214035189325,11847135.2801223,0.0,6.1465684222719,906139.090944001,13764083.7164767,0.0,13764083.7164767,0.0,80268.2265600001,107024.30208 
 06/08  09:00:00,16.6,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,776.01831865111,0.0,2134311.80991282,0.0,90.496602754469,0.0,0.0,92.1754695048158,0.0,325.821143487184,593.346246391825,0.0,21.4182976280105,22.0000000000001,21.7091488140053,-163.941343791738,773572.886927646,0.0,0.509312044696661,44093502.4365493,0.0,29.0307865477097,4304160.681984,42574238.9256344,0.0,42574238.9256344,0.0,240804.67968,240804.67968 
 06/08  10:00:00,17.575,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,779.60504230367,0.0,2077827.31918774,0.0,116.173612275974,0.0,0.0,116.568299273429,0.0,277.109334410549,546.863130754267,0.0,21.7874936179369,21.9999999999999,21.8937468089684,-25.597235151599,633356.789172501,0.0,0.507603734640539,36101216.6409826,0.0,28.9334128745107,4304160.681984,34079649.4994308,0.0,34079649.4994308,0.0,240804.67968,240804.67968 
 06/08  11:00:00,19.175,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,635.541483583318,0.0,1630279.35462363,0.0,137.145168992405,0.0,0.0,134.899020443762,0.0,147.046206514962,363.497294147151,0.0,22.079222943519,22.,22.0396114717595,39.4158770172382,411219.229835251,0.0,0.504826808332542,23439352.6847498,0.0,28.7751280749549,4304160.681984,20857872.6979817,0.0,20857872.6979817,0.0,240804.67968,240804.67968 
 06/08  12:00:00,20.375,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,388.013498252074,0.0,1076862.40420721,0.0,143.885683472219,0.0,0.0,144.599169259363,0.0,17.6298923690223,99.5286455204926,0.0,22.2432320762437,22.,22.1216160381218,61.5673788336254,240113.930834528,0.0,0.502762464083286,13686404.2272261,0.0,28.6574604527473,4304160.681984,11114368.7057301,0.0,11114368.7057301,0.0,240804.67968,240804.67968 
 06/08  13:00:00,21.2875,7.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,356.273969686821,0.0,962574.892819289,0.0,146.234730323654,0.0,0.0,146.617838028615,0.0,0.0,63.4214013345513,0.0,22.4827988484003,22.0097365455322,22.2462676969662,117.612511800885,116662.297764747,0.0,0.501220904022514,3499816.81035905,0.0,15.0366271206754,2265347.72736,1706839.86028833,0.0,1706839.86028833,0.0,240804.67968,214048.60416 
 06/08  14:00:00,21.0125,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,335.249736269218,0.0,920501.741256351,0.0,136.181985655149,0.0,0.0,139.118831176636,0.0,0.0,59.9489194374331,0.0,22.8034223117772,22.0001512478452,22.4017867798112,203.73024469132,152619.861507466,0.0,0.501673400288014,8699238.79436035,0.0,28.5953838164168,4304160.681984,5509903.5023827,0.0,5509903.5023827,0.0,240804.67968,240804.67968 
 06/08  15:00:00,20.6,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,286.779645283025,0.0,820345.615208356,0.0,111.614103503604,0.0,0.0,120.101390688708,0.0,0.0,55.064151090713,0.0,22.9967973778451,22.0000000004383,22.4983986891417,271.760691841677,211226.61697162,0.0,0.502376412184687,12039802.6233297,0.0,28.6354554945272,4304160.681984,8555271.49436143,0.0,8555271.49436143,0.0,240804.67968,240804.67968 
 06/08  16:00:00,20.225,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,238.467608649215,0.0,717887.814130872,0.0,86.4126486913272,0.0,0.0,100.651326214321,0.0,0.0,51.4036337435672,0.0,23.0987435334589,22.,22.5493717667295,309.087735482972,263044.201483528,0.0,0.503018662872418,14993402.5936595,0.0,28.6720637837279,4304160.681984,11415186.7690028,0.0,11415186.7690028,0.0,240804.67968,240804.67968 
 06/08  17:00:00,18.9375,9.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,166.6571831614,0.0,585765.491042889,0.0,61.6647657776042,0.0,0.0,67.3057589129353,0.0,0.0,37.6866584708606,0.0,23.0912079110897,22.0000000000001,22.5456039555449,306.120744994948,440153.71657095,0.0,0.505237578413928,25088659.3514922,0.0,28.7985419695939,4304160.681984,21769708.1997542,0.0,21769708.1997542,0.0,240804.67968,240804.67968 
 06/08  18:00:00,17.6125,10.7375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,61.8763133626547,0.0,372716.688402545,0.0,25.8434377941005,0.0,0.0,22.040558588373,0.0,0.0,13.9923169801812,0.0,22.9251541993577,22.,22.4625770996789,246.902676355341,624207.796667967,0.0,0.507539569805844,26216660.2754128,0.0,21.3166619318454,3171486.818304,24011655.5029319,0.0,24011655.5029319,0.0,187292.52864,214048.60416 
 06/08  19:00:00,16.5125,9.7375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,1.00107614726837,33.2434693891485,175341.285446913,0.0,0.905620133279974,10.524915304166,0.0,0.346110534562679,11.5558597815511,0.0,0.0,11.4133488240056,22.6509414223647,22.,22.3254707111824,159.726207105096,779713.667569236,0.0,0.509466857045889,18713087.8716526,0.0,12.2272045691013,1812278.181888,17762104.8312372,0.0,17762104.8312372,0.0,133780.3776,160536.45312 
 06/08  20:00:00,15.0375,7.175,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,93.4994334305013,14448.5142119504,0.0,0.0,31.8089851342666,0.0,0.0,30.2733919131237,0.0,0.0,31.417056383111,21.2456909923628,17.1519309934526,19.1988109929077,1627.76169556832,307308.172908589,0.0,0.503887774244001,7376390.18535036,0.0,12.093306581856,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/08  21:00:00,14.0875,7.45,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,99.4558351726385,0.0,0.0,0.0,33.9511041520422,0.0,0.0,32.1566263257268,0.0,0.0,33.3481046948695,20.3944160281591,17.9424222026557,19.1684191154074,1043.16485569763,551051.690034225,0.0,0.506775761113946,3306370.37625102,0.0,3.04065456668367,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/08  22:00:00,13.525,7.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.189383724337,0.0,0.0,0.0,35.5568467403523,0.0,0.0,33.7904377022916,0.0,0.0,34.8420992816929,20.015745279253,17.5727260740739,18.7942356766635,1019.00431400073,577870.195613845,0.0,0.507056992343374,3467218.52512544,0.0,3.04234195406025,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/08  23:00:00,12.9875,7.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.761383326512,0.0,0.0,0.0,36.7360606745207,0.0,0.0,35.0723586713498,0.0,0.0,35.9529639806413,19.681582004443,17.8299188148496,18.7557504096463,736.073206359026,669122.28967346,0.0,0.508518597497671,2007344.05492949,0.0,1.52555579249301,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/08  24:00:00,12.425,7.7,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.085672162335,0.0,0.0,0.0,38.1953508995997,0.0,0.0,36.5718751646154,0.0,0.0,37.3184460981199,19.389895290366,17.5093075267387,18.4496014085524,745.319604883642,717987.329552975,0.0,0.508902178069542,2153961.48429318,0.0,1.52670653420863,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/09  01:00:00,12.2,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.289734459055,0.0,0.0,0.0,39.3052418624842,0.0,0.0,37.6554734528947,0.0,0.0,38.3290191436763,19.319517546794,18.4667662639809,18.8931419053874,304.309125899387,889783.263209793,0.0,0.511051081730549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  02:00:00,12.2,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.338806907235,0.0,0.0,0.0,40.0072121660893,0.0,0.0,38.353128946346,0.0,0.0,38.9784657947995,19.3377729489808,18.6082514457098,18.9730121973453,236.461225242387,908032.443444294,0.0,0.51122814603559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  03:00:00,11.8875,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.527131871702,0.0,0.0,0.0,41.089377025689,0.0,0.0,39.4278445273516,0.0,0.0,40.0099103186615,19.2255281553766,18.490518926319,18.8580235408478,240.509003671255,930799.024344681,0.0,0.511584232041796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  04:00:00,11.7,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.131939345263,0.0,0.0,0.0,41.2938760130488,0.0,0.0,39.5892807922035,0.0,0.0,40.2487825400109,19.0965355836553,18.3621816294525,18.7293586065539,244.836865567136,938968.44623225,0.0,0.511695906204757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  05:00:00,11.7,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.0762620139493,64693.4341719189,0.0,0.0,38.5436122622427,0.0,0.0,37.1126102530268,8.76215531745719,11.5038482783762,29.923887777056,19.0002339005671,18.2765885548681,18.6384112277176,243.911585819806,928484.77237763,0.0,0.511545089560223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  06:00:00,12.3875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,155.055295330848,0.0,674488.343340741,0.0,0.0,13.757814370952,0.0,0.0,14.4709847749321,104.224773095936,183.284094476733,0.0,19.145289083553,18.4559963869725,18.8006427352628,239.813812268514,813800.123390107,0.0,0.5106425022861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  07:00:00,13.8,5.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,488.115920130397,0.0,1515839.74635034,0.0,18.0413404852005,0.0,0.0,17.3479803527073,0.0,268.891463574591,452.726599292489,0.0,20.1620456701623,21.9655702124419,21.0638079413021,-658.181019295592,1142741.54864272,0.0,0.51430578602635,6856141.88078176,0.0,3.0858347161581,453069.545472,10784427.8371672,0.0,10784427.8371672,0.0,26756.07552,107024.30208 
 06/09  08:00:00,16.15,5.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,716.609077197561,0.0,2026411.86961683,0.0,59.6045635534016,0.0,0.0,60.2315500097411,0.0,342.914600207976,596.772963634418,0.0,20.9016315290376,21.9999997207794,21.4508156249085,-387.286267741913,846462.329075425,0.0,0.51010390724268,5078742.59650203,0.0,3.06062344345608,453069.545472,6898283.84999499,0.0,6898283.84999499,0.0,26756.07552,107024.30208 
 06/09  09:00:00,17.8875,6.45,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,795.533750227483,0.0,2152940.02104492,0.0,93.4773030645302,0.0,0.0,95.742846627991,0.0,335.208054308912,606.313600534962,0.0,21.3280622977153,21.9999999999497,21.6640311488325,-195.836561085131,589410.953534507,0.0,0.507059264782251,17682267.9997384,0.0,15.2117779434675,2265347.72736,17530864.4811959,0.0,17530864.4811959,0.0,133780.3776,133780.3776 
 06/09  10:00:00,18.675,8.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,790.150103850556,0.0,2078269.4020766,0.0,119.346382412386,0.0,0.0,119.598864733558,0.0,282.35912125034,551.204856704612,0.0,21.670098692833,22.0000000000001,21.8350493464165,-61.2462208963566,477618.846165615,0.0,0.505691096769773,14328514.7435586,0.0,15.1707329030932,2265347.72736,13629899.0866482,0.0,13629899.0866482,0.0,133780.3776,133780.3776 
 06/09  11:00:00,18.9,9.925,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,624.583595351651,0.0,1623705.66040087,0.0,134.176901681438,0.0,0.0,131.565810493699,0.0,149.662747645935,358.840883176514,0.0,21.9117357129589,22.0000000000001,21.9558678564795,-0.393046522124652,446162.773271396,0.0,0.505301383220983,13384833.3672795,0.0,15.1590414966295,2265347.72736,12440017.3373382,0.0,12440017.3373382,0.0,133780.3776,133780.3776 
 06/09  12:00:00,19.2125,11.925,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,366.26829516165,0.0,1070897.17350069,0.0,136.789101570448,0.0,0.0,137.577848765555,0.0,17.9212552490235,91.9013448256479,0.0,22.0204036264836,22.,22.0102018132418,8.27553426956374,408492.272119786,0.0,0.504759237162761,12254678.3529954,0.0,15.1427771148828,2265347.72736,11055438.5028001,0.0,11055438.5028001,0.0,133780.3776,133780.3776 
 06/09  13:00:00,20.15,11.9,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,338.719375646277,0.0,956673.788990579,0.0,140.502258428099,0.0,0.0,141.00203090209,0.0,0.0,57.2150863160877,0.0,22.2667248667265,22.0000000000001,22.1333624333633,67.0650256050768,274387.66097993,0.0,0.503147688756339,8231566.51021981,0.0,15.0944306626902,2265347.72736,6803595.85366582,0.0,6803595.85366582,0.0,133780.3776,133780.3776 
 06/09  14:00:00,20.225,10.05,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,319.743309364819,0.0,914845.152357075,0.0,131.122232820038,0.0,0.0,133.91684538266,0.0,0.0,54.7042311621213,0.0,22.4893815559014,22.,22.2446907779507,119.793739642344,262427.8657078,0.0,0.503019108276599,7872782.07125315,0.0,15.090573248298,2265347.72736,6290099.95498539,0.0,6290099.95498539,0.0,133780.3776,133780.3776 
 06/09  15:00:00,19.625,11.55,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,265.652861635269,0.0,812857.123910404,0.0,104.563972157126,0.0,0.0,112.866854769318,0.0,0.0,48.2220347088252,0.0,22.5644297831078,22.,22.2822148915539,138.65696506696,325601.707913948,0.0,0.504057130391329,1953609.62813422,0.0,3.02434278234798,453069.545472,1583434.86336084,0.0,1583434.86336084,0.0,40134.11328,93646.2643200001 
 06/09  16:00:00,19.0875,13.2125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,214.350864071963,0.0,705933.195058655,0.0,78.202150655696,0.0,0.0,92.867977930561,0.0,0.0,43.2807354857057,0.0,22.6300442519512,22.,22.3150221259756,152.131083718631,417236.427521643,0.0,0.504978102544824,2503410.53734975,0.0,3.02986861526894,453069.545472,2057909.91050836,0.0,2057909.91050836,0.0,40134.11328,93646.2643200001 
 06/09  17:00:00,17.8375,14.3375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,145.122382385265,0.0,577322.732822506,0.0,54.3814868612915,0.0,0.0,60.2439047874025,0.0,0.0,30.4969907365707,0.0,22.611271744774,22.0000000000001,22.305635872387,145.803003158331,589196.76276839,0.0,0.507149766628493,3535175.84008794,0.0,3.04289859977096,453069.545472,3306970.72269874,0.0,3306970.72269874,0.0,40134.11328,93646.2643200001 
 06/09  18:00:00,16.5125,12.65,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,47.7931482198931,0.0,376455.255574273,0.0,21.2288126722936,0.0,0.0,17.5355513412373,0.0,0.0,9.02878420636222,0.0,22.4181314679467,21.7092143993419,22.0636729336443,166.819293054468,690802.209031569,0.0,0.508982662622907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  19:00:00,15.0375,10.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,46.6935747474965,179536.748448294,0.0,0.0,14.3873139571035,0.0,0.0,15.8271809891546,0.0,0.0,16.4790798012384,22.0727610603569,21.2548174623355,21.6637892613462,206.658063067912,827919.305271669,0.0,0.5108031506104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  20:00:00,13.7125,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.996593339668,14316.18735794,0.0,0.0,42.4944294334028,0.0,0.0,41.1859417918877,0.0,0.0,41.3162221143775,21.6312441402032,20.739876877559,21.1855605088811,240.711971933002,962203.589984955,0.0,0.512258365275069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  21:00:00,12.9875,7.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.468727578741,0.0,0.0,0.0,45.8206744481323,0.0,0.0,44.1500439631908,0.0,0.0,44.4980091674176,21.2078807035056,20.3024878194226,20.7551842614641,257.243192432341,976924.229339221,0.0,0.512801904566628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  22:00:00,12.8,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.904910153101,0.0,0.0,0.0,44.6057284032473,0.0,0.0,42.9538314554016,0.0,0.0,43.3453502944523,20.8185072604523,19.9505949201397,20.384551090296,254.566036156197,957318.328706565,0.0,0.512521883818078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  23:00:00,12.425,8.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.349399001153,0.0,0.0,0.0,44.7437638063416,0.0,0.0,43.1212350795119,0.0,0.0,43.4844001152996,20.4641754418604,19.6174549228713,20.0408151823659,255.395802327176,1031576.30653379,0.0,0.512587962599583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/09  24:00:00,11.8875,7.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.24812629431,0.0,0.0,0.0,45.7563277359377,0.0,0.0,44.0257786721416,0.0,0.0,44.466019886231,20.1364810604178,19.2883476992826,19.7124143798502,265.550553970744,1073798.59848577,0.0,0.512973422980696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  01:00:00,11.7,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.361132640459,0.0,0.0,0.0,45.1116014105107,0.0,0.0,43.3955481322536,0.0,0.0,43.8539830976947,19.8568996512968,19.029118512469,19.4430090818829,266.6245168247,1051093.23953964,0.0,0.512860684237182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  02:00:00,11.7,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.824652029455,0.0,0.0,0.0,43.8977646698659,0.0,0.0,42.2382681373432,0.0,0.0,42.6886192222459,19.6267751113114,18.8315217508777,19.2291484310946,260.365859019599,1018008.24655906,0.0,0.512515635349199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  03:00:00,11.325,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.396345170923,0.0,0.0,0.0,44.7646661789777,0.0,0.0,43.1165553443789,0.0,0.0,43.5151236475667,19.4195521852517,18.6213182517842,19.020435218518,265.348195552719,1084951.99576139,0.0,0.512807037961166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  04:00:00,11.1,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.280885208587,0.0,0.0,0.0,44.7229909211785,0.0,0.0,43.0738919068058,0.0,0.0,43.4840023806027,19.2318194079982,18.4349105157815,18.8333649618898,270.329173149401,1052094.69659014,0.0,0.512898735616229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  05:00:00,11.1,8.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.746000700736,55647.3170946321,0.0,0.0,41.6653456230801,0.0,0.0,40.4513510917679,6.90576647901287,7.43983642257927,32.0691404084672,19.0945671205351,18.3121428018891,18.7033549612121,268.237541905797,1009343.10189081,0.0,0.512691691433696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  06:00:00,11.475,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,116.546587409404,0.0,610325.461986677,0.0,0.0,17.7389371440308,0.0,0.0,19.0231168911981,87.9745274183183,153.308641444633,0.0,19.1802997784682,18.4087988060288,18.7945492922485,269.942987141163,929586.56541743,0.0,0.512200022729097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  07:00:00,12.3875,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,452.474691306843,0.0,1444422.42001152,0.0,16.9174996905195,0.0,0.0,15.2440925848823,0.0,245.459171180817,420.313099031441,0.0,19.5206770343107,18.8048295597156,19.1627532970131,259.72901738297,854817.128365135,0.0,0.511256615081355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  08:00:00,13.8,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,683.001421020556,0.0,1977861.32831362,0.0,57.5150616109377,0.0,0.0,56.7707779496445,0.0,322.698671766306,568.715581459973,0.0,19.9335838509928,19.3124038580217,19.6229938545073,226.532977360367,734917.329109316,0.0,0.509620833902047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  09:00:00,15.15,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,766.890084647829,0.0,2142199.59177783,0.0,89.6371714276478,0.0,0.0,90.584048242206,0.0,320.055360983454,586.668864977975,0.0,20.3301940104472,19.787671372069,20.0589326912581,188.300899525525,580573.634537833,0.0,0.508068403502673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  10:00:00,16.2875,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,767.78123888503,0.0,2075035.54857328,0.0,114.991366028446,0.0,0.0,114.678495449873,0.0,269.605184858261,538.111377406711,0.0,20.7289176351117,20.2285511180646,20.4787343765882,160.18892674712,497973.351570885,0.0,0.506827367874725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  11:00:00,16.7,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,605.159380076182,0.0,1625532.80071707,0.0,126.984919367462,0.0,0.0,125.770800536287,0.0,139.650278216879,352.403660172433,0.0,21.0291705914481,20.5096769324407,20.7694237619444,142.536170907157,505983.891484932,0.0,0.506581157106604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  12:00:00,17.3875,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,367.295597476224,0.0,1109703.84084961,0.0,135.086035717898,0.0,0.0,137.552675611049,0.0,17.2262643892498,94.6568861472762,0.0,21.1780636293773,20.6575679949311,20.9178158121542,124.216645242826,435642.373575396,0.0,0.505635283635111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  13:00:00,17.8,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,325.07564964214,0.0,984472.526556654,0.0,135.689665440663,0.0,0.0,137.831180862002,0.0,0.0,51.554803339475,0.0,21.4819153806278,20.9505834784274,21.2162494295276,123.307226298049,425032.458077893,0.0,0.505419168010174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  14:00:00,18.1125,9.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,306.225818453382,0.0,938228.101290725,0.0,126.319577753347,0.0,0.0,130.237951468291,0.0,0.0,49.6682892317432,0.0,21.8083728105719,21.2730659188043,21.5407193646881,126.078763475282,478146.546651136,0.0,0.505411939389671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  15:00:00,18.3,7.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,266.207325130929,0.0,843429.485055796,0.0,104.610494821949,0.0,0.0,112.192148329862,0.0,0.0,49.4046819791177,0.0,22.0751886210558,21.5500346643882,21.812611642722,124.278426263662,497691.286475745,0.0,0.505559127798216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  16:00:00,17.9875,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,217.633244507827,0.0,737658.571839913,0.0,79.4425096819589,0.0,0.0,91.7676755175163,0.0,0.0,46.4230593083523,0.0,22.2479410597567,21.682610703999,21.9652758818778,133.525487077016,533146.940506955,0.0,0.506338998611709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  17:00:00,16.7375,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,135.836200101201,0.0,577752.312460845,0.0,51.0799838372584,0.0,0.0,55.240732005149,0.0,0.0,29.5154842587932,0.0,22.2863706805975,21.5868878070407,21.9366292438191,164.861956670198,651425.691562294,0.0,0.508374227229501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  18:00:00,16.1,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,51.1828033525362,0.0,387567.109022452,0.0,22.1511961746429,0.0,0.0,18.0250969306257,0.0,0.0,11.0065102472676,0.0,22.1854418866328,21.4196522097278,21.8025470481803,188.077668175264,752665.022666227,0.0,0.509192174048475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  19:00:00,15.0375,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,40.1798294412871,189062.678008145,0.0,0.111035148270804,12.4006251017027,0.0,0.0,14.6007753457081,0.0,0.0,13.2894641421471,21.9628061252962,21.1395764689706,21.5511912971334,206.590595265154,827112.423736956,0.0,0.510597934403344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  20:00:00,13.7125,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.561499183436,15128.3596147607,0.0,0.0,41.7148773567806,0.0,0.0,40.3804151164345,0.0,0.0,40.4662067102207,21.5777876391064,20.6782116119653,21.1279996255359,239.74826386191,947178.414619479,0.0,0.512153397030787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  21:00:00,12.9875,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.534523248554,0.0,0.0,0.0,45.1888698686526,0.0,0.0,43.4721818262689,0.0,0.0,43.873471553632,21.1710066077632,20.2568016138672,20.7139041108152,255.840608162891,1002794.17195418,0.0,0.512710778489478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  22:00:00,12.425,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.152060491791,0.0,0.0,0.0,45.6923551374508,0.0,0.0,44.1080900668195,0.0,0.0,44.3516152875209,20.7667161039455,19.8622942623369,20.3145051831412,263.100059527034,992336.492941993,0.0,0.513042756145661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  23:00:00,11.8875,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.889882797193,0.0,0.0,0.0,46.276221281091,0.0,0.0,44.6844806582781,0.0,0.0,44.9291808578244,20.379622078636,19.4848388406228,19.9322304596294,271.204466278113,1060088.13393333,0.0,0.513332559413336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/10  24:00:00,11.7,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.256147588841,0.0,0.0,0.0,45.381147070384,0.0,0.0,43.801579806908,0.0,0.0,44.0734207115487,20.0415640957987,19.1782140736211,19.6098890847099,270.436442801845,1069818.02964295,0.0,0.513122915038311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/11  01:00:00,11.7,5.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.564470379773,0.0,0.0,0.0,43.4331613203982,0.0,0.0,41.9456956090273,0.0,0.0,42.1856134503473,19.7694713402513,18.9544966323392,19.3619839862953,260.343853541816,1031796.38296394,0.0,0.512732239373578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/11  02:00:00,11.325,3.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.392642279602,0.0,0.0,0.0,44.0725896479507,0.0,0.0,42.4588708888739,0.0,0.0,42.8611817427773,19.5298120006765,18.7190890329055,19.124450516791,263.965216860738,1056333.42282286,0.0,0.512993145377009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
