Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/11  03:00:00,10.7875,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.135795827689,0.0,0.0,0.0,45.3958843859574,0.0,0.0,43.5622599884656,0.0,0.0,44.1776514532659,19.3036741749213,18.4751180354264,18.8893961051739,277.014569811757,1140573.3216547,0.0,0.513520306875276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/11  04:00:00,10.6,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.831391060749,0.0,0.0,0.0,45.2727841763424,0.0,0.0,43.4731291278866,0.0,0.0,44.0854777565199,19.1044891423574,18.2845901591582,18.6945396507578,279.845641563539,1098800.08499032,0.0,0.513538411437411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/11  05:00:00,10.6,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.089687303787,79783.2237598177,0.0,0.0,42.6996558241056,0.0,0.0,41.039350830802,12.8462107620347,16.554774589328,32.9054552382075,18.9522280338628,18.1504902177784,18.5513591258206,277.521204322667,1095418.6111793,0.0,0.513296464917221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/11  06:00:00,11.2875,1.1875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,175.952857078473,0.0,796650.492746056,0.0,0.0,24.7194462334363,0.0,0.0,24.4815957899103,137.44429955902,225.15389910182,0.0,19.8233619625779,21.9690220757609,20.8961920191694,-838.083057724941,1501175.6843297,0.0,0.518855424286407,0.0,0.0,0.0,0.0,5253163.49762858,0.0,5253163.49762858,0.0,26756.07552,107024.30208 
 06/11  07:00:00,13.3875,1.,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,530.612474118802,0.0,1654037.74633825,0.0,12.8887465877322,0.942038254606605,0.0,13.9179263225686,0.74064328269392,309.608630738103,505.488482745801,0.0,20.622070079525,21.9999999858276,21.3110350326763,-529.089250998713,1190689.18720906,0.0,0.515039725736825,7144119.63016133,0.0,3.09023835442095,453069.545472,10171560.787146,0.0,10171560.787146,0.0,26756.07552,107024.30208 
 06/11  08:00:00,15.4625,1.6875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,733.902128170148,0.0,2083850.35199271,0.0,50.7187421907494,0.0,0.0,53.2497472009319,0.0,375.518807831117,629.933638778467,0.0,21.0246885837337,21.9999999999922,21.512344291863,-331.079807503985,912756.850395926,0.0,0.511327383893413,10953081.2778873,0.0,6.13592860672096,906139.090944001,12677418.6181091,0.0,12677418.6181091,0.0,80268.2265600001,107024.30208 
 06/11  09:00:00,16.475,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,789.301046061473,0.0,2165303.1848616,0.0,83.3794597080147,0.0,0.0,86.8246511333867,0.0,358.828267048362,619.096935220071,0.0,21.4501812745848,22.0000000000002,21.7250906372925,-151.334279838739,772267.77645237,0.0,0.509537352882958,44019257.1259045,0.0,29.0436291143286,4304160.681984,43513725.6264603,0.0,43513725.6264603,0.0,240804.67968,240804.67968 
 06/11  10:00:00,17.3875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,774.590806226967,0.0,2058174.56526816,0.0,110.253017701138,0.0,0.0,111.141203259386,0.0,298.604517701882,553.196585266443,0.0,21.8129520476178,22.0000000000003,21.9064760238091,-19.5495014332942,656822.657642402,0.0,0.507932618915635,37438798.7986112,0.0,28.9521592781912,4304160.681984,35563262.3099636,0.0,35563262.3099636,0.0,240804.67968,240804.67968 
 06/11  11:00:00,18.4875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,614.717608289535,0.0,1588376.92650923,0.0,128.16521135739,0.0,0.0,127.46226201124,0.0,157.248388840256,359.090134920905,0.0,22.1140297648135,22.0000000000002,22.0570148824069,43.2972761065637,501624.265759714,0.0,0.50601694425028,28592496.4472868,0.0,28.8429658222659,4304160.681984,26365709.3366688,0.0,26365709.3366688,0.0,240804.67968,240804.67968 
 06/11  12:00:00,20.65,5.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,371.40480078884,0.0,1026669.48277334,0.0,139.771290406534,0.0,0.0,142.661042809741,0.0,18.7877997268941,88.9724675725651,0.0,22.3066514931281,22.,22.153325746564,76.1775453740745,204021.502580789,0.0,0.502294583552825,11629114.2199093,0.0,28.630791262511,4304160.681984,8858154.96406353,0.0,8858154.96406353,0.0,240804.67968,240804.67968 
 06/11  13:00:00,21.7,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,342.429223998443,0.0,915955.398721814,0.0,142.43034091121,0.0,0.0,144.749313838021,0.0,0.0,55.249569249213,0.0,22.5836745942038,22.0381236156384,22.3108991049211,137.213538734972,64008.3648031159,0.0,0.50056722239441,1920197.67929762,0.0,15.0170166718323,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 06/11  14:00:00,22.0125,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,326.902649686485,0.0,867954.845391732,0.0,134.054027647694,0.0,0.0,138.744559741357,0.0,0.0,54.1040622974341,0.0,22.9482373104062,22.2934441057515,22.6208407080788,172.892869756827,56158.3419148397,0.0,0.500469744414707,3200924.05673186,0.0,28.5267754316383,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/11  15:00:00,20.45,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,263.071911452928,0.0,772287.465194386,0.0,103.865620452243,0.0,0.0,113.331421296883,0.0,0.0,45.8748697038017,0.0,23.1144026389855,22.0005058390066,22.5574542389961,299.037760821018,232904.936007267,0.0,0.502696208631433,13276466.6741227,0.0,28.6536838919917,4304160.681984,9642366.81121458,0.0,9642366.81121458,0.0,240804.67968,240804.67968 
 06/11  16:00:00,18.7125,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,194.874998359165,0.0,663622.515715999,0.0,71.3576139938384,0.0,0.0,88.1619771149112,0.0,0.0,35.3554072504153,0.0,23.1306869603063,22.0000000003119,22.5653434803091,319.347302083796,470039.725686497,0.0,0.505626514629927,26792168.4043174,0.0,28.8207113339058,4304160.681984,23490510.0463046,0.0,23490510.0463046,0.0,240804.67968,240804.67968 
 06/11  17:00:00,17.9875,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,131.373260330308,0.0,530613.817231468,0.0,49.5359542905218,0.0,0.0,57.7466506194758,0.0,0.0,24.0906554203105,0.0,23.0911584176291,22.,22.5455792088146,304.739752393412,570889.778575801,0.0,0.50688525444913,32540622.6182529,0.0,28.8924595036004,4304160.681984,29398801.297348,0.0,29398801.297348,0.0,240804.67968,240804.67968 
 06/11  18:00:00,16.7375,8.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,46.9135928938274,0.0,365398.373618228,0.0,21.2746682367213,0.0,0.0,18.7929777225861,0.0,0.0,7.09257409953614,0.246627165016267,22.9124838648812,22.0000000000002,22.4562419324407,242.269655648543,746388.432752413,0.0,0.509072307293675,31348245.830481,0.0,21.3810369063343,3171486.818304,29276567.4637519,0.0,29276567.4637519,0.0,187292.52864,214048.60416 
 06/11  19:00:00,15.0375,7.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,53.3657261740372,172770.419875107,0.0,0.0,16.586322663138,0.0,0.0,17.6158955733965,0.0,0.0,19.1635079375027,22.6158292361685,22.0000000000002,22.3079146180844,147.958209169572,987000.360305615,0.0,0.512075585227735,23687972.3632707,0.0,12.2898140454656,1812278.181888,23009165.2963787,0.0,23009165.2963787,0.0,133780.3776,160536.45312 
 06/11  20:00:00,13.7125,5.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,105.397925848926,15398.727662818,0.0,0.0,35.8301084234881,0.0,0.0,34.2244887069204,0.0,0.0,35.3433287185179,20.9158244920513,16.1781661292016,18.5469953106265,1941.32728458739,356835.63458554,0.0,0.504504991732208,8565091.23923112,0.0,12.108119801573,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/11  21:00:00,12.9875,4.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.009154353794,0.0,0.0,0.0,37.2490144594424,0.0,0.0,35.285175924677,0.0,0.0,36.4749639696741,20.0489436522504,17.3484838972559,18.6987137747531,1191.20628796868,619060.433680216,0.0,0.507695136973474,3714403.26190669,0.0,3.04617082184084,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/11  22:00:00,12.8,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.158403153172,0.0,0.0,0.0,37.2106013245085,0.0,0.0,35.3612222977866,0.0,0.0,36.5865795308765,19.7026758875839,17.1335066061736,18.4180912468787,1100.03236469853,617269.597266526,0.0,0.507574662332648,3703615.0699479,0.0,3.04544797399589,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/11  23:00:00,12.8,4.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.12516172916,0.0,0.0,0.0,36.5559171142682,0.0,0.0,34.7166534619889,0.0,0.0,35.8525911529028,19.4361229007363,17.6035249276868,18.5198239142115,733.649099437556,682940.811689666,0.0,0.508454475551611,2048843.40329678,0.0,1.52536342665483,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/11  24:00:00,12.425,3.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.336587703184,0.0,0.0,0.0,37.6801530297404,0.0,0.0,35.7818410714873,0.0,0.0,36.8745936019561,19.1885196272082,17.3642802223677,18.276399924788,720.027070308317,705311.797229695,0.0,0.508644582091019,2115933.49174129,0.0,1.52593374627306,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/12  01:00:00,12.2,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.124835790894,0.0,0.0,0.0,38.602096132137,0.0,0.0,36.7844756422988,0.0,0.0,37.7382640164579,19.1215647163003,18.3067984587685,18.7141815875344,292.075144504644,868164.556893034,0.0,0.51077499548172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/12  02:00:00,11.8875,3.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.700951544736,0.0,0.0,0.0,40.9183309187674,0.0,0.0,38.9548936009402,0.0,0.0,39.8277270250279,19.1235551545741,18.4083199326189,18.7659375435965,233.800267317161,922117.218679297,0.0,0.511437770511604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/12  03:00:00,11.7,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.318722551652,0.0,0.0,0.0,41.1317130164688,0.0,0.0,39.1693836914361,0.0,0.0,40.0176258437466,18.9980906477182,18.2872104953141,18.6426505715162,237.187013729492,930135.103519341,0.0,0.511562431751596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/12  04:00:00,11.325,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.990096466404,0.0,0.0,0.0,42.3898082790006,0.0,0.0,40.3668733836584,0.0,0.0,41.2334148037452,18.8641178002137,18.1425593026426,18.5033385514282,243.765660702456,1013835.06294099,0.0,0.511965056994162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/12  05:00:00,11.1,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.334934010286,37938.1214332474,0.0,0.0,40.0541002316318,0.0,0.0,38.4591022941289,1.93064439198209,1.13803705730585,30.9597685418306,18.7375670279959,18.0101541241358,18.3738605760659,251.378078400309,1032299.15779456,0.0,0.51213565935066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/12  06:00:00,12.1625,0.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,43.6100220490862,15.9914268773493,379755.136518362,0.0,0.0,18.8008254863595,0.0,0.0,20.7297260440637,37.0407530340354,67.1491467021602,0.0,19.5670081556583,21.9668821301966,20.7669451429275,-945.72000296726,1408185.57285775,0.0,0.517250175478641,0.0,0.0,0.0,0.0,5541957.09439168,0.0,5541957.09439168,0.0,26756.07552,107024.30208 
 06/12  07:00:00,13.8,0.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,312.488054078654,0.0,1067441.76704613,0.0,20.1422891135327,0.0,0.0,15.6726855229026,0.0,138.988516024303,276.673079442219,0.0,20.3347745957688,21.9999999819747,21.1673872888718,-662.889970950834,1144940.8307274,0.0,0.514291200638953,6869643.26777801,0.0,3.08574720383372,453069.545472,10218492.7777112,0.0,10218492.7777112,0.0,26756.07552,107024.30208 
 06/12  08:00:00,15.4625,1.6875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,547.567467231659,0.0,1598551.61842319,0.0,63.7155261251564,0.0,0.0,58.2409140780243,0.0,207.488670996375,425.611027028478,0.0,20.7513479754293,21.9999999999895,21.3756739877094,-454.661391075051,910968.586534413,0.0,0.511327380814312,10931622.2046849,0.0,6.13592856977175,906139.090944001,13098953.3564055,0.0,13098953.3564055,0.0,80268.2265600001,107024.30208 
 06/12  09:00:00,16.7875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,738.079030329885,0.0,2016725.32443952,0.0,105.704382645089,0.0,0.0,101.729948252859,0.0,253.33471112459,530.644699431936,0.0,21.2701204802111,22.0000000000002,21.6350602401057,-223.912109353122,740128.661033951,0.0,0.508983698724825,42187239.2669674,0.0,29.012070827315,4304160.681984,41123811.5739924,0.0,41123811.5739924,0.0,240804.67968,240804.67968 
 06/12  10:00:00,17.575,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,776.213512942086,0.0,2063714.84029754,0.0,132.610489305296,0.0,0.0,127.83782291347,0.0,225.007410419922,515.765200723319,0.0,21.6642422430768,22.0000000000002,21.8321211215385,-66.1946607177926,623974.170623179,0.0,0.507606459030173,35566481.8694959,0.0,28.9335681647199,4304160.681984,34124848.9546016,0.0,34124848.9546016,0.0,240804.67968,240804.67968 
 06/12  11:00:00,18.8,3.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,667.763184090922,0.0,1720117.45288388,0.0,150.155501332495,0.0,0.0,144.880066464587,0.0,119.407002287502,372.72761629384,0.0,21.996010501517,21.9999999999999,21.9980052507585,19.953186507991,461796.971103205,0.0,0.505474429504018,26322292.1622285,0.0,28.8120424817291,4304160.681984,23899293.5580432,0.0,23899293.5580432,0.0,240804.67968,240804.67968 
 06/12  12:00:00,19.0875,6.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,475.373610975112,0.0,1322860.33169272,0.0,165.940173333786,0.0,0.0,160.55512682941,0.0,13.1498937132578,148.878310811916,0.0,22.2461492521381,22.,22.1230746260691,64.1057680297449,418548.372893078,0.0,0.504977255655113,23857161.5383085,0.0,28.7837035723414,4304160.681984,21423394.9632207,0.0,21423394.9632207,0.0,240804.67968,240804.67968 
 06/12  13:00:00,18.2125,8.1125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,399.181899637381,0.0,1168970.91694577,0.0,157.201165314364,0.0,0.0,151.453630378585,0.0,0.0,90.5271039444325,0.0,22.4870797723158,22.0000000000002,22.243539886158,119.15414695578,541052.363708062,0.0,0.506494102230289,16231518.3017939,0.0,15.1948230669087,2265347.72736,14854275.9197494,0.0,14854275.9197494,0.0,240804.67968,214048.60416 
 06/12  14:00:00,16.7375,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,358.73963811197,0.0,1119536.55349211,0.0,141.509412985532,0.0,0.0,136.932801541777,0.0,0.0,80.2974235846621,0.0,22.7806230718602,22.0000000000003,22.3903115359302,195.290813555268,756932.5956455,0.0,0.509069243475012,43144950.7893034,0.0,29.0169468780757,4304160.681984,40094814.2181773,0.0,40094814.2181773,0.0,240804.67968,240804.67968 
 06/12  15:00:00,16.1,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,308.570970302355,0.0,1020225.62752703,0.0,117.349740817221,0.0,0.0,112.188919774552,0.0,0.0,79.0323097105828,0.0,22.9368226756767,22.0000000000002,22.4684113378384,247.792401684015,840130.08431884,0.0,0.510192493345107,47887307.9833892,0.0,29.0809721206711,4304160.681984,45155916.4603788,0.0,45155916.4603788,0.0,240804.67968,240804.67968 
 06/12  16:00:00,15.4125,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,249.95006377111,0.0,899052.8250599,0.0,91.2202757264882,0.0,0.0,83.2146844834016,0.0,0.0,75.5151035612198,0.0,22.9905036246654,22.0000000000002,22.4952518123328,266.8619656271,937064.905462628,0.0,0.511409003877136,53412604.6502204,0.0,29.1503132209967,4304160.681984,50770512.6312601,0.0,50770512.6312601,0.0,240804.67968,240804.67968 
 06/12  17:00:00,14.3125,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,141.497686881684,0.0,664249.888065291,0.0,52.9133674686522,0.0,0.0,45.1306311547689,0.0,0.0,43.4536882582625,0.0,22.9043597136362,22.,22.4521798568181,237.557088423998,1095100.56855437,0.0,0.513365615186231,62420626.0203245,0.0,29.2618400656152,4304160.681984,59981832.1176401,0.0,59981832.1176401,0.0,240804.67968,240804.67968 
 06/12  18:00:00,13.525,7.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,17.3498616424892,6.268899153918,359382.233591915,0.0,7.89440460595863,1.37775857671112,0.0,3.05799124456019,4.95040697940176,0.0,7.52438219624052,1.06765000207528,22.6538889006872,22.,22.3269444503436,158.57529734296,1207746.96028581,0.0,0.514775603518924,50725297.5966762,0.0,21.6205753477948,3171486.818304,49380336.9396799,0.0,49380336.9396799,0.0,187292.52864,214048.60416 
 06/12  19:00:00,12.9875,6.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.9468918184836,161793.316990419,0.0,0.0,24.345497838129,0.0,0.0,28.1849252121321,0.0,0.0,22.4164687682225,22.3348716126138,22.0000000000002,22.167435806307,70.3975172683179,1283822.15422524,0.0,0.515743183518966,30811696.7062611,0.0,12.3778364044552,1812278.181888,30716126.2272652,0.0,30716126.2272652,0.0,133780.3776,160536.45312 
 06/12  20:00:00,12.425,5.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,107.726420687081,13364.5366781713,0.0,0.0,36.3322681778142,0.0,0.0,35.7820055405451,0.0,0.0,35.6121469687213,20.4216257242339,15.2558599932889,17.8387428587614,2134.05417287173,409333.125593959,0.0,0.505144384777412,9824851.00953237,0.0,12.1234652346579,1812278.181888,477908.836494512,0.0,477908.836494512,0.0,133780.3776,160536.45312 
 06/12  21:00:00,12.2,6.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,102.72650211865,0.0,0.0,0.0,34.8253482662643,0.0,0.0,33.8082860836583,0.0,0.0,34.0928677687272,19.5474955212522,16.7653020307185,18.1563987759853,1261.96701114056,652420.736561995,0.0,0.508073441100202,3914574.25422314,0.0,3.04844064660121,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/12  22:00:00,12.2,5.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.605205700683,0.0,0.0,0.0,34.0768045359409,0.0,0.0,33.247725859475,0.0,0.0,33.2806753052675,19.2999516022522,16.6740462677185,17.9869989349853,1144.72172433188,639972.281470423,0.0,0.507836946536426,3839831.30112154,0.0,3.04702167921856,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/12  23:00:00,12.2,5.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.2542894375513,0.0,0.0,0.0,33.2790471084007,0.0,0.0,32.5576216354099,0.0,0.0,32.4176206937407,19.1025831071555,17.2007309825717,18.1516570448636,776.271048833398,713758.478235319,0.0,0.508836698946712,2141302.14952139,0.0,1.52651009684014,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/12  24:00:00,11.8875,5.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.545486328931,0.0,0.0,0.0,34.3890270356547,0.0,0.0,33.7125253583709,0.0,0.0,33.4439339349057,18.9220998739812,17.0323206667785,17.9772102703799,757.773609571025,733868.31309842,0.0,0.509022791074635,2201604.11746265,0.0,1.5270683732239,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/13  01:00:00,12.0125,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.634171572304,0.0,0.0,0.0,34.1278046584241,0.0,0.0,33.3644236245858,0.0,0.0,33.1419432892941,18.9404775650943,18.1109192587219,18.5256984119081,300.649946089862,808361.454580657,0.0,0.510788854836047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/13  02:00:00,11.8875,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.787442806361,0.0,0.0,0.0,35.8675654327597,0.0,0.0,35.1176359980446,0.0,0.0,34.8022413755569,19.0306108568858,18.3112660909617,18.6709384739238,233.496098816209,904950.835782708,0.0,0.511269723852238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/13  03:00:00,11.7,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.233240686252,0.0,0.0,0.0,36.3779426407053,0.0,0.0,35.6400530848329,0.0,0.0,35.2152449607133,18.966021622167,18.2407049765499,18.6033632993585,237.994868976282,894463.697428926,0.0,0.51149200990121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/13  04:00:00,11.325,2.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.768485969437,0.0,0.0,0.0,37.5492647213682,0.0,0.0,36.7138105421843,0.0,0.0,36.5054107058845,18.8817346188184,18.1370409447506,18.5093877817845,245.980019736885,1026063.5504374,0.0,0.511951871326988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/13  05:00:00,11.1,4.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.092663215519,11970.1457933522,0.0,0.0,36.1022751188017,0.0,0.0,35.8544164360408,0.0,0.0,34.1359716606766,18.7899613799632,18.034381857435,18.4121716186991,253.680258753893,1073440.9206421,0.0,0.51216611110882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/13  06:00:00,11.475,5.5125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,81.6163675441405,100862.393248874,0.0,0.0,27.154112546536,0.0,0.0,29.8506336414375,0.0,0.0,24.611621356167,19.5434413749051,21.9670066513206,20.7552240131128,-958.148136677756,1534188.90161057,0.0,0.518491177632397,0.0,0.0,0.0,0.0,5685891.0494504,0.0,5685891.0494504,0.0,26756.07552,107024.30208 
 06/13  07:00:00,11.7,5.3875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,38.7175556904014,226522.071054251,0.0,0.0,12.3092414523772,0.0,0.0,18.726668992811,0.0,0.0,7.68164524521316,20.1047953920463,21.9999999762087,21.0523976841275,-761.892688464934,1479057.13009142,0.0,0.518072308224315,8874327.20813536,0.0,3.10843384934589,453069.545472,12734234.8084459,0.0,12734234.8084459,0.0,26756.07552,107024.30208 
 06/13  08:00:00,12.3875,5.2,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,77.3329397111035,1.02358519513252,489255.167179099,0.0,22.8023867968256,9.343406301520273E-002,0.0,13.4256498318594,3.37635090792443,4.7066266609104,43.5511028582255,0.0,20.3664379682048,21.999999999965,21.1832189840849,-624.321477329535,1374195.20885338,0.0,0.516827230975512,16490323.9447551,0.0,6.20192677170614,906139.090944001,19515563.2186312,0.0,19515563.2186312,0.0,80268.2265600001,107024.30208 
 06/13  09:00:00,13.1125,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,422.956880916298,0.0,1325536.22537552,0.0,97.7331419585934,0.0,0.0,78.2488237058049,0.0,52.4342763296947,246.9749152519,0.0,20.8994429135475,22.0000000000002,21.4497214567738,-380.049844106788,1278028.78533855,0.0,0.515514420076918,72847428.4786074,0.0,29.3843219443843,4304160.681984,72363265.0835365,0.0,72363265.0835365,0.0,240804.67968,240804.67968 
 06/13  10:00:00,14.7375,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,651.047458936007,0.0,1840457.90352957,0.0,124.833899332689,0.0,0.0,114.0160348115,0.0,142.934042631844,412.197524791819,0.0,21.339097929777,22.0000000000002,21.6695489648886,-188.117736273048,1027971.61689832,0.0,0.512612503126415,58594344.730176,0.0,29.2189126782057,4304160.681984,58074366.8275979,0.0,58074366.8275979,0.0,240804.67968,240804.67968 
 06/13  11:00:00,16.2875,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,578.975090523721,0.0,1604341.3689026,0.0,140.529343374461,0.0,0.0,129.079931823557,0.0,73.4136092909175,309.365815325703,0.0,21.5877148646204,22.0000000000003,21.7938574323103,-92.0371906850617,814866.24037947,0.0,0.509862523818573,46447267.6897398,0.0,29.0621638576587,4304160.681984,44907592.8657765,0.0,44907592.8657765,0.0,240804.67968,240804.67968 
 06/13  12:00:00,16.325,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,370.239472845794,0.0,1144384.6868008,0.0,128.931031365796,0.0,0.0,124.907543606006,0.0,10.9638564804028,116.400897873992,0.0,21.7273435595505,22.0000000000001,21.8636717797753,-62.1604059752462,810198.180578076,0.0,0.509795926995351,46181184.0226453,0.0,29.058367838735,4304160.681984,44506020.9911866,0.0,44506020.9911866,0.0,240804.67968,240804.67968 
 06/13  13:00:00,16.475,6.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,309.094872517482,0.0,988155.58217761,0.0,121.322465353929,0.0,0.0,116.69682727601,0.0,0.0,71.0755798875435,0.0,21.9077272362191,22.,21.9538636181095,-24.5560393638214,786335.71673156,0.0,0.509532804431577,23590027.002494,0.0,15.2859841329473,2265347.72736,23019738.7844847,0.0,23019738.7844847,0.0,240804.67968,214048.60416 
 06/13  14:00:00,17.0125,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,336.872919499202,0.0,1041594.46746771,0.0,133.907093280044,0.0,0.0,131.732521775676,0.0,0.0,71.2333044434817,0.0,22.2373985204973,22.0000000000001,22.1186992602487,54.8516673861215,711474.960139381,0.0,0.508588397206165,40553974.1486909,0.0,28.9895386407514,4304160.681984,38429403.6725536,0.0,38429403.6725536,0.0,240804.67968,240804.67968 
 06/13  15:00:00,16.8875,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,318.325968865278,0.0,1007580.70641466,0.0,121.349661520078,0.0,0.0,119.564948535491,0.0,0.0,77.4113588097083,0.0,22.4664621802293,22.,22.2332310901146,108.411039915791,728355.328000529,0.0,0.50880772077428,41516159.0976409,0.0,29.002040084134,4304160.681984,39237213.728742,0.0,39237213.728742,0.0,240804.67968,240804.67968 
 06/13  16:00:00,16.7,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,247.459945646212,0.0,841470.39559184,0.0,90.1625413893094,0.0,0.0,92.8819484654953,0.0,0.0,64.4154557914075,0.0,22.5958161386316,21.9999999999999,22.2979080693158,138.90610240428,754925.979771646,0.0,0.509136641687998,43030683.0590657,0.0,29.0207885762159,4304160.681984,40651548.8057307,0.0,40651548.8057307,0.0,240804.67968,240804.67968 
 06/13  17:00:00,16.0125,7.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,163.63553541318,0.0,660737.24048958,0.0,60.7308015994156,0.0,0.0,58.9680403448373,0.0,0.0,43.9366934689275,0.0,22.6295166479736,22.0000000000002,22.3147583239869,147.446950817866,851275.10266281,0.0,0.510348213588814,48522596.9397294,0.0,29.0898481745624,4304160.681984,46285994.7835414,0.0,46285994.7835414,0.0,240804.67968,240804.67968 
 06/13  18:00:00,15.225,6.2625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,61.7107728014896,0.0,437037.496430037,0.0,25.0865778337197,0.0,0.0,17.7748620853858,0.0,0.0,18.849332882384,0.0,22.5027852033134,21.9999999999999,22.2513926016566,115.995765054497,957771.10796969,0.0,0.511743607284474,40226360.2172364,0.0,21.4932315059479,3171486.818304,39109757.4326812,0.0,39109757.4326812,0.0,187292.52864,214048.60416 
 06/13  19:00:00,14.3125,5.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,51.5646183987659,187769.124427999,0.0,0.0,16.2997587989404,0.0,0.0,19.1591555618314,0.0,0.0,16.105704037994,22.2430644935207,22.0000000000001,22.1215322467604,51.9603387749947,1105646.98513823,0.0,0.51336246350827,26535430.1209963,0.0,12.3206991241985,1812278.181888,26051539.1800738,0.0,26051539.1800738,0.0,133780.3776,160536.45312 
 06/13  20:00:00,12.8375,3.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,109.751911898374,14982.9390821009,0.0,0.0,37.2958526343748,0.0,0.0,35.8051406872867,0.0,0.0,36.6509185767126,20.4305099392634,15.4652094029587,17.947859671111,2045.45147411487,381068.116362935,0.0,0.504793273406492,9146535.84288091,0.0,12.1150385617558,1812278.181888,132516.418671999,0.0,132516.418671999,0.0,133780.3776,160536.45312 
 06/13  21:00:00,12.2,3.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.206647052996,0.0,0.0,0.0,37.6161494135305,0.0,0.0,35.7149930555194,0.0,0.0,36.8755045839463,19.5223934550711,16.7415778023244,18.1319856286977,1256.07852770429,663674.703236522,0.0,0.508023900920601,3982184.86973597,0.0,3.04814340552361,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/13  22:00:00,12.2,2.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.327355012785,0.0,0.0,0.0,37.2695304319947,0.0,0.0,35.4546398714687,0.0,0.0,36.6031847093214,19.2497117433167,16.6353951665553,17.942553454936,1134.87027571938,611014.088374423,0.0,0.507777642451752,3666074.7811094,0.0,3.04666585471051,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/13  23:00:00,11.5125,1.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.305124581593,0.0,0.0,0.0,40.0174337478281,0.0,0.0,38.03210192026,0.0,0.0,39.2555889135046,18.9745528957524,16.9558890414436,17.965220968598,831.153998738961,814947.671540626,0.0,0.509603004800006,2444859.40609715,0.0,1.52880901440002,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/13  24:00:00,11.475,1.,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.036021974277,0.0,0.0,0.0,39.2994049908323,0.0,0.0,37.2639912600717,0.0,0.0,38.4726257233731,18.6969197238066,16.7716109536175,17.734265338712,789.274279863958,749895.547260459,0.0,0.509304924150561,2249682.10742319,0.0,1.52791477245168,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/14  01:00:00,11.0125,2.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.370425902227,0.0,0.0,0.0,41.8077511146337,0.0,0.0,39.8332787132956,0.0,0.0,40.7293960742977,18.6918789345022,17.8226106191346,18.2572447768184,319.435445702865,999455.696483148,0.0,0.512045769138074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/14  02:00:00,10.6,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.002357286686,0.0,0.0,0.0,43.9453338233364,0.0,0.0,42.1947580442916,0.0,0.0,42.8622654190581,18.6875516925932,17.9057842067227,18.2966679496579,268.411428785024,1081439.32800198,0.0,0.512858354681509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/14  03:00:00,10.225,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.730600519534,0.0,0.0,0.0,45.2689163682541,0.0,0.0,43.4065060389944,0.0,0.0,44.0551781122853,18.561348205194,17.7713181099651,18.1663331575796,274.608982421042,1094338.56702642,0.0,0.513307895384254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/14  04:00:00,10.375,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.446465503381,0.0,0.0,0.0,43.8477529904002,0.0,0.0,41.9612437396464,0.0,0.0,42.6374687733343,18.4326074854625,17.6726214139475,18.052614449705,269.895206187015,1052057.74707253,0.0,0.512864571800591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/14  05:00:00,10.225,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.24790330965,70782.8431445382,0.0,0.0,42.0224385725154,0.0,0.0,40.5186505598694,11.5096107983548,13.3478466753264,32.0546608525921,18.3442447816639,17.5859686757227,17.9651067286933,270.12420028595,1053187.81816028,0.0,0.512986074070765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/14  06:00:00,11.0625,2.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,164.807550062167,0.0,762256.39029667,0.0,0.0,24.2504331922618,0.0,0.0,24.3813479155687,130.125779843084,213.439331169998,0.0,19.3976244237211,21.9602510478532,20.6789377357872,-1039.77276884362,1501857.8246519,0.0,0.519261899998536,0.0,0.0,0.0,0.0,6123251.19940314,0.0,6123251.19940314,0.0,26756.07552,107024.30208 
 06/14  07:00:00,13.075,1.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,520.38090288398,0.0,1628693.04321616,0.0,11.2694376682107,0.977662803371805,0.0,12.2657599020609,0.817341373233219,307.232365147362,498.640709490314,0.0,20.3241973810245,21.9999999625145,21.1620986717695,-682.780398390879,1253319.22632069,0.0,0.515594602703077,7519905.83066147,0.0,3.09356761621846,453069.545472,11040882.325514,0.0,11040882.325514,0.0,26756.07552,107024.30208 
 06/14  08:00:00,14.9625,2.,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,683.01807212019,0.0,1965478.39244336,0.0,47.1688783222912,0.0,0.0,49.1461319813691,0.0,347.782218501737,586.703061816529,0.0,20.7388693228298,21.9999999999729,21.3694346614014,-464.652944544993,988017.223624036,0.0,0.512213391376281,11856205.013517,0.0,6.14656069651537,906139.090944001,14086713.426983,0.0,14086713.426983,0.0,80268.2265600001,107024.30208 
 06/14  09:00:00,15.6,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,751.666246751463,0.0,2098584.73209153,0.0,80.3396962224466,0.0,0.0,83.0719759613204,0.0,333.446000678135,588.254574567696,0.0,21.1894424424003,22.0000000000002,21.5947212212003,-257.364987941097,910055.274163818,0.0,0.511076605668999,51873062.8659422,0.0,29.1313665231329,4304160.681984,51134623.2543944,0.0,51134623.2543944,0.0,240804.67968,240804.67968 
 06/14  10:00:00,16.2875,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,722.950607179751,0.0,1971255.20654273,0.0,100.553793044086,0.0,0.0,101.244843927167,0.0,285.135679272494,521.151970208498,0.0,21.538068941838,22.0000000000002,21.7690344709191,-111.249548370061,820124.766695219,0.0,0.509860477341212,46746928.3509705,0.0,29.0620472084491,4304160.681984,44950052.9737598,0.0,44950052.9737598,0.0,240804.67968,240804.67968 
 06/14  11:00:00,17.7,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,557.14001838812,0.0,1479269.34103589,0.0,115.541189674584,0.0,0.0,114.76151485275,0.0,144.327153514942,326.837313860786,0.0,21.7939628226619,22.0000000000002,21.896981411331,-37.3230661701791,614346.116565453,0.0,0.5073871232594,35017625.3012044,0.0,28.9210660257858,4304160.681984,33103686.4191064,0.0,33103686.4191064,0.0,240804.67968,240804.67968 
 06/14  12:00:00,17.9875,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,318.97328830146,0.0,978005.806665957,0.0,121.178978299864,0.0,0.0,123.735143364333,0.0,17.7868852562505,74.0591666372629,0.0,21.9320745169382,22.,21.9660372584691,-18.878927439555,572931.701336554,0.0,0.506885315187956,32657013.7538762,0.0,28.8924629657135,4304160.681984,30688667.477744,0.0,30688667.477744,0.0,240804.67968,240804.67968 
 06/14  13:00:00,18.1125,7.9875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,281.041586378745,0.0,872617.022127059,0.0,120.37531958498,0.0,0.0,122.546955898744,0.0,0.0,38.1193108950208,0.0,22.1213719211404,22.,22.0606859605702,29.3802544314081,551557.640761884,0.0,0.506669153336905,16546699.3811133,0.0,15.2000746001072,2265347.72736,15641123.0051317,0.0,15641123.0051317,0.0,240804.67968,214048.60416 
 06/14  14:00:00,17.6125,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,252.636435905257,0.0,818794.860285175,0.0,107.595106644267,0.0,0.0,112.046847162678,0.0,0.0,32.9944820983117,0.0,22.3947548203527,22.0000000000001,22.1973774101764,93.7057997039605,624068.014513795,0.0,0.507540112078312,35571800.5095679,0.0,28.9297863884638,4304160.681984,33345933.8406919,0.0,33345933.8406919,0.0,240804.67968,240804.67968 
 06/14  15:00:00,16.8875,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,206.395499097195,0.0,736263.890994557,0.0,84.1361197430752,0.0,0.0,93.1924672098878,0.0,0.0,29.0669121442316,0.0,22.5814333202687,22.0000000000002,22.2907166601345,136.744747637287,727822.843453086,0.0,0.508807681014375,41485806.2503874,0.0,29.0020378178194,4304160.681984,39098192.0143418,0.0,39098192.0143418,0.0,240804.67968,240804.67968 
 06/14  16:00:00,16.7,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,158.370197979587,0.0,626582.897248154,0.0,58.7187144651234,0.0,0.0,74.4244524750459,0.0,0.0,25.2270310394174,0.0,22.6928607547054,22.0000000000003,22.3464303773528,166.772678807167,754280.942775981,0.0,0.509136633316238,42993915.6720128,0.0,29.0207880990256,4304160.681984,40512784.2582173,0.0,40512784.2582173,0.0,240804.67968,240804.67968 
 06/14  17:00:00,15.6375,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,90.2108276308022,0.0,494681.084760517,0.0,35.1460981246602,0.0,0.0,41.7765876959381,0.0,0.0,13.2881418102038,0.0,22.695386442897,22.0000000000003,22.3476932214486,167.753867835625,914999.742070248,0.0,0.511007771221862,52154751.6777503,0.0,29.1274429596462,4304160.681984,49266747.0847851,0.0,49266747.0847851,0.0,240804.67968,240804.67968 
 06/14  18:00:00,14.3125,8.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,19.5828570286685,5.76215340247066,351979.151078027,0.0,10.7768993672534,1.15694826167146,0.0,8.58897548889834,1.74238000464739,0.0,1.21378765390563,3.85963061754065,22.5505356330183,22.0000000000001,22.2752678165092,128.454817230821,1096282.93141418,0.0,0.513365406353306,46043799.629268,0.0,21.5613470668389,3171486.818304,44651620.7476805,0.0,44651620.7476805,0.0,187292.52864,214048.60416 
 06/14  19:00:00,13.2125,6.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.786288238806,169617.672608328,0.0,0.0,23.8588370882397,0.0,0.0,25.0229036940417,0.0,0.0,25.9045474565246,22.2781534117454,22.0000000000002,22.1390767058728,59.3332922211473,1251890.8979172,0.0,0.515338596467564,30045348.5758296,0.0,12.3681263152215,1812278.181888,29969836.8765777,0.0,29969836.8765777,0.0,133780.3776,160536.45312 
 06/14  20:00:00,12.1125,6.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.699911668255,15311.1289277914,0.0,0.0,39.858836842399,0.0,0.0,38.5430388104323,0.0,0.0,39.298036015424,20.3674129841556,15.1857301891407,17.7765715866482,2151.81210593083,443771.280039975,0.0,0.505457963265406,10650946.9786364,0.0,12.1309911183698,1812278.181888,1289624.39220053,0.0,1289624.39220053,0.0,133780.3776,160536.45312 
 06/14  21:00:00,12.0125,4.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.358534397177,0.0,0.0,0.0,37.9720554781157,0.0,0.0,36.1661685393987,0.0,0.0,37.2203103796625,19.4749268919506,16.6564597073287,18.0656932996396,1278.92099805933,664575.112853765,0.0,0.5082139796471,3987500.73920685,0.0,3.0492838778826,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/14  22:00:00,11.8875,2.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.187759455787,0.0,0.0,0.0,38.642061754477,0.0,0.0,36.7166503667397,0.0,0.0,37.8290473345706,19.1936876660376,16.4939987025958,17.8438431843167,1178.09330185539,658392.360485706,0.0,0.508078229122956,3950352.24619078,0.0,3.04846937473774,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/14  23:00:00,11.325,2.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,118.297286853241,0.0,0.0,0.0,40.4033690738941,0.0,0.0,38.4430752407213,0.0,0.0,39.4508425386261,18.8885621585712,16.8363483674047,17.862455262988,852.979777617528,813582.519251204,0.0,0.509749742363119,2440821.00674277,0.0,1.52924922708936,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/14  24:00:00,11.1,3.35,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.857474298127,0.0,0.0,0.0,40.2210477770025,0.0,0.0,38.3919213314855,0.0,0.0,39.2445051896393,18.6187404342376,16.6237350988753,17.6212377665565,821.563819057688,778904.444760344,0.0,0.509717973724291,2336710.85516447,0.0,1.52915392117287,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/15  01:00:00,11.1,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.869801500102,0.0,0.0,0.0,40.5714262010288,0.0,0.0,38.832825888341,0.0,0.0,39.4655494107326,18.6094927842177,17.7434150212558,18.1764539027368,322.269413821122,929077.823987102,0.0,0.511763992925646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/15  02:00:00,11.1,4.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.413144439865,0.0,0.0,0.0,40.7229039918447,0.0,0.0,39.1259009305711,0.0,0.0,39.5643395174495,18.6602941662926,17.9229211917789,18.2916076790358,250.567188685069,999551.693443326,0.0,0.511990215765935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/15  03:00:00,11.1,3.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.982557171234,0.0,0.0,0.0,39.491387438236,0.0,0.0,38.0901203555435,0.0,0.0,38.4010493774542,18.579096767468,17.8596846970807,18.2193907322743,246.467497862224,955590.027396676,0.0,0.511891164715307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/15  04:00:00,11.1,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.331318241125,0.0,0.0,0.0,38.8944847064286,0.0,0.0,37.6413581570408,0.0,0.0,37.7954753776556,18.491149307457,17.7859824155774,18.1385658615172,243.48621182302,924661.101531279,0.0,0.511768730490532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/15  05:00:00,10.7875,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.993420994745,11237.1385476674,0.0,0.0,36.7272489738447,0.0,0.0,36.40249126491,0.0,0.0,34.8636807559899,18.4108807780138,17.6888326778961,18.049856727955,250.706054971591,1005753.40592773,0.0,0.512143587604322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/15  06:00:00,10.6,5.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,93.1774024567522,94452.9070639068,0.0,0.0,30.9941059046833,0.0,0.0,33.5154665475537,0.0,0.0,28.6678300045152,19.2605721085093,21.9613140275851,20.6109430680472,-1097.55074555994,1651982.30484325,0.0,0.520080229213752,0.0,0.0,0.0,0.0,6383746.31366758,0.0,6383746.31366758,0.0,26756.07552,107024.30208 
 06/15  07:00:00,10.6,5.825,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,61.6979436780379,204223.08300902,0.0,0.0,19.727807828691,0.0,0.0,25.6353127421853,0.0,0.0,16.3348231071616,19.8873823247075,21.9999999479046,20.9436911363061,-883.972405392298,1638906.11162593,0.0,0.520081065141413,9833422.44846844,0.0,3.12048639084848,453069.545472,14299359.7599976,0.0,14299359.7599976,0.0,26756.07552,107024.30208 
 06/15  08:00:00,10.9125,6.2,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,3.04366449329717,14.8608137397983,319697.334046405,0.0,1.37411918196978,3.98648688448021,0.0,0.0,11.8388573026975,0.0,4.33334189442147,1.69926613571469,20.1254453853667,21.9999999998898,21.0627226926283,-749.476618864122,1575733.21212252,0.0,0.519515140411423,18908796.4610366,0.0,6.23418168493708,906139.090944001,22758361.2777442,0.0,22758361.2777442,0.0,80268.2265600001,107024.30208 
 06/15  09:00:00,11.1,5.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,53.6344708617291,0.0,463984.433318494,0.0,19.5645475403199,0.0,0.0,6.40575034273441,0.0,0.0,27.6641729786748,0.0,20.4269240492665,22.0000000000002,21.2134620246333,-596.006130759253,1572238.28096158,0.0,0.519164070685153,89617358.4168295,0.0,29.5923520290537,4304160.681984,90177553.1826678,0.0,90177553.1826678,0.0,240804.67968,240804.67968 
 06/15  10:00:00,11.7875,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,214.757337613611,0.0,839427.40014116,0.0,60.5184262488072,0.0,0.0,43.2916842485041,0.0,15.3995340623499,110.9472271163,0.0,20.703132162572,22.,21.351566081286,-461.789443239686,1452230.8125954,0.0,0.517918680321465,82777130.2018546,0.0,29.5213647783235,4304160.681984,83821949.2148637,0.0,83821949.2148637,0.0,240804.67968,240804.67968 
 06/15  11:00:00,13.575,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,571.638339034322,0.0,1657301.52680899,0.0,146.956213162424,0.0,0.0,129.318456121043,0.0,52.7296894050154,295.363669750856,0.0,21.1798014933091,22.0000000000004,21.5899007466548,-252.343787815631,1199315.13530076,0.0,0.514688912071476,68360884.1846553,0.0,29.3372679880741,4304160.681984,67959315.654016,0.0,67959315.654016,0.0,240804.67968,240804.67968 
 06/15  12:00:00,15.4625,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,371.271897131814,0.0,1162639.08370248,0.0,133.168233270922,0.0,0.0,132.243797795139,0.0,13.5430027976648,105.859866065752,0.0,21.2798874884967,22.0000000000003,21.6399437442485,-202.439381458301,922585.040867244,0.0,0.511323846275893,52587314.2555642,0.0,29.1454592377259,4304160.681984,52048241.8639898,0.0,52048241.8639898,0.0,240804.67968,240804.67968 
 06/15  13:00:00,16.475,6.45,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,322.40200311676,0.0,1012228.55965922,0.0,132.844841634492,0.0,0.0,132.971746017433,0.0,0.0,56.5854154648351,0.0,21.4752753513312,22.0000000000001,21.7376376756656,-134.439536383757,792372.538915652,0.0,0.50953010232501,23771081.9896662,0.0,15.2859030697503,2265347.72736,23369169.5336877,0.0,23369169.5336877,0.0,240804.67968,214048.60416 
 06/15  14:00:00,16.7,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,306.597736497702,0.0,968545.01119414,0.0,124.163399958154,0.0,0.0,125.13031935543,0.0,0.0,57.3040171841177,0.0,21.8798875970826,22.,21.9399437985413,-37.0979908169309,754745.388262971,0.0,0.509136440678928,43020383.0920917,0.0,29.0207771186989,4304160.681984,41243104.1026372,0.0,41243104.1026372,0.0,240804.67968,240804.67968 
 06/15  15:00:00,16.7,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,271.887314273414,0.0,893654.169422234,0.0,105.76929842276,0.0,0.0,109.640768199852,0.0,0.0,56.477247650802,0.0,22.2073231191292,22.0000000000003,22.1036615595647,47.2198963665757,753607.091186455,0.0,0.509136682048269,42955507.7855659,0.0,29.0207908767513,4304160.681984,40913272.5595996,0.0,40913272.5595996,0.0,240804.67968,240804.67968 
 06/15  16:00:00,16.0125,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,218.746963764157,0.0,792924.347021524,0.0,80.2082756339576,0.0,0.0,86.9863963499702,0.0,0.0,51.5522917802291,0.0,22.4077774797421,22.0000000000002,22.2038887398711,96.3746659199963,849614.396507361,0.0,0.510348208808292,48427936.7154768,0.0,29.0898479020727,4304160.681984,46374593.5578889,0.0,46374593.5578889,0.0,240804.67968,240804.67968 
 06/15  17:00:00,14.85,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,143.279826919981,0.0,644492.635026295,0.0,53.3848889824193,0.0,0.0,49.2309693509791,0.0,0.0,40.6639685865822,0.0,22.4709546530335,22.0000000000004,22.235477326517,110.25119900184,1017861.28799776,0.0,0.512407484229981,58017983.2636188,0.0,29.2072266011089,4304160.681984,55941758.683536,0.0,55941758.683536,0.0,240804.67968,240804.67968 
