Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/15  18:00:00,13.7125,6.95,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,24.9075850329093,3.08730544454458,379398.483012134,0.0,10.892540261755,0.487669756113668,0.0,5.01506108905897,2.81244039778605,0.0,9.83504751374005,0.62225912228966,22.320719019475,22.0000000000003,22.1603595097377,75.5580468644293,1187021.65793676,0.0,0.514436974276274,49854765.1400807,0.0,21.6063529196035,3171486.818304,48480005.8408997,0.0,48480005.8408997,0.0,187292.52864,214048.60416 
 06/15  19:00:00,12.6125,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.9214045193569,175619.132436314,0.0,0.0,24.2067404888555,0.0,0.0,27.3340937698389,0.0,0.0,23.3805702606625,22.0486181036902,22.0000000000001,22.0243090518452,4.9978971636139,1342270.66585663,0.0,0.51641882491724,32214439.2795559,0.0,12.3940517980138,1812278.181888,32298384.7200678,0.0,32298384.7200678,0.0,133780.3776,160536.45312 
 06/15  20:00:00,11.8875,4.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.584788620259,14409.1497136978,0.0,0.0,38.3712790811608,0.0,0.0,37.5780355402183,0.0,0.0,37.6354739988797,20.1617776321119,15.0991820873952,17.6304798597536,2134.35596711045,463133.770701718,0.0,0.505702226057406,11115654.0595603,0.0,12.1368534253777,1812278.181888,1857277.95129817,0.0,1857277.95129817,0.0,133780.3776,160536.45312 
 06/15  21:00:00,11.7,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.901870924958,0.0,0.0,0.0,34.4631036600865,0.0,0.0,33.666983184954,0.0,0.0,33.7717840799178,19.2758902394682,16.4307149850203,17.8533026122442,1292.25603885907,675727.235575329,0.0,0.50837313557072,4054405.45800307,0.0,3.05023881342432,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/15  22:00:00,11.7,3.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.8263485583822,0.0,0.0,0.0,33.0303165650241,0.0,0.0,32.4794292039739,0.0,0.0,32.3166027893842,18.9774484195731,16.294883910065,17.6361661648191,1177.84712572583,656956.706898769,0.0,0.50806298878276,3941738.10689908,0.0,3.04837793269656,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/15  23:00:00,11.7,3.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.804843511435,0.0,0.0,0.0,34.1675779854361,0.0,0.0,33.3025552890318,0.0,0.0,33.3347102369668,18.7662862412643,16.8276939985347,17.7969901198995,797.027778075656,708584.577348389,0.0,0.509078502653452,2125715.4767771,0.0,1.52723550796036,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/15  24:00:00,11.7,3.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.663121758995,0.0,0.0,0.0,35.2652826847451,0.0,0.0,33.988016186053,0.0,0.0,34.4098228881965,18.5986340059167,16.7436223733798,17.6711281896483,745.309062048443,710308.843981781,0.0,0.508854193693342,2130925.92328593,0.0,1.52656258108003,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/16  01:00:00,11.7,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.799150644049,0.0,0.0,0.0,36.3945043078862,0.0,0.0,34.9733685202819,0.0,0.0,35.4312778158813,18.6261680495951,17.7991361061931,18.2126520778941,298.882114007286,864247.373329137,0.0,0.510779606159134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  02:00:00,11.7,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.366463222973,0.0,0.0,0.0,37.2449458328126,0.0,0.0,35.9465479106396,0.0,0.0,36.1749694795212,18.6936194578156,17.9846924804922,18.3391559691539,233.047425529951,887647.179107782,0.0,0.511031764193147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  03:00:00,11.7,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.501407613051,0.0,0.0,0.0,36.9274222066116,0.0,0.0,35.7141725712757,0.0,0.0,35.8598128351637,18.6239271932018,17.9321469369935,18.2780370650976,228.978290936573,879170.7937896,0.0,0.510939787925095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  04:00:00,11.325,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.499000437977,0.0,0.0,0.0,38.2621430707412,0.0,0.0,37.1031015923553,0.0,0.0,37.13375577488,18.5295790900631,17.8212167595541,18.1753979248086,236.419463075945,924450.591585555,0.0,0.511416089509215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  05:00:00,10.7875,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.721470723511,7924.35143727006,0.0,0.0,37.1132211419538,0.0,0.0,36.7299016821488,0.0,0.0,35.8783478994086,18.4294409288175,17.6835368507634,18.0564888897905,253.439500782006,985696.088960299,0.0,0.512140923524685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  06:00:00,10.6,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.5614380977793,76980.3167374567,0.0,0.0,26.7074922182871,0.0,0.0,28.7166925654121,0.0,0.0,25.1372533140801,18.3672561871041,17.6076519936107,17.9874540903574,261.596126801707,999926.858515463,0.0,0.512346445729452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  07:00:00,10.6,5.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,56.5649479665123,182495.130633161,0.0,0.0,17.9987501428022,0.0,0.0,23.2935710966318,0.0,0.0,15.2726267270784,19.2653252498072,21.942766186051,20.6040457179291,-1089.32488237609,1621345.7548225,0.0,0.520058834537218,9728113.96263462,0.0,3.12035300722331,453069.545472,15696459.979333,0.0,15696459.979333,0.0,26756.07552,107024.30208 
 06/16  08:00:00,10.6,5.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,50.9996388604948,11.9449527118274,452332.341831396,0.0,11.0607593251486,3.39353590071729,0.0,4.8035710254557,7.63609012883269,7.87848375848045,35.4163115375272,1.1963297099141,19.9432452218047,21.9999963399403,20.9716207808725,-853.807902517196,1652026.45628366,0.0,0.520076402309885,9912121.67244456,0.0,3.12045841385931,453069.545472,14191007.9288462,0.0,14191007.9288462,0.0,26756.07552,107024.30208 
 06/16  09:00:00,10.9125,5.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,222.212384790817,0.0,906488.944737573,0.0,53.8018858852093,0.0,0.0,37.0590606000168,0.0,27.7502147128747,131.351438305591,0.0,20.352775972464,21.9999999894171,21.1763879809405,-634.211644767535,1581870.65336355,0.0,0.5195129552004,47456099.0115658,0.0,15.585388656012,2265347.72736,50168971.0448338,0.0,50168971.0448338,0.0,133780.3776,133780.3776 
 06/16  10:00:00,11.475,5.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,118.219843315093,0.0,629058.271229537,0.0,39.1096540283771,0.0,0.0,22.8401430007868,0.0,2.03231873592983,56.2700462859292,0.0,20.4755392884877,21.9999999998901,21.2377696441889,-561.837695013726,1493305.0454852,0.0,0.518488740686349,44799148.0562664,0.0,15.5546622205905,2265347.72736,47375613.4903772,0.0,47375613.4903772,0.0,133780.3776,133780.3776 
 06/16  11:00:00,11.7,5.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,137.633207175769,0.0,667146.819370634,0.0,48.5115669432978,0.0,0.0,30.068836024518,0.0,0.0,59.0528042079535,0.0,20.6458566009803,21.9999999999989,21.3229283004896,-477.566976848774,1484531.97482793,0.0,0.518070568092958,44535843.5253213,0.0,15.5421170427887,2265347.72736,46064634.2644974,0.0,46064634.2644974,0.0,133780.3776,133780.3776 
 06/16  12:00:00,12.3875,6.45,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,156.463326740096,0.0,695866.832316761,0.0,56.5728061797049,0.0,0.0,37.2024260836965,0.0,0.0,62.6880944766942,0.0,20.7983843599727,22.0000000000001,21.3991921799864,-403.591982070195,1376542.79568684,0.0,0.516826395236936,41296223.7878304,0.0,15.5047918571081,2265347.72736,42680322.9191063,0.0,42680322.9191063,0.0,133780.3776,133780.3776 
 06/16  13:00:00,13.1125,8.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,161.562940814136,0.0,691088.16649602,0.0,59.3337076348475,0.0,0.0,39.9150172199475,0.0,0.0,62.3142159593408,0.0,20.9196941257369,22.0000000000002,21.4598470628685,-347.170790104663,1270910.73356902,0.0,0.515516970831474,38127262.3375699,0.0,15.4655091249442,2265347.72736,39203384.9047464,0.0,39203384.9047464,0.0,133780.3776,133780.3776 
 06/16  14:00:00,13.675,8.6125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,154.061122438637,0.0,654741.173579037,0.0,56.5359515082145,0.0,0.0,37.998967624324,0.0,0.0,59.5262033060983,0.0,21.0110590365926,22.0000000000001,21.5055295182964,-306.148906805755,1177646.74542183,0.0,0.514510214184699,35329391.8947788,0.0,15.435306425541,2265347.72736,36529751.0757965,0.0,36529751.0757965,0.0,133780.3776,133780.3776 
 06/16  15:00:00,13.525,8.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,124.116032328762,0.0,597186.079196251,0.0,45.9759178527287,0.0,0.0,28.9086478868991,0.0,0.0,49.2314665891338,0.0,20.9996034534894,22.0000000000001,21.4998017267447,-307.816973533072,1225020.29081486,0.0,0.51477027543626,7350085.50892408,0.0,3.08862165261756,453069.545472,9243042.2592137,0.0,9243042.2592137,0.0,40134.11328,93646.2643200001 
 06/16  16:00:00,13.3,7.9875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,103.1257251595,0.0,550849.665294676,0.0,38.602550335401,0.0,0.0,22.7298335739177,0.0,0.0,41.7933412501816,0.0,21.0145332032926,22.0000000000001,21.5072666016464,-302.850665477145,1245852.21835615,0.0,0.515178629906369,7475098.06681722,0.0,3.09107177943822,453069.545472,9453111.04331504,0.0,9453111.04331504,0.0,40134.11328,93646.2643200001 
 06/16  17:00:00,13.3,7.2,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,59.7267527837425,0.0,441752.748873673,0.0,23.2439127934839,0.0,0.0,10.8428363747091,0.0,0.0,25.6400036155495,0.0,21.0032842690982,22.0000000000001,21.5016421345492,-307.696187280744,1240487.61292336,0.0,0.515180541797621,7442917.30903584,0.0,3.09108325078572,453069.545472,9470554.92180799,0.0,9470554.92180799,0.0,40134.11328,93646.2643200001 
 06/16  18:00:00,13.3,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,44.6684440480877,0.0,394942.357012962,0.0,18.0538433644969,0.0,0.0,8.50450635695864,0.442028302139386,0.0,18.5521226287715,0.0,20.7213607919539,20.2316871896758,20.4765239908149,120.098101990081,1019769.35731027,0.0,0.512232962117722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  19:00:00,12.9875,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,55.6197102160379,135034.087737027,0.0,0.0,17.9251163589362,0.0,0.0,21.0164513501947,0.0,0.0,16.678142506907,20.2451784996207,19.4562248595001,19.8507016795604,224.275255714021,961173.658314248,0.0,0.511286302182627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  20:00:00,12.1125,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.192456244303,10458.5442568022,0.0,0.0,37.5608399138989,0.0,0.0,37.3873696169597,0.0,0.0,36.2442467134442,19.936027375704,19.1001985469361,19.5181129613201,247.070385490826,1019372.96883885,0.0,0.512237587826452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  21:00:00,11.7,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.041996673525,0.0,0.0,0.0,39.2430213150212,0.0,0.0,38.8474356636598,0.0,0.0,37.9515396948442,19.6803976575251,18.8342602734154,19.2573289654702,259.546731106664,1072641.63330129,0.0,0.512501363515045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  22:00:00,11.325,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.430940959399,0.0,0.0,0.0,42.2550518883126,0.0,0.0,41.1874898050643,0.0,0.0,40.9883992660227,19.4458045219252,18.6017288547107,19.0237666883179,263.438920323387,1094521.89655921,0.0,0.512768274468604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  23:00:00,11.1,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.724958145565,0.0,0.0,0.0,43.1145965206738,0.0,0.0,41.7429892728356,0.0,0.0,41.8673723520557,19.2186091329912,18.3842165459286,18.8014128394599,267.096223899844,1073390.72060248,0.0,0.512799565863385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/16  24:00:00,10.7875,3.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.737697938917,0.0,0.0,0.0,43.4578486238681,0.0,0.0,42.0101317520574,0.0,0.0,42.2697175629912,19.0135152782644,18.1834615566117,18.598488417438,270.316742166602,1112687.46488046,0.0,0.513002700485693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  01:00:00,10.225,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.606728734102,0.0,0.0,0.0,45.4666629294528,0.0,0.0,43.8979771819705,0.0,0.0,44.242088622679,18.8021061793578,17.9530393316636,18.3775727555107,283.403231078478,1161403.05185231,0.0,0.513614774562612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  02:00:00,10.,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.755680913387,0.0,0.0,0.0,46.2443000379,0.0,0.0,44.5732494515973,0.0,0.0,44.9381314238893,18.6023363402369,17.759483837047,18.180910088642,287.873882385582,1145107.94083765,0.0,0.513688622325976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  03:00:00,10.,2.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.428972650616,0.0,0.0,0.0,45.8762722924612,0.0,0.0,43.9095699623368,0.0,0.0,44.6431303958181,18.4318959846886,17.614021796705,18.0229588906968,283.094468089118,1108630.29411645,0.0,0.513437278158501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  04:00:00,10.,2.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.263037634256,0.0,0.0,0.0,45.1378216967134,0.0,0.0,43.2110559895909,0.0,0.0,43.9141599479519,18.2803492308386,17.4854855849111,17.8829174078748,278.589522318204,1080893.6848187,0.0,0.513213602400069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  05:00:00,10.,4.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.026775761374,28732.2375585203,0.0,0.0,41.8133242948755,0.0,0.0,40.5679630970144,1.03957774952882,0.0,34.6454883694843,18.1504040274066,17.3742781676605,17.7623410975335,275.650810186846,1061159.28588144,0.0,0.513018815613158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  06:00:00,10.375,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,34.6332410126638,27.4953357686247,319940.560660671,0.0,0.450449212739884,16.4589434558938,0.0,0.0,19.322872938552,18.9269609456808,42.8297588257405,0.360486399995501,18.1460774708548,17.3980962637305,17.7720868672927,270.304050780678,1001555.32652787,0.0,0.512385416218217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  07:00:00,11.2875,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,290.143545651822,0.0,1009353.06128711,0.0,30.4386082403137,0.0,0.0,21.7302537489382,0.0,96.7667328616732,237.97468366257,0.0,18.4030625251915,17.6996418988751,18.0513522120333,258.326165187491,869238.267706899,0.0,0.511286981500755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  08:00:00,12.3875,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,580.408989599693,0.0,1719080.0669774,0.0,59.013862974799,0.0,0.0,54.4775196406501,0.0,243.840381854228,466.917606984244,0.0,18.8448691725184,18.2036486602998,18.5242589164091,240.206005513084,785689.122353697,0.0,0.510198653671461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  09:00:00,13.4875,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,716.871290959495,0.0,2031935.31708931,0.0,84.3102192967299,0.0,0.0,84.5926427593378,0.0,294.297666345929,547.968428903427,0.0,19.2959727030152,18.7068975206383,19.0014351118268,213.585356346982,715913.511037218,0.0,0.509112592174613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  10:00:00,15.275,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,707.76444277915,0.0,1920143.08158717,0.0,108.441699635325,0.0,0.0,107.82195404267,0.0,237.9141167686,491.500789101154,0.0,19.7043541355963,19.2132411337266,19.4587976346615,167.513490763418,498136.197463405,0.0,0.506848417361048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  11:00:00,16.475,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,617.112031679624,0.0,1626932.84841156,0.0,130.857267210098,0.0,0.0,129.734905261245,0.0,138.45074448111,356.519859208281,0.0,20.1156240687244,19.6879642447373,19.9017941567308,128.909648242085,430015.914998655,0.0,0.505553859351474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  12:00:00,17.3875,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,377.223217587733,0.0,1105237.41699061,0.0,137.288281704732,0.0,0.0,139.817714081155,0.0,17.1149261838297,100.117221801846,0.0,20.3415029687147,19.9349874593699,20.1382452140423,99.8038926539637,361943.808835326,0.0,0.504382298316277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  13:00:00,17.425,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,313.64088151614,0.0,940819.784833656,0.0,128.634436045878,0.0,0.0,129.85172760819,0.0,0.0,55.1547178620719,0.0,20.6877817043511,20.2258656914606,20.4568236979058,108.99661490037,479110.139624895,0.0,0.504788484988366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  14:00:00,17.8875,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,320.641493652752,0.0,954006.167555431,0.0,127.303747094392,0.0,0.0,127.216158862105,0.0,0.0,66.1215876962548,0.0,21.0796346543642,20.612057373036,20.8458460137001,115.829535104441,505147.718940752,0.0,0.504636492904149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  15:00:00,17.6125,8.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,260.298294279535,0.0,826318.830032503,0.0,101.84348139608,0.0,0.0,108.620461002438,0.0,0.0,49.8343518810168,0.0,21.3576385883603,20.8667054351453,21.1121720117528,117.708220101679,552627.926371444,0.0,0.505561282059518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  16:00:00,17.575,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,220.350394563094,0.0,732612.636300054,0.0,80.3461693092904,0.0,0.0,93.1446022336925,0.0,0.0,46.8596230201107,0.0,21.5043660848057,20.9834259044131,21.2438959946094,127.609890140246,540783.392063116,0.0,0.505838543784655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  17:00:00,17.1125,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,160.049087013564,0.0,605868.722268808,0.0,59.5013832384219,0.0,0.0,64.315057669035,0.0,0.0,36.2326461061075,0.0,21.5669428509382,21.0059550113172,21.2864489311277,132.413286615286,571698.267568066,0.0,0.50669697219953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  18:00:00,16.0125,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,61.0767655119311,0.0,395587.179747717,0.0,25.6238470595849,0.0,0.0,21.6181861886264,0.0,0.0,13.8347322637197,0.0,21.4573952392758,20.7821747477294,21.1197849935026,159.36418374576,693053.278731813,0.0,0.508238569816235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  19:00:00,14.85,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.07335343172272,34.6900241597724,190571.615985383,0.0,0.947103295894169,10.9559749665277,0.0,0.358618599108598,12.1348280416554,0.0,0.0,11.8315896148694,21.2132609382207,20.4492922209652,20.831276579593,188.485862659263,850221.645651697,0.0,0.50969867494832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  20:00:00,13.7125,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.601480596181,16877.3301020177,0.0,0.0,39.0843658934259,0.0,0.0,37.5027029606572,0.0,0.0,38.0144117420976,20.8515298383369,20.0231973134404,20.4373635758887,214.96851648798,903104.615144846,0.0,0.510994986558979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  21:00:00,12.6125,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.727929247506,0.0,0.0,0.0,44.6665419756189,0.0,0.0,42.6776997006488,0.0,0.0,43.3836875712388,20.4554035465236,19.5779517753865,20.016677660955,242.042153937048,968407.876608618,0.0,0.512193824617545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  22:00:00,12.2,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.29809585257,0.0,0.0,0.0,44.5183435683368,0.0,0.0,42.5182354019657,0.0,0.0,43.2615168822676,20.0577663288659,19.1972282284048,19.6274972786354,248.819763743565,950104.16338393,0.0,0.512275302250549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  23:00:00,11.8875,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.610331063414,0.0,0.0,0.0,44.2938204388673,0.0,0.0,42.2570796023268,0.0,0.0,43.0594310222196,19.6953363788684,18.8641782969815,19.279757337925,247.761064567207,940280.953355277,0.0,0.512255543331786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/17  24:00:00,11.7,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.154706211792,0.0,0.0,0.0,43.4622121746345,0.0,0.0,41.4328486777949,0.0,0.0,42.2596453593627,19.3666342047905,18.5681112429563,18.9673727238734,246.884123825014,938979.591124233,0.0,0.512068036273248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/18  01:00:00,12.0125,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.137685926218,0.0,0.0,0.0,40.3115005496115,0.0,0.0,38.4623543421927,0.0,0.0,39.3638310344136,19.1061356785984,18.383637741581,18.7448867100897,228.140313878183,800478.135231225,0.0,0.51120711077695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/18  02:00:00,11.8875,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.065940790103,0.0,0.0,0.0,39.951816316203,0.0,0.0,38.1305670992709,0.0,0.0,38.9835573746287,18.887914512535,18.1942605092944,18.5410875109147,222.134390442782,828514.045421225,0.0,0.51108603944984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/18  03:00:00,11.7,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.439215066893,0.0,0.0,0.0,39.7354453775716,0.0,0.0,37.9212459737195,0.0,0.0,38.7825237156017,18.688653865463,18.0051233987326,18.3468886320978,225.045740013928,829955.454108477,0.0,0.511089975943147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/18  04:00:00,10.6375,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.815575992361,0.0,0.0,0.0,43.9460481332756,0.0,0.0,42.059202225041,0.0,0.0,42.8103256340446,18.498037554813,17.749217777728,18.1236276662705,250.57526999364,1037029.64176835,0.0,0.512522461714742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/18  05:00:00,10.,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,6.52755066879974,101.105580424064,100692.696049238,0.0,0.0,43.8852217382353,0.0,0.0,42.112677542872,19.5292105804342,24.9912684985872,33.5713989727442,18.3273425527564,17.5278332701067,17.9275879114315,277.933090680673,1130898.22825433,0.0,0.513272963675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/18  06:00:00,10.6875,3.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,238.729837971501,0.0,973556.228047753,0.0,0.0,26.8408153717291,0.0,0.0,26.0117126966334,188.042680067697,291.582366039863,0.0,19.413469800137,21.9596403522164,20.6865550761767,-1040.72548472748,1639751.02526127,0.0,0.519910672252365,0.0,0.0,0.0,0.0,6189739.77094421,0.0,6189739.77094421,0.0,26756.07552,107024.30208 
 06/18  07:00:00,12.85,2.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,570.544181363523,0.0,1778543.02209903,0.0,6.69835604282686,3.10363562940361,0.0,8.38157662540257,2.32972151876786,362.700585700663,560.897605843465,0.0,20.3066377808861,21.9999999582194,21.1533188695528,-693.682313707268,1289938.23132666,0.0,0.516001165198975,7739627.729863,0.0,3.09600699119385,453069.545472,11325704.296472,0.0,11325704.296472,0.0,26756.07552,107024.30208 
 06/18  08:00:00,15.9625,1.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,767.248936779515,0.0,2149879.16152363,0.0,48.7517029827484,0.0,0.0,52.5660833364904,0.0,416.447847829586,665.931150460276,0.0,20.7330593740578,21.9999999999705,21.3665296870142,-469.21496101238,856822.183938497,0.0,0.510442028226913,10281851.3037699,0.0,6.12530433872295,906139.090944001,12270782.9454742,0.0,12270782.9454742,0.0,80268.2265600001,107024.30208 
 06/18  09:00:00,17.8875,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,816.034552713742,0.0,2179941.61124396,0.0,82.9457905887821,0.0,0.0,88.2813705396313,0.0,387.743750611779,644.807391585328,0.0,21.1670764840597,22.0000000000001,21.5835382420299,-267.797729418276,579266.154994427,0.0,0.507062760220147,33018142.4663812,0.0,28.9025773325484,4304160.681984,32410708.4660003,0.0,32410708.4660003,0.0,240804.67968,240804.67968 
 06/18  10:00:00,19.3625,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,784.930059944415,0.0,2011069.67296746,0.0,112.121722748181,0.0,0.0,113.088087332101,0.0,318.588450289067,559.720249864134,0.0,21.5241067548666,22.0000000000001,21.7620533774334,-117.433892216726,378548.142853361,0.0,0.504504627463545,21577173.8167305,0.0,28.756763765422,4304160.681984,19903418.7039002,0.0,19903418.7039002,0.0,240804.67968,240804.67968 
 06/18  11:00:00,20.,5.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,603.90735838736,0.0,1506819.31474381,0.0,127.784062839999,0.0,0.0,125.920047280667,0.0,166.69645641435,350.203248266694,0.0,21.807403980126,22.,21.903701990063,-39.0417691673489,296213.793645835,0.0,0.503403912017921,16884045.5280463,0.0,28.6940229850215,4304160.681984,14482728.5349355,0.0,14482728.5349355,0.0,240804.67968,240804.67968 
 06/18  12:00:00,21.375,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,351.290096308696,0.0,948234.335922069,0.0,135.896134598117,0.0,0.0,137.197863859064,0.0,19.8576640333529,78.1960978515148,0.0,21.9952101488453,22.0938164671473,22.0445133079963,-25.0835539799997,117754.079880119,0.0,0.50126152639303,6712646.47561853,0.0,28.5719070044027,4304160.681984,4198439.25937071,0.0,4198439.25937071,0.0,240804.67968,240804.67968 
 06/18  13:00:00,21.2,8.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,312.120385474821,0.0,854081.879278959,0.0,132.72055905821,0.0,0.0,133.495948543794,0.0,0.0,45.9038778728171,0.0,22.2648907616094,22.0139674256762,22.1394290936428,60.1536771038078,125609.724270723,0.0,0.501426397145408,3768466.57561854,0.0,15.0427919143622,2265347.72736,2281593.92950025,0.0,2281593.92950025,0.0,240804.67968,214048.60416 
 06/18  14:00:00,19.85,10.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,274.235817071982,0.0,804981.61715167,0.0,116.761662522055,0.0,0.0,120.492853861317,0.0,0.0,36.9813006886101,0.0,22.5295195800259,22.0000000163481,22.264759798187,134.684307997234,318418.842054054,0.0,0.503661663557383,18149709.3418519,0.0,28.7087148227708,4304160.681984,15046299.1226446,0.0,15046299.1226446,0.0,240804.67968,240804.67968 
 06/18  15:00:00,19.4,9.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,226.728309089771,0.0,708686.866387305,0.0,91.6788205861213,0.0,0.0,101.427653417485,0.0,0.0,33.6218350861645,0.0,22.6922133364535,22.0000000000016,22.3461066682275,176.273478276389,378625.545153731,0.0,0.504436503755099,21581520.6549533,0.0,28.7528807140407,4304160.681984,18510999.0943748,0.0,18510999.0943748,0.0,240804.67968,240804.67968 
 06/18  16:00:00,18.7125,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,175.026364814742,0.0,607396.224107863,0.0,64.2132126118666,0.0,0.0,83.6722309188635,0.0,0.0,27.1409212840122,0.0,22.7535884132568,22.,22.3767942066284,191.373387514001,474444.838718001,0.0,0.505625169015382,27043215.2700568,0.0,28.8206346338768,4304160.681984,23991313.3485033,0.0,23991313.3485033,0.0,240804.67968,240804.67968 
 06/18  17:00:00,17.9875,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,119.938424794693,0.0,495959.120692565,0.0,45.5602274990078,0.0,0.0,55.9345193460534,0.0,0.0,18.4436779496317,0.0,22.7347672334237,22.0000000000001,22.3673836167119,183.31527914502,575099.0862482,0.0,0.506884021942517,32780513.1439403,0.0,28.8923892507234,4304160.681984,29883314.3298496,0.0,29883314.3298496,0.0,240804.67968,240804.67968 
 06/18  18:00:00,17.1125,10.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,40.4808641447461,0.0,329747.703878182,0.0,19.4147463849766,0.0,0.0,17.8784619795615,0.0,0.0,3.94926247686464,0.76160669665668,22.5745018908121,22.,22.2872509454061,138.866308609187,694779.18483919,0.0,0.508413532119746,29180651.6296589,0.0,21.3533683490293,3171486.818304,27397979.1860064,0.0,27397979.1860064,0.0,187292.52864,214048.60416 
 06/18  19:00:00,15.6375,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,42.7435920465057,172924.161886142,0.0,0.0,12.782776902038,0.0,0.0,13.038129540482,0.0,0.0,16.9226856039857,22.2943664897234,22.0000000000003,22.1471832448618,71.3666197288448,897740.447175045,0.0,0.511013148867844,21545750.2475574,0.0,12.2643155728283,1812278.181888,21158966.5121918,0.0,21158966.5121918,0.0,133780.3776,160536.45312 
 06/18  20:00:00,14.3125,6.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,96.7439234105398,16045.7733602729,0.0,0.0,32.8851410703594,0.0,0.0,31.2139752414136,0.0,0.0,32.6448070987669,20.753943773912,16.5026766930901,18.628310233501,1675.00788219224,317056.70859998,0.0,0.5039477189738,7609963.19093723,0.0,12.0947452553712,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/18  21:00:00,13.525,6.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.376523602935,0.0,0.0,0.0,34.6247231985035,0.0,0.0,32.7429368070962,0.0,0.0,34.0088635973352,19.9061830783433,17.4300390066978,18.6681110425205,1054.87241540663,542292.910887078,0.0,0.506870374852839,3253717.42041773,0.0,3.04122224911704,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/18  22:00:00,12.6125,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.058933139237,0.0,0.0,0.0,37.5706766789139,0.0,0.0,35.7047473016077,0.0,0.0,36.7835091587153,19.4777053714446,16.9121127382937,18.1949090548692,1083.11347301508,600395.304839607,0.0,0.507525059548644,3602371.02917784,0.0,3.04515035729187,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/18  23:00:00,11.8875,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.46583842099,0.0,0.0,0.0,39.4307477679521,0.0,0.0,37.547180886956,0.0,0.0,38.4879097660818,19.0762044860547,17.1129459502319,18.0945752181433,797.123113796483,719847.943486291,0.0,0.50921895634727,2159503.28100846,0.0,1.52765686904181,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/18  24:00:00,11.7,4.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.859489232601,0.0,0.0,0.0,39.2605799168153,0.0,0.0,37.2954930361053,0.0,0.0,38.30341627968,18.7786814882614,16.8779574725216,17.8283194803915,763.424936167385,729259.638871532,0.0,0.509089689752856,2187778.4181366,0.0,1.52726906925857,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/19  01:00:00,11.7,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.637709453105,0.0,0.0,0.0,39.5690199741089,0.0,0.0,37.5576156198745,0.0,0.0,38.5110738591218,18.7342432171897,17.9045128154845,18.3193780163371,298.014627027826,833231.19751724,0.0,0.51097007733543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/19  02:00:00,11.325,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.75562419166,0.0,0.0,0.0,41.9751341377788,0.0,0.0,39.9640352042805,0.0,0.0,40.8164548496005,18.7347623762094,18.0027921493339,18.3687772627716,239.810994681526,896772.307223722,0.0,0.511753658607282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/19  03:00:00,11.1,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.392992404414,0.0,0.0,0.0,42.1520549555524,0.0,0.0,40.2346010251261,0.0,0.0,41.0063364237358,18.5972523685419,17.8684770580031,18.2328647132725,244.364729933666,929736.227679357,0.0,0.511915471174029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/19  04:00:00,10.7875,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.812349392373,0.0,0.0,0.0,42.9674214329249,0.0,0.0,41.0742847244539,0.0,0.0,41.770643234994,18.45514164112,17.7226979491326,18.0889197951263,249.082826940002,960830.198337013,0.0,0.51221996341751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/19  05:00:00,10.225,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.582186666983,58455.0750063113,0.0,0.0,40.9597355349778,0.0,0.0,39.8979818648489,3.19298880212423,8.08853791420111,31.8130071813578,18.324394744883,17.5569868175924,17.9406907812377,266.551674797521,1030162.93140496,0.0,0.512940444672551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/19  06:00:00,11.0625,2.85,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,63.686253169507,0.0,490442.636489947,0.0,0.0,16.9872967214958,0.0,0.0,20.2121778287262,46.2569578696633,100.885727719729,0.0,19.2913279684074,21.9594043220201,20.6253661452138,-1088.70058180736,1488726.89602253,0.0,0.519257986495561,0.0,0.0,0.0,0.0,6298289.94232628,0.0,6298289.94232628,0.0,26756.07552,107024.30208 
 06/19  07:00:00,13.075,2.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,362.452921931643,0.0,1208883.2760084,0.0,23.8375722742594,0.0,0.0,18.4426661625904,0.0,163.399741548039,320.172683494793,0.0,20.1508398005802,21.9999999549577,21.075419877769,-763.655181003617,1246663.81158417,0.0,0.515595875696626,7479970.73796643,0.0,3.09357525417976,453069.545472,11310243.3859635,0.0,11310243.3859635,0.0,26756.07552,107024.30208 
 06/19  08:00:00,15.9625,3.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,660.407434794994,0.0,1865207.59164831,0.0,67.4634167713161,0.0,0.0,64.2526175027874,0.0,279.803534841473,528.69140052089,0.0,20.6571654838935,21.9999999999671,21.3285827419303,-502.673260689504,845166.413252557,0.0,0.510445030760482,10141994.4655939,0.0,6.12534036912578,906139.090944001,12349079.8000304,0.0,12349079.8000304,0.0,80268.2265600001,107024.30208 
 06/19  09:00:00,18.2625,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,759.00402319975,0.0,2018313.05230848,0.0,110.431613384541,0.0,0.0,106.873120639587,0.0,262.227832751234,541.699289175622,0.0,21.1378595322744,22.0000000000003,21.5689297661374,-278.702700887239,536880.203860527,0.0,0.506406625631167,30602025.6182806,0.0,28.8651776609765,4304160.681984,29283466.3913063,0.0,29283466.3913063,0.0,240804.67968,240804.67968 
 06/19  10:00:00,19.2125,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,730.635584270053,0.0,1894214.37579994,0.0,129.707398303575,0.0,0.0,125.166814819835,0.0,202.62750497541,475.761371146643,0.0,21.4806983245393,22.0000000000001,21.7403491622697,-131.945881391549,396482.800749189,0.0,0.504762706217034,22599460.9474199,0.0,28.7714742543709,4304160.681984,21071960.907734,0.0,21071960.907734,0.0,240804.67968,240804.67968 
 06/19  11:00:00,21.525,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,667.796005316875,0.0,1632791.26283756,0.0,155.098736530369,0.0,0.0,150.49500731982,0.0,109.580453909828,362.202261466686,0.0,21.8260918637436,22.2562695972685,22.0411807305061,-80.8975074079953,118555.937741522,0.0,0.50130527460311,6758815.96555694,0.0,28.5744006523773,4304160.681984,4521206.30307176,0.0,4521206.30307176,0.0,240804.67968,240804.67968 
 06/19  12:00:00,21.7375,8.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,456.079946714538,0.0,1189662.08594812,0.0,160.298122554932,0.0,0.0,159.080684255515,0.0,14.3948898382306,136.701139904092,0.0,22.1222116393103,22.1659460741762,22.1440788567432,-18.6902282688103,76017.1489842345,0.0,0.500824929430604,4334503.31901528,0.0,28.5470209775444,4304160.681984,1858436.51417594,0.0,1858436.51417594,0.0,240804.67968,240804.67968 
 06/19  13:00:00,20.7875,8.6125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,387.403421430979,0.0,1044675.40877172,0.0,153.682542898685,0.0,0.0,151.76699658022,0.0,0.0,81.953881952074,0.0,22.2522769843006,22.0000005226157,22.1261387534581,69.0029152370861,181633.685234232,0.0,0.502057154430514,5448968.10807014,0.0,15.0617146329154,2265347.72736,3950032.52685163,0.0,3950032.52685163,0.0,240804.67968,214048.60416 
 06/19  14:00:00,19.1625,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,339.194546977783,0.0,982384.961054267,0.0,135.519473778042,0.0,0.0,136.183265347383,0.0,0.0,67.4918078523593,0.0,22.5208865131699,22.0000000000036,22.2604432565867,129.606805395653,417394.41938529,0.0,0.504846400010529,23791244.202955,0.0,28.7762448006002,4304160.681984,20542321.7231369,0.0,20542321.7231369,0.0,240804.67968,240804.67968 
 06/19  15:00:00,18.9875,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,316.109565669749,0.0,936031.527797886,0.0,120.488486494396,0.0,0.0,121.451657212767,0.0,0.0,74.1694219625861,0.0,22.7172872344655,22.,22.3586436172327,181.460032030694,431721.448569552,0.0,0.505150464063467,24608024.4953351,0.0,28.7935764516176,4304160.681984,21754365.9272284,0.0,21754365.9272284,0.0,240804.67968,240804.67968 
 06/19  16:00:00,18.4,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,276.972626622105,0.0,863998.006601809,0.0,100.295979341166,0.0,0.0,103.137556199289,0.0,0.0,73.5390910816505,0.0,22.8119826907704,22.,22.4059913453852,209.289946476444,509774.96736024,0.0,0.506170395955916,29057112.2599966,0.0,28.8517125694872,4304160.681984,26400161.2033955,0.0,26400161.2033955,0.0,240804.67968,240804.67968 
 06/19  17:00:00,17.1125,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,182.670719151109,0.0,672318.708024808,0.0,67.5818965403227,0.0,0.0,67.5478205180052,0.0,0.0,47.5410020927812,0.0,22.7729380292134,22.0000000000001,22.3864690146068,194.518069852525,683295.376993535,0.0,0.50841728725076,38947817.5027721,0.0,28.9797853732933,4304160.681984,36888269.7986585,0.0,36888269.7986585,0.0,240804.67968,240804.67968 
 06/19  18:00:00,16.0125,6.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,69.7008200120739,0.0,429981.482043649,0.0,28.6687697410024,0.0,0.0,23.0899879761729,0.0,0.0,17.9420622948987,0.0,22.5908971323969,22.,22.2954485661984,140.654014733441,846981.312060747,0.0,0.510348444783949,35573157.968966,0.0,21.4346346809259,3171486.818304,34033751.2817671,0.0,34033751.2817671,0.0,187292.52864,214048.60416 
 06/19  19:00:00,14.5375,7.45,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,44.0765395191051,196321.480529513,0.0,0.234722148987157,13.7248789434754,0.0,0.0,16.4094599901779,0.0,0.0,14.176922734439,22.3012416207845,22.0000000000003,22.1506208103924,69.0246016780524,1052091.53859603,0.0,0.512967871740115,25250182.5619506,0.0,12.3112289217628,1812278.181888,25080048.1076839,0.0,25080048.1076839,0.0,133780.3776,160536.45312 
 06/19  20:00:00,13.2125,9.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,101.521202319356,16892.2908035233,0.0,0.0,34.2999251576332,0.0,0.0,33.5181345937459,0.0,0.0,33.7031425679765,20.5354363668951,15.7128940670343,18.1241652169647,1958.10305616829,360998.781360714,0.0,0.504573334771369,8664802.27436377,0.0,12.1097600345129,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/19  21:00:00,12.8,8.8,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.256223762774,0.0,0.0,0.0,34.0525379247113,0.0,0.0,32.8360566545714,0.0,0.0,33.3676291834908,19.6858475653553,17.0419781299325,18.3639128476439,1166.97472390608,604523.559959993,0.0,0.507491626017169,3627191.19261596,0.0,3.04494975610302,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/19  22:00:00,12.425,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,106.118349653835,0.0,0.0,0.0,36.1241856992101,0.0,0.0,34.7176248877904,0.0,0.0,35.2765390668347,19.3853283429712,16.7926107651819,18.0889695540766,1107.42068171751,624887.739711117,0.0,0.507643864405226,3749323.08957964,0.0,3.04586318643135,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/19  23:00:00,12.2,6.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,106.434783259073,0.0,0.0,0.0,36.2530189253424,0.0,0.0,34.8088449966581,0.0,0.0,35.3729193370727,19.0933470343402,17.1874944647535,18.1404207495468,770.836423018109,711230.585728462,0.0,0.508813435564693,2133724.06943542,0.0,1.52644030669408,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/19  24:00:00,11.8875,7.45,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.306802445026,0.0,0.0,0.0,36.4908366013932,0.0,0.0,35.2767744892922,0.0,0.0,35.5391913543404,18.8641436209924,16.9842721831375,17.9242079020649,747.797168475455,725715.661209052,0.0,0.508938475476974,2177146.14892239,0.0,1.52681542643092,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/20  01:00:00,11.7,7.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.840027534531,0.0,0.0,0.0,37.3599904474053,0.0,0.0,36.1881819117823,0.0,0.0,36.2918551753435,18.8281810922146,17.9835230600946,18.4058520761546,302.388698904489,891832.679021601,0.0,0.511105213433282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/20  02:00:00,11.7,7.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.469327520694,0.0,0.0,0.0,38.2685665283879,0.0,0.0,37.0570238058015,0.0,0.0,37.1437371865043,18.8697716311759,18.1472559590361,18.508513795106,234.776829299644,956333.666479798,0.0,0.511300897686499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/20  03:00:00,11.7,7.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.016645391863,0.0,0.0,0.0,37.3989191426822,0.0,0.0,36.309971603629,0.0,0.0,36.3077546455518,18.7890664339199,18.0832647957079,18.4361656148139,230.916676365886,950632.567173291,0.0,0.511187394051389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/20  04:00:00,11.7,7.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.168549922129,0.0,0.0,0.0,36.3817845869884,0.0,0.0,35.5160840983906,0.0,0.0,35.2706812367497,18.7006961155264,18.0094652792284,18.3550806973774,228.041616999448,922127.787472627,0.0,0.511064423325831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/20  05:00:00,11.325,7.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.009922600314,7498.73476023004,0.0,0.0,35.5217833124235,0.0,0.0,35.2343930169653,0.0,0.0,34.2537462709251,18.6129236935187,17.9010445549627,18.2569841242407,236.578419898185,956195.153707574,0.0,0.511549532382317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/20  06:00:00,11.475,7.7,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,91.4058549444597,75271.7442728728,0.0,0.0,30.5183793125435,0.0,0.0,32.5391059136364,0.0,0.0,28.3483697182799,19.3955013044944,21.9645600810137,20.6800306927541,-1029.549564475,1495859.92444782,0.0,0.518498682993795,0.0,0.0,0.0,0.0,5971765.68220682,0.0,5971765.68220682,0.0,26756.07552,107024.30208 
 06/20  07:00:00,11.7,7.7,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,55.8162668369544,185243.786427917,0.0,0.0,17.7886031423729,0.0,0.0,23.177348678966,0.0,0.0,14.8503150156156,19.9806726025852,21.999999967822,20.9903362852036,-829.373874628127,1469505.04296026,0.0,0.518075193819288,8817024.00152042,0.0,3.10845116291573,453069.545472,12967129.1090655,0.0,12967129.1090655,0.0,26756.07552,107024.30208 
 06/20  08:00:00,12.0125,7.7,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,12.1128078549001,4.16276137756819,334635.841470916,0.0,4.99266680424285,1.10086827365293,0.0,0.24188121188748,5.96348064338757,0.0,9.77984737824212,0.0,20.2124931617032,21.9999999999502,21.1062465808267,-701.125111135215,1414461.70266656,0.0,0.517511100112047,16973538.5426097,0.0,6.21013320134457,906139.090944001,20486694.485186,0.0,20486694.485186,0.0,80268.2265600001,107024.30208 
 06/20  09:00:00,12.575,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,77.2671681680499,0.0,475636.528559329,0.0,27.4112464699527,0.0,0.0,13.9726155725856,0.0,0.0,35.8833061255117,0.0,20.50846887512,21.9999999999999,21.2542344375599,-553.145301127792,1354072.11472185,0.0,0.516484600643719,77181909.2651817,0.0,29.439622236692,4304160.681984,77451122.0207276,0.0,77451122.0207276,0.0,240804.67968,240804.67968 
 06/20  10:00:00,13.1125,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,138.183290577672,0.0,613928.209317023,0.0,48.0153764299815,0.0,0.0,31.0030159490768,0.0,0.0,59.1648981986133,0.0,20.7081276564525,22.,21.3540638282262,-451.388137150924,1271200.96745468,0.0,0.51551642165272,72458322.9794243,0.0,29.3844360342051,4304160.681984,72550693.0234284,0.0,72550693.0234284,0.0,240804.67968,240804.67968 
 06/20  11:00:00,14.3625,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,245.314585144838,0.0,840009.75034319,0.0,82.2823541891551,0.0,0.0,61.0579139986528,0.0,1.57737437763483,101.974316957031,0.0,20.9314377741066,22.,21.4657188870533,-349.183887981197,1077652.48744883,0.0,0.513281069648466,61426171.7388096,0.0,29.2570209699625,4304160.681984,61718260.8002544,0.0,61718260.8002544,0.0,240804.67968,240804.67968 
 06/20  12:00:00,14.625,8.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,317.367534575227,0.0,1029759.28737307,0.0,110.916847442471,0.0,0.0,95.3404351628318,0.0,1.56275853517071,111.110251969924,0.0,21.1429527111531,22.,21.5714763555766,-256.719328567838,1048579.01305825,0.0,0.512808529309784,59768920.8676925,0.0,29.2300861706577,4304160.681984,59193681.9302796,0.0,59193681.9302796,0.0,240804.67968,240804.67968 
 06/20  13:00:00,15.15,8.8,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,321.358595569573,0.0,1036598.79108535,0.0,129.503545666759,0.0,0.0,125.680922613789,0.0,0.0,66.1741272890252,0.0,21.2613321908365,22.,21.6306660954182,-206.937371367396,975915.597814594,0.0,0.511874292383698,29277410.1995617,0.0,15.356228771511,2265347.72736,29481594.7332491,0.0,29481594.7332491,0.0,240804.67968,214048.60416 
 06/20  14:00:00,15.9125,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,319.210439307584,0.0,1007222.93458185,0.0,127.351428492862,0.0,0.0,125.362827203079,0.0,0.0,66.4961836116429,0.0,21.5188358729296,22.0000000000002,21.7594179364649,-120.221949165944,864967.391056343,0.0,0.510524021460147,49303049.0954417,0.0,29.0998692232284,4304160.681984,47997807.559182,0.0,47997807.559182,0.0,240804.67968,240804.67968 
