Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/20  15:00:00,15.7875,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,275.765301560128,0.0,917484.573462838,0.0,107.136344070228,0.0,0.0,108.554709566031,0.0,0.0,60.0742479238684,0.0,21.7706298978177,22.0000000000004,21.8853149489091,-61.4783541339106,883451.852359123,0.0,0.510744518239374,50356652.2254697,0.0,29.1124375396443,4304160.681984,48798901.0271785,0.0,48798901.0271785,0.0,240804.67968,240804.67968 
 06/20  16:00:00,15.225,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,284.134832343665,0.0,962229.500209523,0.0,103.107241244203,0.0,0.0,92.7408844408568,0.0,0.0,88.2867066586052,0.0,22.0503089480249,22.0000000000002,22.0251544740125,7.24659294525394,962385.581786365,0.0,0.511741290954429,54855888.4290936,0.0,29.1692535844024,4304160.681984,53202964.1477616,0.0,53202964.1477616,0.0,240804.67968,240804.67968 
 06/20  17:00:00,14.625,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,139.093114215375,0.0,620658.765740392,0.0,52.184969512195,0.0,0.0,50.6299800714857,0.0,0.0,36.2781646316939,0.0,22.1050792967728,22.0000000000003,22.0525396483865,22.9836294832745,1047646.4607516,0.0,0.51280826068963,59715758.3240062,0.0,29.2300708593089,4304160.681984,58090575.8357766,0.0,58090575.8357766,0.0,240804.67968,240804.67968 
 06/20  18:00:00,13.7125,11.2375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,40.326055637074,2.25590966669047,402279.90063878,0.0,16.349969674431,0.222666938979232,0.0,8.60270167786771,2.09865446424576,0.0,15.4387960213098,0.0,22.0129177164555,21.9999999999998,22.0064588582276,-0.895162039295888,1180923.19783684,0.0,0.514439049315408,49598687.9471558,0.0,21.6064400712471,3171486.818304,48742246.3713972,0.0,48742246.3713972,0.0,187292.52864,214048.60416 
 06/20  19:00:00,12.6125,9.775,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,81.6646901905937,139635.5625118,0.0,0.0,26.651094429909,0.0,0.0,29.7465796257757,0.0,0.0,25.2670161349089,21.7797267567471,21.9999999999996,21.8898633783734,-64.8798568958025,1338380.9645399,0.0,0.516419978603531,32121102.2761209,0.0,12.3940794864847,1812278.181888,32533311.3635733,0.0,32533311.3635733,0.0,133780.3776,160536.45312 
 06/20  20:00:00,12.2,9.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.361124111368,11422.5368233127,0.0,0.0,35.1378877693416,0.0,0.0,34.9404489843645,0.0,0.0,34.2827873576622,19.9935731282732,15.1258824137069,17.55972777099,2052.82271490267,422088.595622645,0.0,0.505200479066776,10130602.8709959,0.0,12.1248114976026,1812278.181888,1129937.91175647,0.0,1129937.91175647,0.0,133780.3776,160536.45312 
 06/20  21:00:00,12.2,8.3625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.6209427619643,0.0,0.0,0.0,33.0656278142388,0.0,0.0,32.2156239113637,0.0,0.0,32.3396910363617,19.1751797791899,16.5287602069739,17.8519699930819,1182.94175814542,616650.251417439,0.0,0.50765936750289,3699944.48594995,0.0,3.04595620501734,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/20  22:00:00,11.8875,7.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.311106498287,0.0,0.0,0.0,35.0646992356967,0.0,0.0,34.0058330529626,0.0,0.0,34.2405742096281,18.9065170029348,16.3115028248055,17.6090099138702,1125.22791147569,631503.273862009,0.0,0.507757992643245,3789017.57822814,0.0,3.04654795585947,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/20  23:00:00,11.7,7.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.013066295705,0.0,0.0,0.0,35.6951907499613,0.0,0.0,34.5204213842468,0.0,0.0,34.7974541614964,18.6764930521456,16.7641200831258,17.7203065676357,785.643665892128,745293.447704999,0.0,0.508955389357996,2235953.55788611,0.0,1.52686616807399,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/20  24:00:00,11.7,5.2625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.519235889372,0.0,0.0,0.0,35.5897077340863,0.0,0.0,34.237941764571,0.0,0.0,34.6915863907144,18.5166938364273,16.684708129843,17.6007009831351,735.423976301478,720328.371574543,0.0,0.508744108728528,2160980.08843175,0.0,1.52623232618559,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/21  01:00:00,11.325,6.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.028570940273,0.0,0.0,0.0,38.1436723950193,0.0,0.0,36.8217548096736,0.0,0.0,37.0631437355806,18.5422456721159,17.7047475737985,18.1234966229572,303.058844981252,957029.176330386,0.0,0.511268714465942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/21  02:00:00,11.1,6.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.56078917768,0.0,0.0,0.0,40.0142264894942,0.0,0.0,38.7017794995393,0.0,0.0,38.8447831886463,18.5957263217442,17.8523636418569,18.2240449818005,247.404356127706,1011113.61119095,0.0,0.511857694705842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/21  03:00:00,11.1,7.45,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.180657514923,0.0,0.0,0.0,39.510781660691,0.0,0.0,38.3237075211603,0.0,0.0,38.3461683330719,18.5279955669573,17.7997970751063,18.1638963210318,243.876884390371,979034.510670522,0.0,0.511773699074126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/21  04:00:00,11.1,7.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.452577824346,0.0,0.0,0.0,37.8202460539418,0.0,0.0,36.9935050952947,0.0,0.0,36.6388266751097,18.4518557612276,17.7372606316541,18.0945581964408,241.338230898053,956033.501032933,0.0,0.511668564955167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/21  05:00:00,11.1,6.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.4771844188012,27238.4138784271,0.0,0.0,35.0100733200117,0.0,0.0,34.6614848768399,2.30192215967096,0.0,27.8056262219496,18.3883477634461,17.6820343302824,18.0351910468642,240.152705980236,942327.18972375,0.0,0.511573709768526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/21  06:00:00,11.1,6.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,30.7080580908108,249436.34901693,0.0,0.0,26.4303962099281,0.0,0.0,28.577705922436,22.352949993135,24.3000440415533,0.0,19.2883607826131,21.9618450326886,20.6251029076509,-1079.23836154297,1543221.95169519,0.0,0.51917644975253,0.0,0.0,0.0,0.0,6236104.24729698,0.0,6236104.24729698,0.0,26756.07552,107024.30208 
 06/21  07:00:00,11.475,7.45,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,92.1880090794449,0.0,577952.247213806,0.0,6.81693403475527,7.49231047940738,0.0,3.10456802916335,10.0344905900191,46.8411528806373,99.7933080849527,0.0,19.9865102293586,21.9999999564553,20.9932550929069,-833.442059216536,1495963.59888787,0.0,0.518485836898701,8975777.39294665,0.0,3.11091502139221,453069.545472,13185149.1493133,0.0,13185149.1493133,0.0,26756.07552,107024.30208 
 06/21  08:00:00,12.0125,8.2,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,314.672038315743,0.0,1122175.38968309,0.0,50.8066565199576,0.0,0.0,37.8705285889763,0.0,75.9721188831781,225.994853206809,0.0,20.3818800302955,21.9999999999319,21.1909400151137,-624.748455393498,1423816.98783869,0.0,0.517506209526734,17085784.0792894,0.0,6.21007451432081,906139.090944001,20155708.7090111,0.0,20155708.7090111,0.0,80268.2265600001,107024.30208 
 06/21  09:00:00,12.8875,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,394.909483632024,0.0,1279821.26573208,0.0,65.0847944255251,0.0,0.0,56.0004283004094,0.0,109.073791773221,273.82426090609,0.0,20.75379023085,21.9999999999998,21.3768951154249,-446.083228286034,1296207.61053981,0.0,0.515924044822697,73883753.1072094,0.0,29.4076705548937,4304160.681984,74249962.5770816,0.0,74249962.5770816,0.0,240804.67968,240804.67968 
 06/21  10:00:00,13.9875,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,508.410593354564,0.0,1510443.81801594,0.0,81.9355635512744,0.0,0.0,78.0637152208901,0.0,151.637390191533,348.411314582399,0.0,21.0765373994323,22.0000000000003,21.5382686997163,-295.906498713938,1138705.88313905,0.0,0.513947223142392,64906145.4722682,0.0,29.2949917191164,4304160.681984,64520983.5365385,0.0,64520983.5365385,0.0,240804.67968,240804.67968 
 06/21  11:00:00,15.15,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,551.8605191343,0.0,1549048.24566405,0.0,116.916385228451,0.0,0.0,114.380559861203,0.0,116.272018963397,320.563574044647,0.0,21.3704538224421,22.0000000000003,21.6852269112212,-170.809372382278,965861.353249698,0.0,0.511877173270026,55054060.0738749,0.0,29.1769988763915,4304160.681984,54408820.3478602,0.0,54408820.3478602,0.0,240804.67968,240804.67968 
 06/21  12:00:00,15.9125,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,296.45236679124,0.0,974528.169296011,0.0,112.862379477321,0.0,0.0,114.424098225701,0.0,17.5167049821243,69.1658890882188,0.0,21.4228260669163,22.0000000000002,21.7114130334583,-150.907869498375,866317.905425459,0.0,0.510523091160079,49379998.8754533,0.0,29.0998161961245,4304160.681984,48037895.085586,0.0,48037895.085586,0.0,240804.67968,240804.67968 
 06/21  13:00:00,16.1,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,276.834482084627,0.0,914660.571371148,0.0,115.659243496188,0.0,0.0,116.769017429551,0.0,0.0,44.4062211588881,0.0,21.6314006665088,22.0000000000002,21.8157003332545,-99.563165197868,837677.733406919,0.0,0.510192751488969,25130280.2903826,0.0,15.3057825446691,2265347.72736,24841941.0549243,0.0,24841941.0549243,0.0,240804.67968,214048.60416 
 06/21  14:00:00,16.1,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,226.473454403062,0.0,792371.114444077,0.0,98.1575003264573,0.0,0.0,101.791910444627,0.0,0.0,26.524043631978,0.0,21.9358714484517,21.9999999999999,21.9679357242258,-25.0738988367231,837671.063186385,0.0,0.510192753879408,47747152.4506557,0.0,29.0809869711263,4304160.681984,46040518.5140347,0.0,46040518.5140347,0.0,240804.67968,240804.67968 
 06/21  15:00:00,15.7875,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,191.919845312377,0.0,724298.421210904,0.0,78.0251371919317,0.0,0.0,85.6803553700186,0.0,0.0,28.2143527504268,0.0,22.1578212620333,22.,22.0789106310167,34.1931110178922,879443.695965082,0.0,0.510745619636573,50128218.8882555,0.0,29.1125003192847,4304160.681984,48401858.1188872,0.0,48401858.1188872,0.0,240804.67968,240804.67968 
 06/21  16:00:00,15.225,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,145.288133296741,0.0,631088.840633335,0.0,54.4244698509685,0.0,0.0,68.1706478585544,0.0,0.0,22.6930155872185,0.0,22.2822776667223,22.0000000000003,22.1411388333613,66.6898333166025,963854.927850736,0.0,0.51174039937773,54939613.5333296,0.0,29.1692027645306,4304160.681984,52931225.4277864,0.0,52931225.4277864,0.0,240804.67968,240804.67968 
 06/21  17:00:00,14.625,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,86.0580199112404,0.0,502942.200725847,0.0,32.9760811978135,0.0,0.0,30.8185780864946,0.0,0.0,22.2633606269323,0.0,22.2986070477595,22.0000000000001,22.1493035238798,70.809053199253,1053579.59440424,0.0,0.512805956980144,60053867.7479246,0.0,29.2299395478682,4304160.681984,57890390.4499223,0.0,57890390.4499223,0.0,240804.67968,240804.67968 
 06/21  18:00:00,13.7125,8.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,57.1914359561878,0.0,463705.123197779,0.0,23.4246480826658,0.0,0.0,13.8668788465601,0.0,0.0,19.899909026962,0.0,22.2080922864445,22.0000000000004,22.1040461432224,48.7306701746623,1180298.5643029,0.0,0.514439218029491,49572457.5730973,0.0,21.6064471572386,3171486.818304,48557773.3719688,0.0,48557773.3719688,0.0,187292.52864,214048.60416 
 06/21  19:00:00,12.9875,8.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,52.6185014984245,216907.26393739,0.0,0.0,16.1753619972985,0.0,0.0,19.7955499115254,0.0,0.0,16.6475895896006,21.9346403709115,22.0000000000003,21.9673201854559,-22.920983156565,1285417.50100323,0.0,0.515742098847162,30849971.3620052,0.0,12.3778103723319,1812278.181888,31016883.4620142,0.0,31016883.4620142,0.0,133780.3776,160536.45312 
 06/21  20:00:00,12.1125,8.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,109.873118632315,19596.4497054882,0.0,0.0,37.0893627349373,0.0,0.0,36.3228629252204,0.0,0.0,36.4608929721576,20.0820303088607,15.1596732460353,17.620851777448,2075.62275131718,439190.99886358,0.0,0.50540976405888,10541016.8063316,0.0,12.1298343374131,1812278.181888,1472595.23830081,0.0,1472595.23830081,0.0,133780.3776,160536.45312 
 06/21  21:00:00,11.7,7.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.53721919967,0.0,0.0,0.0,36.8599031647144,0.0,0.0,35.5924780462026,0.0,0.0,36.0848379887528,19.1842812665853,16.3734307362524,17.7788560014189,1273.24226624369,667762.785280358,0.0,0.50827250770987,4006621.96792985,0.0,3.04963504625922,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/21  22:00:00,11.7,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.061318876246,0.0,0.0,0.0,34.9313850460651,0.0,0.0,34.011392517239,0.0,0.0,34.1185413129419,18.8836731060114,16.2335935087956,17.5586333074035,1161.00547652426,648298.521640446,0.0,0.507955405546926,3889788.99731523,0.0,3.04773243328155,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/21  23:00:00,11.325,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.749235118327,0.0,0.0,0.0,35.4697780475041,0.0,0.0,34.7471822554897,0.0,0.0,34.5322748153326,18.6540933149536,16.6676922855232,17.6608928002384,820.158994229811,765659.806990843,0.0,0.509441187525801,2297000.27001859,0.0,1.5283235625774,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/21  24:00:00,11.1,5.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.094802094329,0.0,0.0,0.0,36.6721215556711,0.0,0.0,35.7143262798556,0.0,0.0,35.7083542588022,18.4314941432689,16.4781255245854,17.4548098339271,798.474993515268,791288.454442183,0.0,0.509450009327027,2373850.59572729,0.0,1.52835002798108,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/22  01:00:00,10.7875,5.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.599328487395,0.0,0.0,0.0,39.2722114393532,0.0,0.0,38.1875593114291,0.0,0.0,38.1395577366132,18.4531117202481,17.5686991631145,18.0109054416813,324.611124098109,982916.295294115,0.0,0.512003992449566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/22  02:00:00,10.6,3.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.93648621667,0.0,0.0,0.0,41.8287454708319,0.0,0.0,40.4246401904457,0.0,0.0,40.6831005553926,18.5151077719831,17.7324398842524,18.1237738281177,262.971809567157,1022039.0295763,0.0,0.512564387853467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/22  03:00:00,9.85,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.05326042589,0.0,0.0,0.0,46.021578422816,0.0,0.0,44.1817596570884,0.0,0.0,44.8499223459852,18.4160761438133,17.5888201266336,18.0024481352235,280.20546236622,1146024.77698205,0.0,0.51365727944931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/22  04:00:00,9.775,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.497137079554,0.0,0.0,0.0,45.8886557067373,0.0,0.0,43.98929623874,0.0,0.0,44.6191851340764,18.2812080228643,17.4620907973321,17.8716494100982,284.906439805543,1107352.38893638,0.0,0.51358018935796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/22  05:00:00,10.,1.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.1753350957588,75389.552819375,0.0,0.0,42.3143247877634,0.0,0.0,40.5114863670414,13.3659996367991,16.1525977330174,32.5021216739714,18.1921131553664,17.4089278578402,17.8005205066033,274.415898082481,1044100.1747355,0.0,0.513086049303423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/22  06:00:00,10.6875,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,172.431965142959,0.0,783983.48312278,0.0,0.0,28.2216481661801,0.0,0.0,27.3846829582088,146.646272479001,228.038296267348,0.0,19.2829893189778,21.9577235557148,20.6203564373463,-1099.98768071895,1588518.72350199,0.0,0.519927149442712,0.0,0.0,0.0,0.0,6416816.37574083,0.0,6416816.37574083,0.0,26756.07552,107024.30208 
 06/22  07:00:00,12.1625,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,528.486373243598,0.0,1676008.91630063,0.0,4.82561522530015,4.50811399487432,0.0,6.10782488651477,3.41341470010481,344.45275374589,525.474461826762,0.0,20.2172888426888,21.9999999463468,21.1086443945178,-740.576197762956,1377541.14282796,0.0,0.517245173411169,8265243.22098015,0.0,3.10347104046702,453069.545472,12167967.8851367,0.0,12167967.8851367,0.0,26756.07552,107024.30208 
 06/22  08:00:00,14.175,1.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,694.28206187661,0.0,2019130.21195563,0.0,37.0694804697465,0.0,0.0,40.6639816299351,0.0,390.677450843801,616.548599776929,0.0,20.6275514062962,21.9999999999438,21.31377570312,-521.155923353802,1098703.11569802,0.0,0.513618939898987,13184435.8767819,0.0,6.16342727878784,906139.090944001,15755060.7072313,0.0,15755060.7072313,0.0,80268.2265600001,107024.30208 
 06/22  09:00:00,15.375,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,770.035971497774,0.0,2148637.30984914,0.0,69.1275672593852,0.0,0.0,73.7820922030576,0.0,395.776474832125,627.126312035331,0.0,21.0811480346351,21.9999999999998,21.5405740173175,-306.497273330601,939619.864916906,0.0,0.511476029910826,53558263.5736754,0.0,29.1541337049171,4304160.681984,53139794.0381281,0.0,53139794.0381281,0.0,240804.67968,240804.67968 
 06/22  10:00:00,16.2875,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,739.719696702163,0.0,1999143.22396789,0.0,94.9921555810455,0.0,0.0,96.3325127771556,0.0,326.313540526438,548.395028343961,0.0,21.4301853582945,22.0000000000001,21.7150926791473,-152.400531847654,805301.964464364,0.0,0.509865500000277,45902177.955356,0.0,29.0623335000158,4304160.681984,45054157.8548091,0.0,45054157.8548091,0.0,240804.67968,240804.67968 
 06/22  11:00:00,17.3875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,564.341878627254,0.0,1486925.38645977,0.0,113.74024997415,0.0,0.0,112.539204784777,0.0,170.266457576371,338.062423868327,0.0,21.7008953652524,22.0000000000001,21.8504476826263,-67.6354408892356,650356.980788706,0.0,0.507934751354531,37070308.0162627,0.0,28.9522808272083,4304160.681984,35708599.7883284,0.0,35708599.7883284,0.0,240804.67968,240804.67968 
 06/22  12:00:00,19.8625,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,323.359752990022,0.0,927029.376903401,0.0,127.073936706226,0.0,0.0,129.200608819647,0.0,20.2416334359295,67.0852074641488,0.0,21.8910302552664,22.0000000000001,21.9455151276332,-33.7674409165688,316429.047965957,0.0,0.503644666401419,18036296.7346651,0.0,28.7077459848809,4304160.681984,15561224.67251,0.0,15561224.67251,0.0,240804.67968,240804.67968 
 06/22  13:00:00,20.7875,8.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,300.827757679897,0.0,835490.263596614,0.0,129.209190906929,0.0,0.0,130.718179669445,0.0,0.0,40.9003871035228,0.0,22.1724406796628,22.,22.0862203398314,43.2075589784588,181166.162277121,0.0,0.502057456578458,5434946.64267818,0.0,15.0617236973537,2265347.72736,4053348.10884972,0.0,4053348.10884972,0.0,240804.67968,214048.60416 
 06/22  14:00:00,20.225,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,270.886013696149,0.0,781134.403995208,0.0,115.878747477824,0.0,0.0,120.570063673205,0.0,0.0,34.4372025451204,0.0,22.5057204338681,22.,22.2528602169341,128.207635348776,263760.811611792,0.0,0.503018235819306,15034234.5451272,0.0,28.6720394417004,4304160.681984,12040183.6688008,0.0,12040183.6688008,0.0,240804.67968,240804.67968 
 06/22  15:00:00,19.3125,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,215.087292450802,0.0,681183.69476919,0.0,87.8433933266836,0.0,0.0,98.6297103324775,0.0,0.0,28.6141887916411,0.0,22.6973143283686,22.,22.3486571641843,176.6716343575,386506.637612514,0.0,0.504589319727089,22030786.5979527,0.0,28.7615912244441,4304160.681984,19181681.5863035,0.0,19181681.5863035,0.0,240804.67968,240804.67968 
 06/22  16:00:00,18.9,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,171.68751063449,0.0,590688.704218154,0.0,62.941735332762,0.0,0.0,82.7339989657428,0.0,0.0,26.0117763359856,0.0,22.7882218954553,22.,22.3941109477276,201.111928184164,447730.368107862,0.0,0.505300037946786,25520491.8971743,0.0,28.8021021629668,4304160.681984,22413946.4099519,0.0,22413946.4099519,0.0,240804.67968,240804.67968 
 06/22  17:00:00,17.8375,7.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,105.446707032725,0.0,464599.557554435,0.0,40.5483155937458,0.0,0.0,52.1745225770756,0.0,0.0,12.7238688619036,0.0,22.7773306370429,22.,22.3886653185214,196.060718699847,596857.494154032,0.0,0.507146202581985,34020728.8547404,0.0,28.9073335471731,4304160.681984,31040710.250036,0.0,31040710.250036,0.0,240804.67968,240804.67968 
 06/22  18:00:00,16.5125,6.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,28.7485262989037,0.0,321764.045123079,0.0,15.6461465276845,0.0,0.0,14.5212225193736,0.0,0.0,1.03431031959541,2.45315306774981,22.6325733421654,22.0000000000001,22.3162866710827,153.742545572148,784771.85950469,0.0,0.509464754421468,32960293.6990268,0.0,21.3975196857017,3171486.818304,30983421.0424563,0.0,30983421.0424563,0.0,187292.52864,214048.60416 
 06/22  19:00:00,15.0375,7.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,56.9317152663605,159780.221964334,0.0,0.0,17.5488177475962,0.0,0.0,17.4618715532438,0.0,0.0,21.9210259655205,22.3750531897756,21.9999999999999,22.1875265948878,88.7450585588053,997251.279226814,0.0,0.512072143403748,23933941.6216798,0.0,12.28973144169,1812278.181888,23239177.8357331,0.0,23239177.8357331,0.0,133780.3776,160536.45312 
 06/22  20:00:00,13.4,7.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,106.993792646255,15696.8392798944,0.0,0.0,36.3066842093979,0.0,0.0,34.69801509824,0.0,0.0,35.9890933386168,20.6667964031335,15.884481696123,18.2756390496283,1944.23801516265,359496.044251825,0.0,0.504555228546574,8628850.22771696,0.0,12.1093254851178,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/22  21:00:00,12.425,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,112.282303467582,0.0,0.0,0.0,38.302931791814,0.0,0.0,36.4305808420111,0.0,0.0,37.5487908337567,19.7261812727079,16.9402006380129,18.3331909553604,1236.87902789332,633014.19623808,0.0,0.507971142616592,3798057.8611527,0.0,3.04782685569955,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/22  22:00:00,11.8875,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.857268623073,0.0,0.0,0.0,39.8725727262716,0.0,0.0,37.9808460676588,0.0,0.0,39.0038498291424,19.3213809169245,16.5714188985068,17.9463999077157,1195.66316668592,664664.328635365,0.0,0.50821515304821,3987985.19427085,0.0,3.04929091828926,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/22  23:00:00,11.325,5.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.960901590721,0.0,0.0,0.0,41.2698028700773,0.0,0.0,39.4232690392903,0.0,0.0,40.2678296813538,18.9667671406238,16.8876380625738,17.9272026015988,858.636148834861,793418.34559458,0.0,0.509841552336291,2380272.27382353,0.0,1.52952465700887,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/22  24:00:00,11.1,5.7,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.364316920633,0.0,0.0,0.0,41.0056047099193,0.0,0.0,39.2589514162447,0.0,0.0,40.0997607944689,18.6654965547431,16.6527185123507,17.6591075335469,823.770757379134,792830.495184695,0.0,0.509764931234106,2378490.45414275,0.0,1.52929479370232,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/23  01:00:00,11.1,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.697553454545,0.0,0.0,0.0,41.5241324061205,0.0,0.0,39.6739598868733,0.0,0.0,40.4994611615513,18.6284637380061,17.7444709020784,18.1864673200422,323.539493233006,943356.520422539,0.0,0.51175329165793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  02:00:00,10.7875,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.899936226623,0.0,0.0,0.0,44.0641499279854,0.0,0.0,41.972583644276,0.0,0.0,42.8632026543618,18.6436519446236,17.8642173515165,18.2539346480701,260.459930621543,1053018.18863659,0.0,0.512443726700605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  03:00:00,10.6,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.982237701503,0.0,0.0,0.0,44.4545137435034,0.0,0.0,42.224999571526,0.0,0.0,43.3027243864736,18.5131187529454,17.7398656672568,18.1264922101011,263.345790767699,1012739.17069299,0.0,0.512580730048162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  04:00:00,10.9125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.571434000536,0.0,0.0,0.0,42.5521941731,0.0,0.0,40.3081010162713,0.0,0.0,41.711138811165,18.3851206632527,17.6621284375245,18.0236245503886,250.213010733362,890711.208928984,0.0,0.511903328470856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  05:00:00,10.7875,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,7.806278729988492E-002,93.0483560804785,79121.7769914293,0.0,0.0,40.3455250494266,0.0,0.0,38.4102970088406,13.2174885297236,16.9254549487363,31.1399261836477,18.279059181879,17.5657740861004,17.9224166339897,249.612407245477,995379.288971142,0.0,0.511923877372201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  06:00:00,11.6,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,201.117123442338,0.0,793741.466497433,0.0,0.0,16.5973428768873,0.0,0.0,16.282048802727,140.245311551788,233.996515121953,0.0,18.4398472672016,17.7785885007645,18.109217883983,247.36786691435,851791.587083527,0.0,0.510857572606918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  07:00:00,14.325,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,555.336210859569,0.0,1645225.20133117,0.0,19.0549207279805,0.0,0.0,20.4851396310031,0.0,312.489916525751,515.796150500586,0.0,19.6604022971845,21.9550431802137,20.8077227386991,-915.318061273374,1000952.9426018,0.0,0.513369727987765,6004925.35720366,0.0,3.08021836792659,453069.545472,11232199.0970145,0.0,11232199.0970145,0.0,26756.07552,107024.30208 
 06/23  08:00:00,16.6,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,747.822611207035,0.0,2071176.2639283,0.0,54.4298171150381,0.0,0.0,57.2478722701171,0.0,378.985955033648,636.14492182188,0.0,20.499060445779,21.9999995919775,21.2495300188783,-590.358082739835,712740.351498725,0.0,0.509333182109999,4276396.05427956,0.0,3.05599909265999,453069.545472,7163592.65598275,0.0,7163592.65598275,0.0,26756.07552,107024.30208 
 06/23  09:00:00,17.8875,2.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,800.495063565948,0.0,2144306.4868038,0.0,87.8659170667582,0.0,0.0,91.5681315989636,0.0,359.792423397221,621.061014900227,0.0,20.9533039355365,21.9999999999163,21.4766519677264,-361.978842000213,576619.336418342,0.0,0.507063301194353,17298566.7490806,0.0,15.2118990358306,2265347.72736,18082331.0865594,0.0,18082331.0865594,0.0,133780.3776,133780.3776 
 06/23  10:00:00,19.7375,2.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,796.069389145541,0.0,2031350.52122696,0.0,117.950787346468,0.0,0.0,119.385134966969,0.0,297.674005813769,558.733466832105,0.0,21.3504950927382,22.0000000000001,21.6752475463692,-182.487588501177,333447.196724975,0.0,0.503857104319282,10003333.2603618,0.0,15.1157131295785,2265347.72736,9447259.5377853,0.0,9447259.5377853,0.0,133780.3776,133780.3776 
 06/23  11:00:00,21.2875,6.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,635.945955305497,0.0,1552476.0831409,0.0,136.463887406837,0.0,0.0,136.101745179136,0.0,155.535551599322,363.380322719524,0.0,21.6596436407078,22.,21.8298218203539,-74.1669313566444,116492.023653441,0.0,0.501203903371312,3494700.25138389,0.0,15.0361171011394,2265347.72736,2432725.16584313,0.0,2432725.16584313,0.0,133780.3776,133780.3776 
 06/23  12:00:00,20.2625,9.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,342.782243296754,0.0,965556.835562608,0.0,127.664267926833,0.0,0.0,129.906270173719,0.0,17.1982320231444,85.2117051962019,0.0,21.820904083162,22.,21.910452041581,-53.7518567008352,250410.948069748,0.0,0.502959278079537,7512304.6538419,0.0,15.0887783423861,2265347.72736,6733572.72998427,0.0,6733572.72998427,0.0,133780.3776,133780.3776 
 06/23  13:00:00,20.8375,10.8,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,327.384195847563,0.0,893634.954363533,0.0,135.016110605111,0.0,0.0,135.938452862927,0.0,0.0,56.429632379525,0.0,22.1292331019764,22.,22.0646165509882,31.5564005975712,174742.230008919,0.0,0.501974280011126,5242227.28608958,0.0,15.0592284003338,2265347.72736,3971877.45440975,0.0,3971877.45440975,0.0,133780.3776,133780.3776 
 06/23  14:00:00,20.2625,10.8,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,289.817255802652,0.0,828938.289419786,0.0,120.627284053474,0.0,0.0,125.123344322694,0.0,0.0,44.0666274264834,0.0,22.3419287904457,22.0000000000001,22.1709643952229,90.6226406256009,256088.122503019,0.0,0.502957255971114,7682592.60907691,0.0,15.0887176791334,2265347.72736,6214628.00884801,0.0,6214628.00884801,0.0,133780.3776,133780.3776 
 06/23  15:00:00,19.4,9.175,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,236.815418424327,0.0,738042.718707237,0.0,94.3670959021326,0.0,0.0,102.999183883836,0.0,0.0,39.449138638359,0.0,22.3899994036997,22.,22.1949997018498,103.542902537061,373644.039431204,0.0,0.504438268544223,2241855.82212243,0.0,3.02662961126534,453069.545472,1921806.4897803,0.0,1921806.4897803,0.0,40134.11328,93646.2643200001 
 06/23  16:00:00,18.7125,10.1375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,168.702098854904,0.0,593577.99701542,0.0,61.8033543114316,0.0,0.0,74.3976902686784,0.0,0.0,32.5010542747943,0.0,22.4072415292873,22.,22.2036207646436,104.540839006856,471179.923515362,0.0,0.505626427671852,2827069.08825584,0.0,3.03375856603111,453069.545472,2588166.45230529,0.0,2588166.45230529,0.0,40134.11328,93646.2643200001 
 06/23  17:00:00,17.9875,9.3625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,157.312886540255,0.0,587966.885917904,0.0,58.5691537948868,0.0,0.0,63.0897506057249,0.0,0.0,35.653982139643,0.0,22.4183647898936,22.0000000000001,22.2091823949468,105.734995533029,571374.633161617,0.0,0.506885537037782,3428238.64780632,0.0,3.04131322222669,453069.545472,3293199.43535241,0.0,3293199.43535241,0.0,40134.11328,93646.2643200001 
 06/23  18:00:00,16.7375,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,74.9300542780754,0.0,421716.945870611,0.0,30.6096193893998,0.0,0.0,25.2247822060239,0.0,0.0,19.0956526826517,0.0,22.2381613576114,21.6031004178751,21.9206308877433,144.210669054062,678551.718556757,0.0,0.508392423804905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  19:00:00,14.35,9.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.05195312084957,41.6192519936994,200766.017158291,0.0,0.93452154365657,13.2344132987114,0.0,0.0,15.6566329919075,0.0,0.257860692980441,12.8686348188679,21.8617809815254,21.001774049975,21.4317775157502,217.256804945253,925903.530264877,0.0,0.511573725224473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  20:00:00,13.3,10.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.095386387069,17079.5010023323,0.0,0.0,41.021294627002,0.0,0.0,40.4827100430273,0.0,0.0,39.5913817170396,21.4092029727822,20.4870859501166,20.9481444614494,251.632146468422,1012648.92006305,0.0,0.512544797295897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  21:00:00,13.3,9.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.668924465356,0.0,0.0,0.0,41.3322166284224,0.0,0.0,40.3220295310954,0.0,0.0,40.0146783058379,21.0199182034424,20.1480964961571,20.5840073497997,241.455344529487,964309.136453656,0.0,0.511953321402961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  22:00:00,13.3,9.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.077614672227,0.0,0.0,0.0,39.4449048943977,0.0,0.0,38.414391309045,0.0,0.0,38.2183184687844,20.6507868436905,19.8340033357372,20.2423950897138,230.026443670467,921715.844238726,0.0,0.511404707637437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  23:00:00,12.9875,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.499190725236,0.0,0.0,0.0,38.5227757775574,0.0,0.0,37.6952940970377,0.0,0.0,37.2811208506411,20.3101217010725,19.5173217282807,19.9137217146766,229.44079022878,922071.938873163,0.0,0.511410045666666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/23  24:00:00,12.8,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.048318480253,0.0,0.0,0.0,37.6915024332996,0.0,0.0,36.8613058293129,0.0,0.0,36.4955102176407,20.0087897359543,19.2403524333212,19.6245710846378,229.567578717858,909536.444824485,0.0,0.511261222904956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  01:00:00,12.425,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.994578971567,0.0,0.0,0.0,37.6313962994649,0.0,0.0,36.9484850948142,0.0,0.0,36.4146975772879,19.7550359423128,18.990209871799,19.3726229070559,233.932738825478,983945.234854424,0.0,0.511475157212876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  02:00:00,12.575,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.842706939361,0.0,0.0,0.0,34.4682816386518,0.0,0.0,33.9875683801484,0.0,0.0,33.3868569205605,19.5478765201274,18.8199842412357,19.1839303806816,227.916812022226,887907.223078738,0.0,0.51092656760726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  03:00:00,12.1125,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.901820531294,0.0,0.0,0.0,35.4679056205642,0.0,0.0,35.0799004957834,0.0,0.0,34.3540144149466,19.3760494738177,18.6364318630627,19.0062406684402,232.855446483145,999566.469449979,0.0,0.511408596836799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  04:00:00,11.7,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.721906299252,0.0,0.0,0.0,37.1473746304365,0.0,0.0,36.559360274963,0.0,0.0,36.0151713938519,19.1986497120874,18.4378487035814,18.8182492078344,246.174345799867,1050528.0910535,0.0,0.511793388451327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  05:00:00,11.7,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.8516750271104,22659.8387890849,0.0,0.0,35.0614429597336,0.0,0.0,34.773950923503,0.297022214151091,0.0,30.0162811438739,19.0684046231907,18.3210758150387,18.6947402191147,243.767646879349,951881.466950919,0.0,0.511617254680835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  06:00:00,12.0125,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,47.2876928360505,139565.388927742,0.0,0.0,18.262764631085,0.0,0.0,21.1185914213101,1.86267305294529,0.0,7.90633678365538,19.0125479840543,18.2980715878329,18.6553097859436,234.732111131791,918363.944543847,0.0,0.511011115150852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  07:00:00,12.2,6.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,30.9516511106902,12.9663912696332,292859.503708447,0.0,4.63906434463916,3.98403559526565,0.0,1.45428211341668,7.02767104339286,9.62160401145559,25.4300820989743,2.52646207731468,19.0054435511069,18.3059965487686,18.6557200499377,228.326878326326,902846.747652307,0.0,0.510685414706242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  08:00:00,12.8875,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,260.582648877289,0.0,888390.289990237,0.0,43.9581203136031,0.0,0.0,34.1815429742882,0.0,68.7246666712801,182.442985589398,0.0,19.2155875174269,18.5330728754665,18.8743301964467,224.69283100831,769477.1606885,0.0,0.509878749041187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  09:00:00,13.9875,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,559.550303909387,0.0,1614993.12410006,0.0,95.8399648769693,0.0,0.0,85.2096803730321,0.0,153.428757117708,378.500658659386,0.0,19.656818436342,19.031974425155,19.3443964307485,207.315278461278,666638.482452566,0.0,0.508799686594464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  10:00:00,15.4625,9.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,698.079387423367,0.0,1908458.2742746,0.0,143.326330350757,0.0,0.0,128.375554571592,0.0,139.489163619966,426.377502501017,0.0,20.1098524980374,19.5733700030691,19.8416112505532,172.747644627799,558156.253233301,0.0,0.507128842305327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  11:00:00,16.7875,10.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,691.31139367892,0.0,1846919.95399672,0.0,174.421062617403,0.0,0.0,156.615586254565,0.0,67.9899450129538,360.274744806952,0.0,20.5465596450813,20.0867071847343,20.3166334149078,135.269516876129,498322.93945444,0.0,0.505676180440316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  12:00:00,17.575,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,462.940145314071,0.0,1307187.31601647,0.0,156.853437497899,0.0,0.0,148.899827635881,0.0,9.46538704468654,157.186880180291,0.0,20.7620570828128,20.3395369805288,20.5507970316708,103.925821154657,379980.570215372,0.0,0.504756202197244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  13:00:00,18.1125,8.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,415.287089311956,0.0,1169087.03868103,0.0,159.976718975152,0.0,0.0,152.156212187687,0.0,0.0,103.154158149117,0.0,21.0529224129849,20.6311239747347,20.8420231938598,100.885155293416,320421.412239062,0.0,0.504334029158376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  14:00:00,18.675,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,386.430128044134,0.0,1091616.49876454,0.0,147.739344048207,0.0,0.0,140.407057854036,0.0,0.0,98.2837261418909,0.0,21.3787870331126,20.9862495902455,21.182518311679,93.9673092327224,407478.588712618,0.0,0.5039290227382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  15:00:00,17.525,8.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,295.493835961426,0.0,906479.102243963,0.0,108.046806508639,0.0,0.0,93.3801029173633,0.0,0.0,94.0669265354236,0.0,21.5919991561306,21.0684970420818,21.3302480991062,119.1610337166,541854.301725958,0.0,0.506079913697777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  16:00:00,16.7,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,261.857881366281,0.0,851186.125438425,0.0,94.6663405437987,0.0,0.0,81.1408057190103,0.0,0.0,86.0507351034716,0.0,21.6950973636997,21.0415475797142,21.368322471707,157.231085776807,611779.45471568,0.0,0.507486832063753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  17:00:00,16.325,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,198.36172813523,0.0,711400.058630527,0.0,72.333845526616,0.0,0.0,60.7228045362728,0.0,0.0,65.3050780723412,0.0,21.6764821032957,20.9960023513134,21.3362422273045,162.44921295048,647744.120179252,0.0,0.508069539685788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  18:00:00,15.4125,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,86.940528416299,0.0,459246.965248264,0.0,32.8186822786955,0.0,0.0,21.7506298814018,0.0,0.0,32.3712162562017,0.0,21.4928179947943,20.7508851846369,21.1218515897156,180.408606222563,742139.794412076,0.0,0.509252064523558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  19:00:00,14.625,7.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.96418794184023,31.8074674584267,187021.355728491,0.0,1.14422339528451,10.028595666335,0.0,0.0,12.588577644075,0.0,1.27989781607648,9.65022741753746,21.1919419780629,20.415164042667,20.8035530103649,197.891355232597,809969.151230004,0.0,0.510061106597142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  20:00:00,13.7125,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.005268357352,20094.4323837952,0.0,0.0,35.9546154302061,0.0,0.0,35.306669032228,0.0,0.0,34.7439838949177,20.8458402599858,20.0310767870183,20.4384585235021,216.46008122445,945894.082051023,0.0,0.510993311659387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  21:00:00,13.3,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.139174627524,0.0,0.0,0.0,38.463171489061,0.0,0.0,37.4020233474012,0.0,0.0,37.2739797910613,20.5143830145955,19.7018255266175,20.1081042706065,226.211748133789,902938.593728842,0.0,0.511173990343775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  22:00:00,12.9875,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.754490888582,0.0,0.0,0.0,38.669846771206,0.0,0.0,37.6087146665638,0.0,0.0,37.4759294508121,20.2089272408069,19.4169112874247,19.8129192641158,226.254700199932,886079.849035272,0.0,0.511242058037964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  23:00:00,12.8,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.014174640312,0.0,0.0,0.0,36.9936115662606,0.0,0.0,36.1978718810786,0.0,0.0,35.8226911929728,19.9257618565764,19.1582838193959,19.5420228379862,226.824403780463,889737.551628699,0.0,0.511120262182504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/24  24:00:00,12.8,8.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.208289082499,0.0,0.0,0.0,36.420799176467,0.0,0.0,35.4959954517839,0.0,0.0,35.2914944542484,19.6866293731376,18.9559410565392,19.3212852148384,220.025388455674,861832.661098855,0.0,0.510766053273583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/25  01:00:00,12.425,9.3,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.273205279235,0.0,0.0,0.0,37.1003380449869,0.0,0.0,36.2520091929948,0.0,0.0,35.9208580412537,19.4810796144124,18.756424664064,19.1187521392382,222.571537278528,880290.336109126,0.0,0.511090051212132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/25  02:00:00,12.575,8.6125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.735156759119,0.0,0.0,0.0,35.2329274166603,0.0,0.0,34.3557317171551,0.0,0.0,34.1464976253041,19.3108511325507,18.6197342123793,18.965292672465,216.867427151269,846459.818768659,0.0,0.510579966053271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/25  03:00:00,12.425,7.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.745285706385,0.0,0.0,0.0,34.8623614914998,0.0,0.0,34.1260888878125,0.0,0.0,33.7568353270724,19.1777348657414,18.4968644699422,18.8372996678418,213.994014552072,907728.977075249,0.0,0.510612727161494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/25  04:00:00,12.575,5.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.2968289935062,0.0,0.0,0.0,32.2834712877903,0.0,0.0,31.7280674085501,0.0,0.0,31.2852902971658,19.0595961597724,18.4032408996767,18.7314185297246,210.049107001764,872429.397386631,0.0,0.510181070584833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/25  05:00:00,12.8,5.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.4843171465527,11900.488103634,0.0,0.0,29.2012450528235,0.0,0.0,29.044747247149,0.0,0.0,27.2383248465802,18.9826512353848,18.3599260696439,18.6712886525144,198.355295827918,810803.834709249,0.0,0.509711892094875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/25  06:00:00,12.8,5.8875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,68.1275752457134,93265.6431002625,0.0,0.0,22.6337715927182,0.0,0.0,25.0854944309446,0.0,0.0,20.4083092220506,19.6596001281276,21.9719135899429,20.8157568590353,-888.949431465079,1307723.13303975,0.0,0.516110083380426,0.0,0.0,0.0,0.0,5186626.21367965,0.0,5186626.21367965,0.0,26756.07552,107024.30208 
 06/25  07:00:00,12.8,6.0125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,30.7426987653664,209998.896074815,0.0,0.0,9.42333103957787,0.0,0.0,15.4283039466807,0.0,1.09444403095556,6.98550781006338,20.1692659859086,21.9999999885306,21.0846329872196,-725.319115699921,1289055.77611671,0.0,0.516088649480068,7734332.96216786,0.0,3.09653189688041,453069.545472,11455451.7780846,0.0,11455451.7780846,0.0,26756.07552,107024.30208 
 06/25  08:00:00,13.4875,5.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,49.8366406212341,0.0,387029.38180578,0.0,17.445611331473,0.0,0.0,7.21195665699935,0.602734946835355,0.0,25.7818075795971,0.0,20.3948731491097,21.9999999999882,21.1974365745489,-605.272488159687,1220554.65772707,0.0,0.514840327140774,14646607.2473698,0.0,6.17808392568929,906139.090944001,17323053.3594605,0.0,17323053.3594605,0.0,80268.2265600001,107024.30208 
 06/25  09:00:00,14.2125,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,131.768837487243,0.0,555921.650820844,0.0,45.1057758765059,0.0,0.0,29.7617973854125,0.0,0.0,56.9012642253245,0.0,20.6955926933537,22.0000000000002,21.3477963466769,-460.868365907946,1107427.59882265,0.0,0.513543990864348,63123271.6491709,0.0,29.2720074792678,4304160.681984,63243549.1442764,0.0,63243549.1442764,0.0,240804.67968,240804.67968 
 06/25  10:00:00,14.775,5.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,192.661880663597,0.0,692308.845483398,0.0,65.8378256998514,0.0,0.0,46.9995442314512,0.0,0.0,79.824510732294,0.0,20.9012405066728,22.0000000000003,21.4506202533365,-361.074448059488,1026918.26544053,0.0,0.512540692549307,58534239.0276592,0.0,29.2148194753105,4304160.681984,58205387.288837,0.0,58205387.288837,0.0,240804.67968,240804.67968 
 06/25  11:00:00,15.,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,231.493228898572,0.0,784684.158490234,0.0,79.6274445165073,0.0,0.0,58.4433338465991,0.0,0.0,93.4224505354658,0.0,21.0784558099618,22.0000000000003,21.539227904981,-282.38549133827,995285.336682599,0.0,0.512140315199571,56731162.5727763,0.0,29.1919979663756,4304160.681984,56089526.8313834,0.0,56089526.8313834,0.0,240804.67968,240804.67968 
