Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/25  12:00:00,14.625,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.212168582112,0.0,872658.293117735,0.0,91.8177918590548,0.0,0.0,73.8578677458898,0.0,0.178854161680229,93.5365089771674,0.0,21.2430317830398,22.0000000000001,21.62151589152,-214.94305644853,1047741.21802781,0.0,0.512808226814315,59721158.506015,0.0,29.2300689284159,4304160.681984,58947111.9051289,0.0,58947111.9051289,0.0,240804.67968,240804.67968 
 06/25  13:00:00,15.4625,5.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,345.542181093268,0.0,1078221.40991315,0.0,134.088586365594,0.0,0.0,125.021213904176,0.0,0.0,86.4323808234982,0.0,21.4120316525298,22.0000000000002,21.706015826265,-151.818717941435,919299.834971096,0.0,0.511324399583793,27578982.2615855,0.0,15.3397319875138,2265347.72736,27846315.3261067,0.0,27846315.3261067,0.0,240804.67968,214048.60416 
 06/25  14:00:00,16.7875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,329.329535383672,0.0,1002109.79525545,0.0,133.10466007453,0.0,0.0,133.66980723156,0.0,0.0,62.5550680775811,0.0,21.647756866978,21.9999999999999,21.823878433489,-82.2878163453845,740591.126366607,0.0,0.508983533125646,42213595.3002146,0.0,29.0120613881618,4304160.681984,40613964.1191578,0.0,40613964.1191578,0.0,240804.67968,240804.67968 
 06/25  15:00:00,17.2,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,275.141672260578,0.0,865192.497740971,0.0,107.087395385161,0.0,0.0,111.030538280117,0.0,0.0,57.0237385952996,0.0,21.8913961219982,21.9999999999999,21.9456980609991,-30.0665596466441,682426.201994363,0.0,0.508259824244117,38898194.5780294,0.0,28.9708099819147,4304160.681984,37050306.7792524,0.0,37050306.7792524,0.0,240804.67968,240804.67968 
 06/25  16:00:00,16.5125,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,297.722814513079,0.0,944849.103576981,0.0,107.859718103914,0.0,0.0,99.1285643712524,0.0,0.0,90.7345320379123,0.0,22.2148378993803,22.0000000000002,22.1074189496903,48.6370308025989,773434.666777171,0.0,0.509468927416492,44085732.2110189,0.0,29.0397288627401,4304160.681984,42398187.8179043,0.0,42398187.8179043,0.0,240804.67968,240804.67968 
 06/25  17:00:00,15.4125,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,155.32880897638,0.0,628688.395203271,0.0,57.0845828262343,0.0,0.0,45.654724775691,0.0,0.0,52.5895013744549,0.0,22.3124552055331,22.0000000000001,22.1562276027666,72.6080105287134,935111.210898429,0.0,0.511408881314724,53301240.1919268,0.0,29.1503062349392,4304160.681984,51338203.721824,0.0,51338203.721824,0.0,240804.67968,240804.67968 
 06/25  18:00:00,14.625,8.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,56.0658631255917,0.0,413549.401116164,0.0,21.9528606832548,0.0,0.0,11.3063360587566,7.005540845977173E-002,0.0,22.8767217920401,0.0,22.2381561960498,22.0000000000001,22.1190780980249,56.4779217838454,1044190.80703074,0.0,0.51280904883193,43855963.265949,0.0,21.537980050941,3171486.818304,42856604.8409885,0.0,42856604.8409885,0.0,187292.52864,214048.60416 
 06/25  19:00:00,14.0875,7.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,49.5734537656979,170761.317135855,0.0,0.0,15.634464333705,0.0,0.0,19.8148706135816,0.0,0.0,14.1241188184113,22.0043663517254,22.0000000000001,22.0021831758628,-3.04226260522282,1135838.3494985,0.0,0.513763391598566,27260008.1570053,0.0,12.3303213983656,1812278.181888,26954152.6854639,0.0,26954152.6854639,0.0,133780.3776,160536.45312 
 06/25  20:00:00,13.525,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,86.8642452089149,17041.7358037159,0.0,0.0,29.1813709174818,0.0,0.0,29.181966602787,0.0,0.0,28.5009076886461,20.3646302621629,15.8802722768924,18.1224512695276,1823.7528442761,340474.913066164,0.0,0.504323927467468,8172340.77571437,0.0,12.1037742592192,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/25  21:00:00,12.9875,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.685926694689,0.0,0.0,0.0,29.5911937950099,0.0,0.0,29.164692890649,0.0,0.0,28.9300400090302,19.5747250054499,17.041976847215,18.3083509263324,1102.00561063231,581225.606690557,0.0,0.507161292836945,3487434.37603277,0.0,3.04296775702167,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/25  22:00:00,12.8,5.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.6076598470152,0.0,0.0,0.0,29.9222577803532,0.0,0.0,29.5072918792917,0.0,0.0,29.1781101873703,19.2917466209664,16.8628294044859,18.0772880127262,1026.61293232967,579960.38878982,0.0,0.507101134958786,3479759.43036843,0.0,3.04260680975272,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/25  23:00:00,12.8,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.3328092503382,0.0,0.0,0.0,29.5151242738146,0.0,0.0,29.0991846124608,0.0,0.0,28.7185003640628,19.098293113719,17.3446478253479,18.2214704695334,692.695856772337,620609.163136814,0.0,0.508013060085978,1861792.29815508,0.0,1.52403918025794,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/25  24:00:00,12.8,5.2,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.2898601738886,0.0,0.0,0.0,29.1731603278682,0.0,0.0,28.7413824259225,0.0,0.0,28.3753174200979,18.9469771473908,17.2625054219614,18.1047412846761,649.908135306039,646645.747488483,0.0,0.50779592390052,1939927.94472962,0.0,1.52338777170156,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/26  01:00:00,12.425,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.9221483669734,0.0,0.0,0.0,31.4359655653577,0.0,0.0,30.9823636163945,0.0,0.0,30.5038191852212,18.958512454793,18.1739089979802,18.5662107263866,269.756900677099,823907.56427647,0.0,0.51014106028374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/26  02:00:00,12.575,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.5841682124156,0.0,0.0,0.0,32.0722667031476,0.0,0.0,31.3811272014657,0.0,0.0,31.1307743078022,19.0099864063681,18.3426381211736,18.6763122637708,209.967755208179,821390.722228105,0.0,0.510088977904263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/26  03:00:00,12.8,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.5060777721975,0.0,0.0,0.0,30.7085188655677,0.0,0.0,29.9941118789546,0.0,0.0,29.8034470276752,18.9697364244115,18.3370301127296,18.6533832685706,197.521358997347,833323.427815721,0.0,0.509661632180427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/26  04:00:00,12.8,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.493495327784,0.0,0.0,0.0,29.9719519221971,0.0,0.0,29.4059065528749,0.0,0.0,29.115636852712,18.9061126157181,18.28606118526,18.596086900489,194.698525845688,826547.057635284,0.0,0.509572374884173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/26  05:00:00,12.425,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.4770759718762,12828.6804572053,0.0,0.0,29.9478059081922,0.0,0.0,29.7560401645348,0.0,0.0,27.7732298991492,18.8322561636689,18.1897921619512,18.51102416281,203.11771384372,788077.211094183,0.0,0.510100945992597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/26  06:00:00,12.2,4.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.7707771283261,91459.8528085459,0.0,0.0,24.9571924891618,0.0,0.0,27.2894577366337,0.0,0.0,22.5241269025306,19.5470048570785,21.969036828348,20.7580208427133,-946.727344515671,1391883.95759372,0.0,0.517190759810532,0.0,0.0,0.0,0.0,5506640.6978526,0.0,5506640.6978526,0.0,26756.07552,107024.30208 
 06/26  07:00:00,12.575,4.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,44.7928876597815,177151.133672088,0.0,0.0,14.0238808076077,0.0,0.0,19.0550150624393,0.0,0.0,11.7139917897346,20.0806883765856,21.9999999819412,21.0403441792634,-771.50173945678,1327214.55534302,0.0,0.516491693652811,7963280.88081694,0.0,3.09895016191687,453069.545472,11819595.274107,0.0,11819595.274107,0.0,26756.07552,107024.30208 
 06/26  08:00:00,13.1125,4.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,24.5224282219877,1.91288161933898,327615.333939432,0.0,9.20207240464389,0.290483273739998,0.0,2.87279706540183,3.25626039239739,0.0,14.0814207987404,0.0,20.300569906119,21.9999999999803,21.1502849530497,-652.7071862582,1254769.48210753,0.0,0.515520415056095,15057226.8539326,0.0,6.18624498067314,906139.090944001,18161162.2649364,0.0,18161162.2649364,0.0,80268.2265600001,107024.30208 
 06/26  09:00:00,13.3,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,116.459548823446,0.0,540951.893513514,0.0,40.1116772575809,0.0,0.0,25.1708822923222,0.0,0.0,51.1769892735433,0.0,20.6084971114721,22.0000000000003,21.3042485557362,-502.66381064368,1235885.5393104,0.0,0.515180082603116,70445383.4481857,0.0,29.3652647083776,4304160.681984,70889449.4237632,0.0,70889449.4237632,0.0,240804.67968,240804.67968 
 06/26  10:00:00,13.9875,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,182.571716645835,0.0,686462.579937434,0.0,62.4944787373349,0.0,0.0,43.7716014164062,0.0,0.0,76.3056364920939,0.0,20.8209686972595,22.0000000000005,21.41048434863,-397.520989748459,1138180.8238177,0.0,0.513946696184173,64876201.1327857,0.0,29.2949616824979,4304160.681984,64771357.7325771,0.0,64771357.7325771,0.0,240804.67968,240804.67968 
 06/26  11:00:00,14.775,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,228.149568695163,0.0,781603.144605687,0.0,78.5103258806935,0.0,0.0,57.3657196937182,0.0,0.0,92.2735231207513,0.0,21.0130589759544,22.0000000000004,21.5065294879774,-310.309694510148,1025767.09091834,0.0,0.512540634623795,58468620.3392089,0.0,29.2148161735563,4304160.681984,57947270.331933,0.0,57947270.331933,0.0,240804.67968,240804.67968 
 06/26  12:00:00,15.,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,243.044353199642,0.0,816345.671809905,0.0,86.0402652041583,0.0,0.0,63.7123348625438,0.0,0.0,93.2917531329402,0.0,21.1815965568009,22.0000000000005,21.5907982784007,-238.476929367572,993555.984903473,0.0,0.512140394038624,56632591.9880308,0.0,29.1920024602016,4304160.681984,55844962.2317852,0.0,55844962.2317852,0.0,240804.67968,240804.67968 
 06/26  13:00:00,15.,5.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,234.166892486403,0.0,806861.450256473,0.0,84.7452272044227,0.0,0.0,62.3545300172249,0.0,0.0,87.0671352647553,0.0,21.262500748004,22.0000000000003,21.6312503740021,-203.238196306861,993263.121400896,0.0,0.512140498865536,29797843.1246594,0.0,15.3642149659661,2265347.72736,30044860.4262724,0.0,30044860.4262724,0.0,240804.67968,214048.60416 
 06/26  14:00:00,15.,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,218.773296222486,0.0,764235.743408857,0.0,79.2120953548112,0.0,0.0,57.8251173391164,0.0,0.0,81.7360835285583,0.0,21.4136542016555,21.9999999999999,21.7068271008277,-150.801120639083,994316.764867362,0.0,0.51214034114624,56675954.7669372,0.0,29.1919994453357,4304160.681984,55564252.7782367,0.0,55564252.7782367,0.0,240804.67968,240804.67968 
 06/26  15:00:00,15.375,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,187.736413906347,0.0,676533.717921627,0.0,68.117072459158,0.0,0.0,48.9782181160138,0.0,0.0,70.6411233311751,0.0,21.5014210853396,22.0000000000001,21.7507105426699,-120.636942045178,941456.231518838,0.0,0.511474763088751,53662901.0852004,0.0,29.1540614960588,4304160.681984,52372540.9254545,0.0,52372540.9254545,0.0,240804.67968,240804.67968 
 06/26  16:00:00,15.6,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,138.810083529801,0.0,549138.33521213,0.0,50.6755656345485,0.0,0.0,34.9540732371449,0.0,0.0,53.1804446581077,0.0,21.5364013219099,22.0000000000004,21.7682006609551,-110.211851844932,908931.288422238,0.0,0.511076195793028,51808984.3855086,0.0,29.1313431602026,4304160.681984,50475128.5755322,0.0,50475128.5755322,0.0,240804.67968,240804.67968 
 06/26  17:00:00,15.6,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,75.5329312680752,0.0,391630.803554655,0.0,28.1795446690693,0.0,0.0,16.9100081770805,0.0,0.0,30.4433784219255,0.0,21.5230961719618,22.0000000000002,21.761548085981,-114.338696313372,917779.192568256,0.0,0.511073010708478,52313193.0766531,0.0,29.1311616103833,4304160.681984,50487432.5238586,0.0,50487432.5238586,0.0,240804.67968,240804.67968 
 06/26  18:00:00,15.225,5.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,9.29184509727964,5.38707528645384,231191.680282903,0.0,4.00514413328753,1.1718115076811,0.0,0.807192875948992,4.56884202066154,0.0,5.5330602050739,0.699973875141972,21.4244413310149,22.0000000000004,21.7122206655077,-144.701093743696,962969.744215126,0.0,0.511740957079066,40444655.5992062,0.0,21.4931201973208,3171486.818304,39954171.9600973,0.0,39954171.9600973,0.0,187292.52864,214048.60416 
 06/26  19:00:00,14.625,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,52.9256456937397,114949.867033862,0.0,0.0,17.1915650752585,0.0,0.0,20.2927074700217,0.0,0.0,15.4413731484594,21.2850233092573,22.0000000000003,21.6425116546288,-193.552866702959,1048136.87150376,0.0,0.512808318470301,25155247.7259147,0.0,12.3073996432872,1812278.181888,25761118.8582093,0.0,25761118.8582093,0.0,133780.3776,160536.45312 
 06/26  20:00:00,14.0875,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.1160100522659,14596.8592425393,0.0,0.0,24.8965294568745,0.0,0.0,24.8629584108553,0.0,0.0,24.3565221845361,19.9554076950015,16.1841996492809,18.0698036721412,1595.72233389739,302833.323507819,0.0,0.503724367717747,7268304.49839959,0.0,12.0893848252259,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/26  21:00:00,13.9,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.5653197755428,0.0,0.0,0.0,24.1997981916111,0.0,0.0,23.656392050663,0.0,0.0,23.7091295332687,19.2732468892395,17.1723389368834,18.2227929130615,882.271168914807,482819.855332496,0.0,0.505770619281549,2897078.79655924,0.0,3.03462371568929,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/26  22:00:00,13.525,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.3902525812811,0.0,0.0,0.0,26.5619551472488,0.0,0.0,25.8281547371706,0.0,0.0,26.0001426968617,19.0815588209307,16.9763727898397,18.0289658053852,855.519809348654,477368.924390712,0.0,0.506022520984369,2864210.69837039,0.0,3.03613512590621,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/26  23:00:00,13.675,3.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.0415224390237,0.0,0.0,0.0,25.098842845716,0.0,0.0,24.4153297531215,0.0,0.0,24.5273498401862,18.9223351798279,17.4313953436701,18.176865261749,573.370003253395,535595.707578396,0.0,0.506605556098888,1606777.76374041,0.0,1.51981666829666,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/26  24:00:00,13.9,3.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.2638465631289,0.0,0.0,0.0,23.8172697954654,0.0,0.0,23.2432542113458,0.0,0.0,23.2033225563177,18.8614215981185,17.4698248174976,18.1656232078081,512.979826278588,511388.108694948,0.0,0.506214770546816,1534162.50963685,0.0,1.51864431164045,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/27  01:00:00,14.5875,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.7907973579133,0.0,0.0,0.0,22.0480433771637,0.0,0.0,21.2521028821512,0.0,0.0,21.4906510985984,18.9158347834403,18.3461489748135,18.6309918791269,191.786495386251,486632.463947436,0.0,0.506625202057462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/27  02:00:00,14.625,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.1732705505305,0.0,0.0,0.0,22.5238091787357,0.0,0.0,21.7322295201466,0.0,0.0,21.9172318516482,19.0108882667866,18.5527939649665,18.7818411158766,134.882943336779,537784.998560334,0.0,0.506828949515234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/27  03:00:00,14.0875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.4651379700857,0.0,0.0,0.0,24.2836169886928,0.0,0.0,23.5784502541038,0.0,0.0,23.6030707272891,18.9744408864293,18.4707510947728,18.722595990601,149.942032300783,634165.868729774,0.0,0.507623351182096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/27  04:00:00,13.9,2.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,73.5042718045739,0.0,0.0,0.0,24.9440265032369,0.0,0.0,24.3424459510511,0.0,0.0,24.217799350286,18.9169862488664,18.3989962451482,18.6579912470073,156.685281777645,599685.238399071,0.0,0.507848006084078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/27  05:00:00,13.9,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.4109298703737,8531.74296965558,0.0,0.0,23.5974379324045,0.0,0.0,23.2869413015502,0.0,0.0,22.526550636419,18.8687440282655,18.356641085882,18.6126925570737,155.820941236865,582088.025280269,0.0,0.507778416062233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/27  06:00:00,13.9,1.1625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,3.59150869137947,34.9065946054388,137856.405073358,0.0,0.0,15.4947513122917,0.0,0.0,17.6881666323802,8.62623984768741,10.7594974054319,8.89166537481947,19.5897912701179,21.9722076792673,20.7809994746926,-908.509238447366,1108008.59710938,0.0,0.514152438048559,0.0,0.0,0.0,0.0,5111246.57654374,0.0,5111246.57654374,0.0,26756.07552,107024.30208 
 06/27  07:00:00,14.5875,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,162.689231069,0.0,627614.909649408,0.0,22.2575315751803,0.0,0.0,15.0498120355408,0.829773801113843,44.1601164816045,126.211661259393,0.0,20.2393327840535,21.9999999914003,21.1196663877269,-694.430732684266,1061836.22779082,0.0,0.512873389669602,6370996.61158876,0.0,3.07724033801761,453069.545472,9561748.00903903,0.0,9561748.00903903,0.0,26756.07552,107024.30208 
 06/27  08:00:00,15.6875,1.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,423.932190208456,0.0,1244151.50123851,0.0,90.1863900172299,0.0,0.0,72.0147732726404,0.0,48.4146487796017,261.731026918585,0.0,20.661764980739,21.999999999996,21.3308824903675,-483.745075515534,900730.801865202,0.0,0.510921589442723,10808746.0214207,0.0,6.13105907331268,906139.090944001,12827423.8854217,0.0,12827423.8854217,0.0,80268.2265600001,107024.30208 
 06/27  09:00:00,16.475,2.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,529.325114956067,0.0,1470416.07242347,0.0,118.59956180976,0.0,0.0,100.225647509724,0.0,74.7733490562237,310.499905636582,0.0,21.0840953548388,22.,21.5420476774194,-294.504577210166,780340.62145856,0.0,0.509535006356599,44479381.1629858,0.0,29.0434953623262,4304160.681984,44115363.7900596,0.0,44115363.7900596,0.0,240804.67968,240804.67968 
 06/27  10:00:00,17.0125,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,646.195582810209,0.0,1741397.50965891,0.0,116.43990549412,0.0,0.0,110.25981686088,0.0,166.807917598212,419.495860455209,0.0,21.4848766242182,22.,21.7424383121091,-130.781167713918,718290.839857924,0.0,0.508586017447484,40942391.6893837,0.0,28.9894029945066,4304160.681984,39104775.5857255,0.0,39104775.5857255,0.0,240804.67968,240804.67968 
 06/27  11:00:00,17.8875,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,526.107079333219,0.0,1402534.20683064,0.0,120.250806059585,0.0,0.0,115.572244261352,0.0,86.2754320426693,290.284029012281,0.0,21.7267250489757,22.0000000000001,21.8633625244879,-60.0957251149359,571853.300553621,0.0,0.507065617242515,32595635.4010971,0.0,28.9027401828234,4304160.681984,31695468.0768478,0.0,31695468.0768478,0.0,240804.67968,240804.67968 
 06/27  12:00:00,18.675,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,347.299203963401,0.0,1001822.41397557,0.0,122.616834548803,0.0,0.0,123.678394539348,0.0,12.1965635508527,101.00397487525,0.0,21.8920547138347,22.,21.9460273569174,-29.7934853308366,489198.069826713,0.0,0.505686924135997,27884022.6616963,0.0,28.8241546757518,4304160.681984,25175279.5248626,0.0,25175279.5248626,0.0,240804.67968,240804.67968 
 06/27  13:00:00,19.5875,3.9125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,311.707649330783,0.0,887643.219242894,0.0,127.43680203022,0.0,0.0,128.845239214157,0.0,0.0,55.4256080864056,0.0,22.0821130311182,22.,22.0410565155591,20.4403270418801,347528.507936524,0.0,0.504116130117841,10425818.7963114,0.0,15.1234839035352,2265347.72736,9303628.65964426,0.0,9303628.65964426,0.0,240804.67968,214048.60416 
 06/27  14:00:00,20.,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,294.114776994841,0.0,833077.538490105,0.0,121.99023604925,0.0,0.0,126.444385425426,0.0,0.0,45.6801555201649,0.0,22.3864869847953,21.9999999999999,22.1932434923976,97.3495181444639,295255.471149843,0.0,0.503404400495258,16829438.0199099,0.0,28.6940508282297,4304160.681984,14011630.0136404,0.0,14011630.0136404,0.0,240804.67968,240804.67968 
 06/27  15:00:00,20.,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,268.880005687356,0.0,778876.867260688,0.0,105.698297507901,0.0,0.0,114.329573076291,0.0,0.0,48.8521351031639,0.0,22.6370470930369,22.,22.3185235465185,158.772021758749,302144.146390391,0.0,0.50340190160711,17221991.1006399,0.0,28.6939083916053,4304160.681984,13787329.3218194,0.0,13787329.3218194,0.0,240804.67968,240804.67968 
 06/27  16:00:00,20.,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,214.158086456987,0.0,650109.386781977,0.0,77.7203010827249,0.0,0.0,94.0473619383428,0.0,0.0,42.3904234359195,0.0,22.7937018475291,22.,22.3968509237645,202.641315524682,293142.039092744,0.0,0.503405111879732,16708996.2622617,0.0,28.6940913771447,4304160.681984,13627740.9014019,0.0,13627740.9014019,0.0,240804.67968,240804.67968 
 06/27  17:00:00,18.9375,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,156.777029804869,0.0,546114.212016196,0.0,58.3528405025063,0.0,0.0,66.6895103077215,0.0,0.0,31.7346789946415,0.0,22.8555684526537,22.,22.4277842263268,221.149805996218,434896.451179666,0.0,0.505239891537942,24789054.5046028,0.0,28.7986738176627,4304160.681984,22142078.9677848,0.0,22142078.9677848,0.0,240804.67968,240804.67968 
 06/27  18:00:00,17.9875,7.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,62.277695462605,0.0,348005.379942044,0.0,26.4544120240086,0.0,0.0,24.2475702863214,0.0,0.0,11.5757131522751,0.0,22.748084956096,22.,22.374042478048,186.830978675409,573031.767759461,0.0,0.506885480858496,24067269.0473292,0.0,21.2891901960568,3171486.818304,22037538.3790338,0.0,22037538.3790338,0.0,187292.52864,214048.60416 
 06/27  19:00:00,16.05,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,1.86103405625851,30.1598763818333,188966.20440362,0.0,1.28027617344776,9.16004743911745,0.0,0.811911642648477,10.2158356987927,0.0,0.0,11.0151470037609,22.5059439279242,21.9999999999998,22.252971963962,120.98525539331,833210.613883045,0.0,0.510290351685916,19997053.2138325,0.0,12.246968440462,1812278.181888,19626626.325979,0.0,19626626.325979,0.0,133780.3776,160536.45312 
 06/27  20:00:00,13.9375,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.9797822853596,24610.620982028,0.0,0.0,32.1234926342436,0.0,0.0,31.0694351968606,0.0,0.0,31.7868544542555,20.8814024719172,16.2879203881826,18.5846614300499,1827.53848347041,340923.832442738,0.0,0.504349470749765,8183092.03896242,0.0,12.1043872979944,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/27  21:00:00,12.9875,4.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.076423878422,0.0,0.0,0.0,35.4631103253678,0.0,0.0,33.8635234289774,0.0,0.0,34.7497901240768,19.9687582800952,17.2741216055707,18.621439942833,1177.47208944806,618541.4315385,0.0,0.507566284505453,3711335.81480931,0.0,3.04539770703272,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/27  22:00:00,12.1125,4.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.008182808081,0.0,0.0,0.0,38.5033654957269,0.0,0.0,36.8731805255114,0.0,0.0,37.6316367868427,19.5454759689214,16.7776404386713,18.1615582037964,1193.20046725637,668456.305534351,0.0,0.508174972388505,4010736.0823196,0.0,3.04904983433103,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/27  23:00:00,11.325,6.85,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.492980496862,0.0,0.0,0.0,39.1799730019727,0.0,0.0,38.1675745168345,0.0,0.0,38.145432978055,19.1371765307072,17.0033095117375,18.0702430212224,882.787518413844,812621.150113856,0.0,0.510058972168287,2437880.5030005,0.0,1.53017691650486,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/27  24:00:00,11.7875,6.95,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.893211658416,0.0,0.0,0.0,35.9573652331166,0.0,0.0,34.9130293675188,0.0,0.0,35.0228170577811,18.8677927914191,16.952826196189,17.9103094938041,775.011121684887,718209.494474641,0.0,0.509070049001799,2154624.30736516,0.0,1.5272101470054,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/28  01:00:00,12.2,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.653514715909,0.0,0.0,0.0,35.2997656535677,0.0,0.0,34.02763500533,0.0,0.0,34.3261140570109,18.8979880174913,18.0851971956383,18.4915926065648,286.400296819766,818792.967348057,0.0,0.510399878946357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/28  02:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.183144239271,0.0,0.0,0.0,36.5260429481237,0.0,0.0,35.1627041797266,0.0,0.0,35.4943971114207,18.940147495454,18.2502731349368,18.5952103151954,220.241094137033,848506.356938305,0.0,0.510604984464853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/28  03:00:00,11.8875,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.70867760912,0.0,0.0,0.0,38.0932550674855,0.0,0.0,36.5911110627405,0.0,0.0,37.0243114788935,18.8442074548339,18.1468658599062,18.4955366573701,224.497647165425,928061.019921521,0.0,0.51096634778841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/28  04:00:00,12.0125,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.50365421936,0.0,0.0,0.0,35.5606106011983,0.0,0.0,34.4028612506073,0.0,0.0,34.5401823675545,18.7413045271673,18.0682479791788,18.404776253173,221.020944671992,860506.923981543,0.0,0.510617948776946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/28  05:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,7.97739159755184,71.9367939729477,78220.7793195769,0.0,0.0,29.6382316802416,0.0,0.0,29.5063562085375,8.39087754976833,18.8413398248156,23.6561543114324,18.6878632428611,18.0406523381523,18.3642577905067,213.429371656842,805954.73401798,0.0,0.510242167237915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/28  06:00:00,12.575,3.2625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,176.128265245213,0.0,724957.072932362,0.0,0.0,11.8403669500113,0.0,0.0,13.9386084336332,109.813665612564,201.907240628857,0.0,19.6296850190207,21.9680706280033,20.798877823512,-911.254713673391,1324443.79905748,0.0,0.516523000847497,0.0,0.0,0.0,0.0,5367251.60071325,0.0,5367251.60071325,0.0,26756.07552,107024.30208 
 06/28  07:00:00,13.4875,1.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,530.744375504525,0.0,1637913.34046323,0.0,9.26460900438377,0.0,0.0,10.5672870313947,0.0,319.503794472517,510.912479468746,0.0,20.4876966765905,21.9999999858932,21.2438483312419,-593.274116530961,1212856.91976449,0.0,0.514846098678505,7277137.50180667,0.0,3.08907659207103,453069.545472,10342129.775851,0.0,10342129.775851,0.0,26756.07552,107024.30208 
 06/28  08:00:00,15.275,0.375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,757.185206186365,0.0,2144381.57078025,0.0,40.255282774942,0.0,0.0,44.8631696965236,0.0,432.203630254667,672.066753714899,0.0,20.945364129265,21.9999999999912,21.4726820646281,-364.855258578965,947380.751665788,0.0,0.511659855200707,11368568.0119321,0.0,6.13991826240848,906139.090944001,13217135.6973301,0.0,13217135.6973301,0.0,80268.2265600001,107024.30208 
 06/28  09:00:00,16.475,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,787.497674559507,0.0,2155688.78751624,0.0,72.4986489936443,0.0,0.0,77.5449993030415,0.0,402.482833196038,637.454026262821,0.0,21.3683390661809,22.,21.6841695330904,-180.566037567119,795791.943566102,0.0,0.509530624569621,45359980.7192931,0.0,29.0432456004684,4304160.681984,43883061.967469,0.0,43883061.967469,0.0,240804.67968,240804.67968 
 06/28  10:00:00,17.0125,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,747.262865151113,0.0,1994782.05850767,0.0,96.1109602243303,0.0,0.0,97.8749815432546,0.0,328.876835810084,553.276923383528,0.0,21.7111284690895,22.0000000000003,21.8555642345449,-54.0726414956735,709128.76238925,0.0,0.508590301717122,40420289.7249431,0.0,28.989647197876,4304160.681984,38990352.7387345,0.0,38990352.7387345,0.0,240804.67968,240804.67968 
 06/28  11:00:00,18.2625,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,572.420669938498,0.0,1481254.59978217,0.0,115.810974791734,0.0,0.0,114.863265880749,0.0,171.437328746534,341.746429266015,0.0,21.9981229204495,22.,21.9990614602247,9.44648057236457,536942.217111312,0.0,0.506408316629405,30605615.5635093,0.0,28.8652740478761,4304160.681984,28511280.8746137,0.0,28511280.8746137,0.0,240804.67968,240804.67968 
 06/28  12:00:00,20.65,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,329.371587171105,0.0,922431.465333072,0.0,129.412511451168,0.0,0.0,131.858911554687,0.0,20.3931237799796,68.1001641652494,0.0,22.1806335780232,22.,22.0903167890116,46.1995806241174,202161.682559505,0.0,0.502295721660563,11523137.7545865,0.0,28.6308561346521,4304160.681984,9035997.85249651,0.0,9035997.85249651,0.0,240804.67968,240804.67968 
 06/28  13:00:00,23.075,5.0375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,324.993829065093,0.0,830389.355073564,0.0,137.549959461033,0.0,0.0,139.539653418581,0.0,0.0,47.9042161854794,0.0,22.6071676216154,23.1378701222113,22.8725188719134,-142.668717348697,27253.6609372136,0.0,0.500363510948246,819840.37625521,0.0,15.0109053284474,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 06/28  14:00:00,23.525,8.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,300.279179548038,0.0,773732.418988152,0.0,125.774136956868,0.0,0.0,130.924615043673,0.0,0.0,43.5804275474971,0.0,23.2693611937231,23.6464504024625,23.4579057980928,-142.629364842771,37390.3848526043,0.0,0.500197494117612,2131114.47494101,0.0,28.5112571647039,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/28  15:00:00,21.925,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,237.947197233871,0.0,671556.93475557,0.0,95.6009791391696,0.0,0.0,106.792398860815,0.0,0.0,35.5538192338867,0.0,23.3559452558913,22.3747996470463,22.8653724514688,262.302200797198,80771.456822621,0.0,0.50093482677619,4606919.57479301,0.0,28.5532851262428,4304160.681984,1051336.33558644,0.0,1051336.33558644,0.0,240804.67968,240804.67968 
 06/28  16:00:00,20.7875,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,190.43433254078,0.0,581330.077239393,0.0,69.2705879832948,0.0,0.0,89.4972075179368,0.0,0.0,31.6665370395486,0.0,23.2370057051293,22.0000007882551,22.6185032466922,361.891522251209,181708.948071145,0.0,0.502057560407123,10357339.5895326,0.0,28.617280943206,4304160.681984,6757367.22713918,0.0,6757367.22713918,0.0,240804.67968,240804.67968 
 06/28  17:00:00,20.6,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,142.130737821927,0.0,465946.230625919,0.0,53.0461953979787,0.0,0.0,64.3920925415754,0.0,0.0,24.692449882373,0.0,23.1785906950143,22.0000000000029,22.5892953475086,339.45516131531,213028.998897939,0.0,0.502375945599893,12142521.5743475,0.0,28.6354288991939,4304160.681984,8336204.39521783,0.0,8336204.39521783,0.0,240804.67968,240804.67968 
 06/28  18:00:00,19.85,9.675,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,70.2195746703269,0.0,316142.436050454,0.0,29.8043077705815,0.0,0.0,28.7013857680779,0.0,0.0,11.7138811316674,0.0,22.9984180931285,22.,22.4992090465642,273.066381644413,317664.983879647,0.0,0.503662323119598,13341825.9710043,0.0,21.1538175710231,3171486.818304,10558125.0740012,0.0,10558125.0740012,0.0,187292.52864,214048.60416 
 06/28  19:00:00,19.0875,7.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,7.63470322071873,10.6484903915046,161758.094479081,0.0,3.84010169681196,3.12786758568563,0.0,3.82448093741818,2.93803594402174,0.0,0.61348765899792,5.22595393430656,22.7283690184253,22.,22.3641845092127,182.417926461729,423261.085181908,0.0,0.50497613325147,10158210.0047973,0.0,12.1194271980353,1812278.181888,8688689.82787904,0.0,8688689.82787904,0.0,133780.3776,160536.45312 
 06/28  20:00:00,17.15,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,70.1350663805351,22265.8668676662,0.0,0.0,23.9016491242479,0.0,0.0,22.3061970855743,0.0,0.0,23.9272201707128,21.7726089000816,18.7059034018137,20.2392561509476,1149.15329228592,223211.88699599,0.0,0.502891365797849,5357083.1882446,0.0,12.0693927791484,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/28  21:00:00,15.0375,7.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.6367943864594,0.0,0.0,0.0,32.3364281913604,0.0,0.0,30.5601664453941,0.0,0.0,31.7401997497049,20.852019153648,18.5550372432618,19.7035281984549,922.854594821397,487119.935039831,0.0,0.506186342445726,2922633.70325541,0.0,3.03711805467436,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/28  22:00:00,14.4,5.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,96.9639784546651,0.0,0.0,0.0,33.0970149614603,0.0,0.0,31.2891750600903,0.0,0.0,32.5777884331145,20.3176400458955,18.0511698087177,19.1844049273066,914.554763689946,535844.668904212,0.0,0.506341056063899,3215050.49687604,0.0,3.0380463363834,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/28  23:00:00,14.0875,4.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.1410142333731,0.0,0.0,0.0,33.5796349921542,0.0,0.0,31.7141458538622,0.0,0.0,32.8472333873568,19.9779990749684,18.3021413461119,19.1400702105402,633.145624880352,586649.701826899,0.0,0.507399321693845,1759965.04969755,0.0,1.52219796508153,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/28  24:00:00,13.9,3.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.6040560822046,0.0,0.0,0.0,33.4485801208386,0.0,0.0,31.4893636189634,0.0,0.0,32.6661123424026,19.6764736121309,18.0645816727665,18.8705276424487,603.859110861459,612916.119322021,0.0,0.507245036494505,1838734.89598389,0.0,1.52173510948352,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/29  01:00:00,13.525,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.961491322709,0.0,0.0,0.0,35.3265738431272,0.0,0.0,33.2536191685753,0.0,0.0,34.3812983110068,19.5672484841835,18.8269613558715,19.1971049200275,245.490474133996,761194.148372362,0.0,0.509323124681194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/29  02:00:00,13.675,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.609553414866,0.0,0.0,0.0,34.8654064962134,0.0,0.0,32.7723124481369,0.0,0.0,33.9718344705157,19.5129130022706,18.9021463088778,19.2075296555742,186.416989680381,749867.47021969,0.0,0.509107557629915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/29  03:00:00,13.9,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.446029285023,0.0,0.0,0.0,33.6921067707345,0.0,0.0,31.5182807451807,0.0,0.0,33.2356417691078,19.3841380232657,18.8254278469358,19.1047829351008,171.414413697806,708091.710905634,0.0,0.508574239668864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/29  04:00:00,13.525,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.099368741336,0.0,0.0,0.0,34.9278724010853,0.0,0.0,32.7399017196227,0.0,0.0,34.431594620628,19.2317593189736,18.6688780791694,18.9503186990715,176.555122206762,784725.805265231,0.0,0.508950766752953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/29  05:00:00,13.3,0.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.2929166647116,32553.6529730988,0.0,0.0,33.1451328303215,0.0,0.0,31.3009886680407,1.26234441014214,1.11768267886544,25.9644778452149,19.0812806208626,18.5180208709075,18.799650745885,183.238213374895,845080.210593589,0.0,0.50906974934258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/29  06:00:00,13.9875,1.6875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,45.9032170778261,14.0916620896483,343358.355874608,0.0,0.0,14.0703849141333,0.0,0.0,15.657177935465,31.9043973117373,61.5391178377761,0.0,19.7595809359663,21.974199236293,20.8668900861297,-836.746020791219,1106161.45373742,0.0,0.513991888974155,0.0,0.0,0.0,0.0,4812481.05637826,0.0,4812481.05637826,0.0,26756.07552,107024.30208 
 06/29  07:00:00,16.8375,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,351.808272025279,0.0,1072114.12488798,0.0,32.4417954147838,0.0,0.0,27.9913450705165,0.0,140.074610003129,291.375131539978,0.0,20.4698928249783,21.9999999948355,21.2349464099069,-593.49529074163,650374.015488212,0.0,0.508933306406314,3902086.9693476,0.0,3.05359983843788,453069.545472,6960766.98934384,0.0,6960766.98934384,0.0,26756.07552,107024.30208 
 06/29  08:00:00,18.9875,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,630.391285594607,0.0,1694089.11238423,0.0,81.4208515279624,0.0,0.0,76.4296502297621,0.0,223.882830847149,472.540783836882,0.0,20.9076175717534,21.9999999999995,21.4538087858764,-380.75179000229,407021.678431625,0.0,0.505160247623824,4884250.91259395,0.0,6.06192297148589,906139.090944001,6408305.506465,0.0,6408305.506465,0.0,80268.2265600001,107024.30208 
 06/29  09:00:00,19.775,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,767.404112529608,0.0,1992764.4191222,0.0,119.070068666059,0.0,0.0,114.57475780981,0.0,243.358236189108,533.759286053739,0.0,21.3907175189505,22.,21.6953587594753,-173.841354794355,317484.859620159,0.0,0.503794569972845,18096600.876493,0.0,28.7162904884522,4304160.681984,16814037.4769766,0.0,16814037.4769766,0.0,240804.67968,240804.67968 
 06/29  10:00:00,22.0625,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,833.427530221712,0.0,2053605.54878255,0.0,154.390043235821,0.0,0.0,148.729799608176,0.0,216.538266284299,530.307687377715,0.0,21.8471870885674,22.4809772976404,22.1640821931039,-141.824544962942,77560.6520039058,0.0,0.500890688855555,4424764.92264455,0.0,28.5507692647667,4304160.681984,2311361.94660397,0.0,2311361.94660397,0.0,240804.67968,240804.67968 
 06/29  11:00:00,25.425,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,747.533876384071,0.0,1737967.07001134,0.0,175.79125696059,0.0,0.0,170.603513175919,0.0,118.130395776189,401.139106247562,0.0,22.8334593979139,25.1702403721938,24.0018498850539,-907.939654361291,2463.32947218442,12166.4974781634,0.499911383004853,142232.670378107,687286.626050312,28.4949488312766,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/29  12:00:00,27.3875,2.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,515.49066636074,0.0,1231478.74080456,0.0,178.941144268318,0.0,0.0,177.493242840684,0.0,14.3320715288198,159.056279251738,0.0,23.9670934215765,26.9458153606371,25.4564543911068,-1292.71549123632,0.0,32608.7170959893,0.499255688092231,0.0,1858927.17224368,28.4575742212572,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/29  13:00:00,28.4875,6.1625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,467.520049392496,0.0,1091876.19009332,0.0,180.619694084614,0.0,0.0,177.934916642785,0.0,0.0,108.965438665096,0.0,24.7443025226334,27.6015644982901,26.1729335104618,-1210.71779023356,0.0,89852.1205027167,0.498521256620827,0.0,2695703.57698805,14.9556376986248,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 06/29  14:00:00,27.8375,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,450.753578965928,0.0,1090511.99974406,0.0,171.215310318751,0.0,0.0,167.550173844828,0.0,0.0,111.988094802349,0.0,25.3754627270506,27.5520659159664,26.4637643215085,-886.760150463556,2827.80286599681,11522.0844921148,0.499640977466769,164406.677359709,656936.16655968,28.4795357156058,4304160.681984,0.0,144365.808978998,0.0,144365.808978998,240804.67968,240804.67968 
 06/29  15:00:00,26.5125,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,395.777024157164,0.0,994538.54022776,0.0,147.610192178027,0.0,0.0,147.991625569513,0.0,0.0,100.175206409624,0.0,25.3782674990073,26.4762758572973,25.9272716781523,-415.218968393123,21963.2020059932,0.0,0.499930086095358,1251670.31211031,0.0,28.4960149074354,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/29  16:00:00,25.4125,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,332.291857478711,0.0,862802.750590389,0.0,118.898397829896,0.0,0.0,124.022504315926,0.0,0.0,89.3709553328889,0.0,25.2148599587147,25.5244738951029,25.3696669269088,-117.480915706109,39976.1135207561,0.0,0.500178794251201,2278439.98339961,0.0,28.5101912723185,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/29  17:00:00,24.625,10.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,256.047103597243,0.0,685651.946881005,0.0,92.0799897055198,0.0,0.0,90.8759722656751,0.0,0.0,73.0911416260478,0.0,24.9342082169123,24.8175906228094,24.8758994198608,38.5975892102658,49249.8705970133,0.0,0.500315218084355,2807070.12659216,0.0,28.5179674308082,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 06/29  18:00:00,23.7125,10.175,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,150.196299012036,0.0,442413.048745322,0.0,55.1975851701623,0.0,0.0,48.4497924451253,0.0,0.0,46.5489213967481,0.0,24.5266098493576,23.9873353815081,24.2569726154328,144.616251192606,58862.226727858,0.0,0.500455375247063,2472103.75509953,0.0,21.0191257603766,3171486.818304,0.0,0.0,0.0,0.0,187292.52864,214048.60416 
 06/29  19:00:00,21.6125,8.4875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,33.6401006821289,1.93606439277955,200505.698431691,0.0,12.4365398906166,0.531931054351754,0.0,9.88164346685771,0.797988275565247,0.0,11.3219173246546,0.606145062862543,23.8416386833918,22.4549120217193,23.1482753525555,409.120672980291,133354.435711002,0.0,0.501597149734435,3201612.82045156,0.0,12.0383315936264,1812278.181888,578338.171385549,0.0,578338.171385549,0.0,133780.3776,160536.45312 
 06/29  20:00:00,18.475,8.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,65.2568564258306,22377.9289487297,0.0,0.0,22.2899872724229,0.0,0.0,20.9927238002052,0.0,0.0,21.9741453532025,22.764077482961,19.9513260885437,21.3577017857524,1100.98012975924,215464.898682046,0.0,0.502844046755077,5172258.38298049,0.0,12.0682571221219,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 06/29  21:00:00,16.5125,7.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.4831753106813,0.0,0.0,0.0,30.2770457821095,0.0,0.0,28.4599679820868,0.0,0.0,29.746161546485,21.8237238545071,19.701300135783,20.762511995145,830.628138281233,453305.813628854,0.0,0.505581072061015,2719900.01286166,0.0,3.03348643236609,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/29  22:00:00,15.7875,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.2264713376328,0.0,0.0,0.0,31.5714442577666,0.0,0.0,29.7097375034833,0.0,0.0,30.9452895763829,21.290650756671,19.1627173555705,20.2266840561207,828.976380764721,483017.897833576,0.0,0.505836464922211,2898101.90201618,0.0,3.03501878953327,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 06/29  23:00:00,14.85,5.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.382450755763,0.0,0.0,0.0,34.3519454842042,0.0,0.0,32.4568377420861,0.0,0.0,33.5736675294724,20.8507663215538,19.1525773454544,20.0016718335041,633.59940414997,610020.329593454,0.0,0.507527377192845,1830085.64933775,0.0,1.52258213157853,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 06/29  24:00:00,14.4,4.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.341047345174,0.0,0.0,0.0,34.6946861687804,0.0,0.0,32.761946880926,0.0,0.0,33.8844142954679,20.4475379915766,18.7700095440273,19.6087737678019,631.175450843873,620961.65156353,0.0,0.507595700159761,1862883.48302015,0.0,1.52278710047928,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 06/30  01:00:00,14.4,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.902930230879,0.0,0.0,0.0,34.9555307331763,0.0,0.0,32.8331318400723,0.0,0.0,34.1142676576301,20.3000822455903,19.5572034852736,19.9286428654319,244.814574921731,728838.064764371,0.0,0.509045630167154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  02:00:00,14.4,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.484256476967,0.0,0.0,0.0,35.1613022930631,0.0,0.0,33.0091215840055,0.0,0.0,34.3138325998986,20.2196876967497,19.6024099263431,19.9110488115464,184.216391736243,730572.549230424,0.0,0.509045378446507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  03:00:00,14.0875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.112003455828,0.0,0.0,0.0,35.716241145401,0.0,0.0,33.5549592199024,0.0,0.0,34.8408030905249,20.0338540872936,19.4230984754316,19.7284762813626,185.767603462378,807336.354515904,0.0,0.509266719874168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  04:00:00,14.2125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.602068686863,0.0,0.0,0.0,34.1919427056644,0.0,0.0,32.0573095380455,0.0,0.0,33.3528164431531,19.8472268337853,19.2748986963945,19.5610627650899,179.888178396203,766303.769480349,0.0,0.508788270728957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
