Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/30  05:00:00,14.775,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.6371177688354,14005.6417139228,0.0,0.0,29.2773665320188,0.0,0.0,27.3809904534574,0.0,0.0,28.9787607833592,19.7079818899522,19.2153502625587,19.4616660762554,158.06747521591,653466.379143825,0.0,0.507699579585406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  06:00:00,15.375,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,238.116032881867,0.0,810901.54004765,0.0,0.834907449611663,8.63585565061216,0.0,0.978016431833334,8.37625538549975,148.473058674916,253.315220036534,0.0,19.8820982359573,19.4184869154294,19.6502925756933,159.386126913667,425848.340861857,0.0,0.507056376059736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  07:00:00,17.975,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,605.625961229956,0.0,1684098.55433494,0.0,28.9386446437797,0.0,0.0,30.7736062242453,0.0,330.488187629841,545.913710361931,0.0,20.7137480447259,21.9828255713545,21.3482868080402,-430.483645682059,455475.066673147,0.0,0.507010658671759,2730815.33687592,0.0,3.04206395203055,453069.545472,5655607.07960626,0.0,5655607.07960626,0.0,26756.07552,107024.30208 
 06/30  08:00:00,20.15,1.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,804.92105673123,0.0,2117280.97585506,0.0,66.8820698580255,0.0,0.0,69.9770088829384,0.0,398.822085402708,668.061977990266,0.0,21.30714584427,21.9999999971618,21.6535729207159,-208.5248422889,240068.024489509,0.0,0.503159697687753,1440399.02443543,0.0,3.01895818612652,453069.545472,2317815.57245558,0.0,2317815.57245558,0.0,26756.07552,107024.30208 
 06/30  09:00:00,20.9125,3.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,847.839213089117,0.0,2183731.98016188,0.0,98.157723705206,0.0,0.0,101.622195073438,0.0,378.275845771657,648.059294310473,0.0,21.6959165460063,22.0000000000001,21.8479582730032,-57.0311876002131,163136.105514847,0.0,0.501844401353226,4894049.42840619,0.0,15.0553320405968,2265347.72736,3967400.01301295,0.0,3967400.01301295,0.0,133780.3776,133780.3776 
 06/30  10:00:00,22.1625,3.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,835.012176312732,0.0,2073359.55478701,0.0,124.444410496654,0.0,0.0,125.870903672642,0.0,318.246427604467,584.696862143437,0.0,22.0844971840631,22.3879688871147,22.2362330355889,-31.5739118048667,48797.6397372719,0.0,0.500527891837157,1465237.92327404,0.0,15.0158367551147,2265347.72736,271968.521541414,0.0,271968.521541414,0.0,133780.3776,133780.3776 
 06/30  11:00:00,24.175,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,678.841708296842,0.0,1584514.7444642,0.0,143.719970807505,0.0,0.0,141.814197587024,0.0,179.777089238843,393.307539902313,0.0,22.7104324842266,23.9962882385118,23.3533603613692,-396.851945965471,5509.40090178265,7333.55295319159,0.499989945550581,166806.282109715,218287.261380515,14.9996983665174,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 06/30  12:00:00,26.75,2.2875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,416.074727290303,0.0,996670.946130359,0.0,154.460638920504,0.0,0.0,152.677437455218,0.0,26.3796350030993,108.93665091458,0.0,23.5331353688665,26.0375204669759,24.7853279179212,-983.514454837497,0.0,63210.1926167149,0.499073453065706,0.0,1891592.56105289,14.9722035919712,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 06/30  13:00:00,30.55,3.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,405.973511240286,0.0,872592.375915913,0.0,165.817844868463,0.0,0.0,164.077608698251,0.0,0.0,76.0780576735724,0.0,24.7799418656773,27.9217096994736,26.3508257825754,-1374.97447059006,0.0,336334.57732019,0.495763885533846,0.0,10089525.0366046,14.8729165660154,2265347.72736,0.0,6336228.3550026,0.0,6336228.3550026,133780.3776,133780.3776 
 06/30  14:00:00,32.575,5.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,407.694287298906,0.0,829447.928823565,0.0,162.327222446958,0.0,0.0,164.482420538099,0.0,0.0,80.8846443138487,0.0,25.4857159876736,27.9999963207069,26.7428561541903,-1030.1371227958,0.0,612662.389004259,0.492522174678771,0.0,18379891.9311991,14.7756652403631,2265347.72736,0.0,15529009.89397,0.0,15529009.89397,133780.3776,133780.3776 
 06/30  15:00:00,31.05,8.0125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,344.296414652801,0.0,740495.69944063,0.0,134.502244816708,0.0,0.0,139.944724112627,0.0,0.0,69.849445723466,0.0,25.7977473287945,27.8724219240449,26.8350846264197,-807.422855438342,0.0,376161.238115232,0.49476401392939,0.0,2257038.79751575,2.96858408357634,453069.545472,0.0,215588.060692069,0.0,215588.060692069,40134.11328,93646.2643200001 
 06/30  16:00:00,28.9375,9.7375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,276.088649211815,0.0,642378.262728564,0.0,102.83420400622,0.0,0.0,112.818711732367,0.0,0.0,60.4357334732291,0.0,25.8381501379355,27.1921751238032,26.5151626308694,-513.947378705209,0.0,197237.551132435,0.497099370301601,0.0,1183467.42777367,2.98259622180961,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 06/30  17:00:00,26.925,10.925,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,202.495127686162,0.0,520071.553711594,0.0,73.7995801707929,0.0,0.0,83.1965727181176,0.0,0.0,45.4989747972516,0.0,25.6548019352451,26.292500610988,25.9736512731165,-238.722642701772,0.0,60679.1154191912,0.49893865600691,0.0,364094.196597981,2.99363193604146,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 06/30  18:00:00,25.7875,10.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,125.310075089712,0.0,351163.661720088,0.0,47.3052366909105,0.0,0.0,47.0755840235269,0.0,0.0,30.9292543752749,0.0,25.2370872733553,25.4081456745359,25.3226164739456,-54.9048079048548,0.0,25284.812943145,0.49935637812133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  19:00:00,25.225,7.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,54.5293405613595,0.0,181609.663486028,0.0,19.9254547966021,0.0,0.0,19.6552947407343,0.0,0.0,14.9485910240231,0.0,24.8286329694744,24.9799825501827,24.9043077598285,-40.9995189056667,35121.3271263021,0.0,0.499564891444664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  20:00:00,21.5,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,54.5995859083447,22072.0275899093,0.0,0.0,18.7386618973511,0.0,0.0,17.1566098125226,0.0,0.0,18.7043141984709,24.2927652769488,24.1729999507802,24.2328826138645,25.1509044435412,364663.594809294,0.0,0.504676519128757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  21:00:00,18.7125,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.9650721121585,0.0,0.0,0.0,31.491850039697,0.0,0.0,29.6544598959047,0.0,0.0,30.8187621765568,23.6657728423804,23.1677692040374,23.4167710232089,121.996251964491,664172.603169998,0.0,0.507614636361523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  22:00:00,17.675,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.1393506379289,0.0,0.0,0.0,33.5928879808397,0.0,0.0,31.7107008027761,0.0,0.0,32.835761854313,23.1138700171689,22.5324654461311,22.82316773165,144.719114188426,666916.657339111,0.0,0.50835312228303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  23:00:00,16.6125,5.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.317508843111,0.0,0.0,0.0,36.0724165305553,0.0,0.0,34.1203610060747,0.0,0.0,35.1247313064806,22.5996818737912,21.9447197881645,22.2722008309778,166.592820481009,805499.4420667,0.0,0.509177876450819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 06/30  24:00:00,15.575,5.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.545421913356,0.0,0.0,0.0,38.5066635273407,0.0,0.0,36.554110417276,0.0,0.0,37.4846479687392,22.1224050789514,21.4166594395335,21.7695322592425,191.350054963536,947916.137120149,0.0,0.51006853232101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  01:00:00,14.575,4.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.996029446671,0.0,0.0,0.0,41.0192055667456,0.0,0.0,39.0573399338326,0.0,0.0,39.9194839460932,21.6896946282263,20.9402475049747,21.3149710666005,215.377140147071,1050572.91835683,0.0,0.511005305459106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  02:00:00,13.575,4.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.005975822384,0.0,0.0,0.0,43.7320680017909,0.0,0.0,41.7387465221548,0.0,0.0,42.5351612984379,21.2942626908911,20.5003152162331,20.8972889535621,240.331477380223,1161142.28302332,0.0,0.512011191064396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  03:00:00,12.5125,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.419577046717,0.0,0.0,0.0,46.904487098145,0.0,0.0,44.890578658364,0.0,0.0,45.6245112902081,20.9283771041495,20.0841841251968,20.5062806146732,267.429958548395,1279989.51480824,0.0,0.513178914004758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  04:00:00,11.475,4.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,146.467504711923,0.0,0.0,0.0,49.9034638394214,0.0,0.0,47.9702355006491,0.0,0.0,48.5938053718521,20.5857295528457,19.6909256059258,20.1383275793858,295.149581847632,1382503.79462895,0.0,0.514356218867025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  05:00:00,11.5375,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.141693676031,13862.5094826436,0.0,0.0,45.9493226981558,0.0,0.0,44.4087083482645,0.0,0.0,44.7836626296111,20.2992294979449,19.4390791396504,19.8691543187976,291.87518179218,1271454.22064121,0.0,0.513824351832497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  06:00:00,12.3,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,79.7239810625293,6.11561176907289,511625.560444282,0.0,0.0,22.4946923946572,0.0,0.0,23.6295274694687,75.0250667005668,119.732589157582,0.0,20.2637081687561,19.4651601768888,19.8644341728224,274.806118414553,1072076.29647782,0.0,0.512529921719761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  07:00:00,13.0375,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,435.943727955503,0.0,1413332.5682098,0.0,13.6327426510681,0.0,0.0,12.510135323565,0.227235031270309,239.442398639143,410.02808501214,0.0,20.5277256439457,19.7786338896328,20.1531797667892,266.900091452831,967950.23817082,0.0,0.511771389206171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  08:00:00,14.3625,4.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,682.328821553857,0.0,1988290.55844481,0.0,55.1258637242899,0.0,0.0,54.599541259032,0.0,326.824916825678,572.603416570535,0.0,20.8758149176017,20.2181281966487,20.5469715571252,236.783576551084,825431.24272187,0.0,0.510183017415483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  09:00:00,16.,5.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,776.146681987386,0.0,2166014.1213325,0.0,89.5130250617627,0.0,0.0,90.0557682661639,0.0,327.455690487028,596.577888659459,0.0,21.2431528054169,20.6906385063124,20.9668956558647,189.979643015759,654312.344238995,0.0,0.508112145065895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  10:00:00,17.6625,6.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,793.378083681774,0.0,2128967.71228444,0.0,117.981342072753,0.0,0.0,117.363867396044,0.0,283.8839599378,558.032874212977,0.0,21.6519059429039,21.1893851531932,21.4206455480485,147.351310503022,515978.544689316,0.0,0.506055413805371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  11:00:00,18.175,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,660.985154959277,0.0,1742120.55497035,0.0,133.546912000967,0.0,0.0,132.926906127744,0.0,162.618490758066,394.511336830565,0.0,22.0051147886922,21.5409886103183,21.7730516995053,126.230723288452,490212.916934998,0.0,0.505768600164734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  12:00:00,18.0375,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,382.418607945282,0.0,1158195.07787094,0.0,137.071780546424,0.0,0.0,137.396012300751,0.0,24.014171565685,107.950815098107,0.0,22.1350200250105,21.5980509921676,21.866535508589,126.543498212564,489145.555455069,0.0,0.50611549617906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  13:00:00,17.875,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,316.723643674396,0.0,993100.72399249,0.0,135.028234927014,0.0,0.0,134.057058040939,0.0,0.0,47.6383507064441,0.0,22.3815476514417,21.7668120485396,22.0741798499907,147.802783193553,522116.383045066,0.0,0.506692801840466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  14:00:00,17.8,8.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,295.452212531969,0.0,953488.643767704,0.0,124.112043967072,0.0,0.0,127.189451609666,0.0,0.0,44.1507169552305,0.0,22.6754069004203,22.0161874605116,22.345797180466,161.673105006004,570280.469703738,0.0,0.507250827374632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  15:00:00,17.8,9.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,253.162220247144,0.0,857651.706636794,0.0,103.568379315923,0.0,0.0,106.312251863859,0.0,0.0,43.281589067362,0.0,22.9063927597803,22.2332294831816,22.569811121481,167.528323195839,604462.520049105,0.0,0.507622211849448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  16:00:00,17.8,10.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,207.808311026832,0.0,751040.48410563,0.0,80.1927295612176,0.0,0.0,86.3456760272056,0.0,0.0,41.2699054384084,0.0,23.0435253624057,22.3729060578533,22.7082157101295,168.53009458757,626803.45855267,0.0,0.507861089604811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  17:00:00,16.9875,11.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,141.20934560985,0.0,614879.883116266,0.0,53.6375050275115,0.0,0.0,58.45050740417,0.0,0.0,29.1213331781682,0.0,23.0455796732303,22.3072007169779,22.6763901951041,183.080908879894,683990.075153078,0.0,0.509188069271813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  18:00:00,15.6875,12.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,41.6840259116655,0.0,404052.291504326,0.0,18.968704504453,0.0,0.0,15.7201179087459,0.0,0.0,7.41870270636609,0.423499207899382,22.8499186210033,22.0044736568219,22.4271961389126,216.127141322345,808005.638105759,0.0,0.510962159733542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  19:00:00,14.3875,13.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,53.6548135530834,198737.830788698,0.0,0.0,16.5293682445905,0.0,0.0,18.8491769012442,0.0,0.0,18.2762684072486,22.5111431966998,21.5873267541461,22.049234975423,247.954119604862,935040.306357123,0.0,0.512546893741821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  20:00:00,13.65,12.5875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.471374879489,29264.2369066629,0.0,0.0,42.4713744160103,0.0,0.0,41.829374526155,0.0,0.0,41.1706259373235,22.0842272672161,21.1445892645572,21.6144082658867,262.371592985484,1013411.8510425,0.0,0.513080121210568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  21:00:00,13.3125,10.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.870681642034,0.0,0.0,0.0,46.2271221157735,0.0,0.0,44.7319090724729,0.0,0.0,44.9116504537878,21.6711540151141,20.7564916070123,21.2138228110632,262.847194700308,1037529.10403783,0.0,0.512996499225297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  22:00:00,12.95,8.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.625666808835,0.0,0.0,0.0,46.1872806968855,0.0,0.0,44.5525045011173,0.0,0.0,44.8858816108318,21.2820435830245,20.3917540009294,20.8368987919769,263.784044961269,1062422.16113651,0.0,0.513000814741889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  23:00:00,12.8,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.443378870435,0.0,0.0,0.0,45.1315459941655,0.0,0.0,43.4270627323279,0.0,0.0,43.8847701439418,20.9301559615199,20.0765650007026,20.5033604811112,260.574730707023,1056177.71716146,0.0,0.512712846595251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/01  24:00:00,12.8,7.15,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.075822585983,0.0,0.0,0.0,43.6366566013804,0.0,0.0,41.9411638846754,0.0,0.0,42.4980020999269,20.631677032386,19.8222535045277,20.2269652684568,252.261117679555,1030268.26127284,0.0,0.512264517830332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/02  01:00:00,12.8,6.8125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,124.52504825428,0.0,0.0,0.0,42.4460470178613,0.0,0.0,40.7086131989721,0.0,0.0,41.370388037447,20.3816508392607,19.6168230181914,19.9992369287261,242.450203424247,1008080.57792691,0.0,0.511902921891951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/02  02:00:00,12.675,6.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.219423100931,0.0,0.0,0.0,42.0066827635325,0.0,0.0,40.2613387758231,0.0,0.0,40.9514015615752,20.1649938461893,19.4212705346879,19.7931321904386,239.51983135516,1001691.4017241,0.0,0.511783611868717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/02  03:00:00,12.475,6.4375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.129236549636,0.0,0.0,0.0,41.9755796818464,0.0,0.0,40.2309319829692,0.0,0.0,40.9227248848207,19.9713329129008,19.235795824177,19.6035643685389,240.994577504363,1005635.01700016,0.0,0.511816875003731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/02  04:00:00,12.275,6.275,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.664251622182,0.0,0.0,0.0,42.1623159135589,0.0,0.0,40.3902893401212,0.0,0.0,41.1116463685018,19.8000207620411,19.0684925768354,19.4342566694382,243.149274801639,1011411.24753926,0.0,0.511882276668757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/02  05:00:00,12.6375,6.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.679483889376,14306.0757348471,0.0,0.0,37.6768181657006,0.0,0.0,36.1924704460095,0.0,0.0,36.8101952776659,19.666358634236,18.9813931714046,19.3238759028203,230.761742530106,913495.480970807,0.0,0.511092617594672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/02  06:00:00,13.4,5.65,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,140.714265409243,0.0,659526.177230655,0.0,0.0,19.5429267793282,0.0,0.0,20.0312873239642,108.456225119856,180.288479512535,0.0,20.3404513374336,21.9804297444242,21.1604405409289,-587.029845591225,1198498.5484852,0.0,0.515041403875393,0.0,0.0,0.0,0.0,3891450.5841565,0.0,3891450.5841565,0.0,26756.07552,107024.30208 
 07/02  07:00:00,14.1375,5.3125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,498.776991932573,0.0,1573638.45428669,0.0,13.1938524776533,0.667089701655285,0.0,13.5163751436788,0.726626969704671,289.659297559344,473.460480982601,0.0,21.0280005871453,21.9999999982583,21.5140002927018,-336.056543371542,1104398.6621711,0.0,0.513683795898715,6626391.15663524,0.0,3.08210277539229,453069.545472,8714705.51801876,0.0,8714705.51801876,0.0,26756.07552,107024.30208 
 07/02  08:00:00,15.3375,5.075,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,717.093471325467,0.0,2073199.82477498,0.0,49.4891308804849,0.0,0.0,51.1277493934392,0.0,368.766845279074,616.476591051543,0.0,21.4158187480537,21.9999999999992,21.7079093740265,-166.47690665111,949677.215980555,0.0,0.511541697174574,11396101.1131333,0.0,6.13850036609489,906139.090944001,12312921.8913909,0.0,12312921.8913909,0.0,80268.2265600001,107024.30208 
 07/02  09:00:00,16.8375,4.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,791.509485272212,0.0,2181805.3537393,0.0,83.6745125178685,0.0,0.0,86.4029600668616,0.0,357.563114138252,621.432012687482,0.0,21.8348545334464,22.0000000000003,21.9174272667233,-20.0582018187848,737490.023287545,0.0,0.508895426773147,42036805.8349376,0.0,29.0070393260694,4304160.681984,40074759.5225955,0.0,40074759.5225955,0.0,240804.67968,240804.67968 
 07/02  10:00:00,18.3375,4.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,791.77226913632,0.0,2098685.98469373,0.0,114.526684412691,0.0,0.0,114.406652081797,0.0,304.612170477469,562.838932641831,0.0,22.1847240875426,22.,22.0923620437713,67.3224756020397,529069.887576845,0.0,0.506275693376793,30156825.1530371,0.0,28.8577145224772,4304160.681984,27528171.7932795,0.0,27528171.7932795,0.0,240804.67968,240804.67968 
 07/02  11:00:00,19.15,5.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,651.821983274785,0.0,1673094.63998749,0.0,131.855481240422,0.0,0.0,131.155032964574,0.0,172.792004781968,388.811469069789,0.0,22.4664633706559,22.,22.233231685328,123.214221663445,410650.142436072,0.0,0.504869155987727,23406960.3441375,0.0,28.7775418913005,4304160.681984,20740899.5230047,0.0,20740899.5230047,0.0,240804.67968,240804.67968 
 07/02  12:00:00,19.4875,6.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,374.364303970889,0.0,1082129.59685563,0.0,137.38626448836,0.0,0.0,137.185979071658,0.0,25.3999419151087,99.7920604108708,0.0,22.5898389524026,22.,22.2949194762013,141.809441459168,365111.769145541,0.0,0.504286256852969,20811254.2642397,0.0,28.7443166406192,4304160.681984,17938440.7590707,0.0,17938440.7590707,0.0,240804.67968,240804.67968 
 07/02  13:00:00,19.85,7.325,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,322.331316351562,0.0,938537.775398742,0.0,137.596893341652,0.0,0.0,137.441047454102,0.0,0.0,47.2933755558083,0.0,22.7892134938815,22.,22.3946067469408,202.203873100158,312834.887376744,0.0,0.503663052252413,9384996.65025894,0.0,15.1098915675724,2265347.72736,7494745.34783565,0.0,7494745.34783565,0.0,240804.67968,214048.60416 
 07/02  14:00:00,19.5625,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,300.169203999332,0.0,892929.595817998,0.0,126.166274535592,0.0,0.0,129.320558211011,0.0,0.0,44.6823712527288,0.0,23.072184517301,22.,22.5360922586505,298.938087080288,347453.090418133,0.0,0.504159804058849,19804779.6514871,0.0,28.7371088313544,4304160.681984,16763939.5887724,0.0,16763939.5887724,0.0,240804.67968,240804.67968 
 07/02  15:00:00,18.8,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,249.608868305518,0.0,798898.75183606,0.0,102.656484631838,0.0,0.0,106.088969102047,0.0,0.0,40.863414571633,0.0,23.23332132029,22.,22.616660660145,361.21772431191,454520.61201663,0.0,0.505476288287211,25907620.8286632,0.0,28.812148432371,4304160.681984,22694109.0261183,0.0,22694109.0261183,0.0,240804.67968,240804.67968 
 07/02  16:00:00,18.0625,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,190.273261469137,0.0,679400.86357023,0.0,74.1370598470646,0.0,0.0,82.6628118465922,0.0,0.0,33.4733897754802,0.0,23.2975996981482,22.,22.6487998490741,386.931742242256,554695.586257878,0.0,0.506757438864089,31617615.6956901,0.0,28.8851740152531,4304160.681984,28585388.797782,0.0,28585388.797782,0.0,240804.67968,240804.67968 
 07/02  17:00:00,16.9875,8.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,122.185916173281,0.0,544601.985205135,0.0,46.8706672688602,0.0,0.0,54.3824551861664,0.0,0.0,20.9327937182544,0.0,23.2697836564961,21.9999999999999,22.634891828248,376.779509357366,707775.600970467,0.0,0.508634859732107,40343161.4237839,0.0,28.9921870047301,4304160.681984,37375469.1149505,0.0,37375469.1149505,0.0,240804.67968,240804.67968 
 07/02  18:00:00,15.6875,7.9,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,40.1103227972273,0.0,383274.28492138,0.0,18.2997267415356,0.0,0.0,15.7350965820529,0.0,0.0,6.34156049347622,0.266061019837379,23.1057042843338,22.,22.5528521421669,316.00978822439,890250.512487884,0.0,0.510924729117218,37390494.3684494,0.0,21.4588386229231,3171486.818304,35477580.6410916,0.0,35477580.6410916,0.0,187292.52864,214048.60416 
 07/02  19:00:00,14.3875,7.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,50.2116974645779,198962.332373217,0.0,0.0,15.4145854773318,0.0,0.0,17.8355530357213,0.0,0.0,16.9615589515249,22.8287234057159,22.0000000000001,22.414361702858,219.575646727103,1080337.55156016,0.0,0.513233258445293,25928072.082791,0.0,12.317598202687,1812278.181888,25129031.0848916,0.0,25129031.0848916,0.0,133780.3776,160536.45312 
 07/02  20:00:00,13.65,6.1375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,101.410796680838,23210.7277633851,0.0,0.0,34.2693600573968,0.0,0.0,33.3888857560972,0.0,0.0,33.7525508673439,21.117957780798,16.2658454363341,18.691901608566,2097.83694235874,381051.952614186,0.0,0.504750587834563,9146550.8285249,0.0,12.1140141080295,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/02  21:00:00,13.3125,5.3,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.554666046258,0.0,0.0,0.0,35.6152957914817,0.0,0.0,34.0254053442728,0.0,0.0,34.9139649105032,20.3257595243484,17.6394616514905,18.9826105879194,1187.73622755826,630632.367442322,0.0,0.507621094714383,3783942.69699258,0.0,3.0457265682863,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/02  22:00:00,12.95,4.4375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.424732060401,0.0,0.0,0.0,37.3248155923859,0.0,0.0,35.5752413305295,0.0,0.0,36.5246751374854,20.0121972256269,17.3864117107908,18.6993044682089,1128.69765020038,650404.764351239,0.0,0.507744478918118,3902407.13156863,0.0,3.04646687350871,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/02  23:00:00,12.8,4.5375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.34636621208,0.0,0.0,0.0,36.6019654965242,0.0,0.0,35.0142435865716,0.0,0.0,35.7301571289847,19.7357322308522,17.8198257995263,18.7777790151893,776.75845329196,713345.127463568,0.0,0.508847438469381,2140086.06845314,0.0,1.52654231540814,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/02  24:00:00,12.8,5.2375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.252705255095,0.0,0.0,0.0,35.1504778478415,0.0,0.0,33.8203625122683,0.0,0.0,34.2818648949848,19.5266275286972,17.7061371491983,18.6163823389477,721.580915191311,688732.833486635,0.0,0.508579788873235,2066198.30031485,0.0,1.5257393666197,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/03  01:00:00,12.8,5.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.528263254596,0.0,0.0,0.0,34.1397300370911,0.0,0.0,33.2214388850937,0.0,0.0,33.1670943324112,19.5203989048653,18.7184420325381,19.1194204687017,285.11640625368,815808.106961717,0.0,0.510428517241215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/03  02:00:00,12.925,6.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.2349671364651,0.0,0.0,0.0,33.6570049569778,0.0,0.0,32.9318074633593,0.0,0.0,32.646154716128,19.5729533494538,18.8995268504197,19.2362400999368,217.08899034283,822130.589284982,0.0,0.51044930765959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/03  03:00:00,13.0625,5.65,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.9807165259766,0.0,0.0,0.0,32.1946771914637,0.0,0.0,31.6283741819662,0.0,0.0,31.1576651525467,19.5180291477216,18.8696316740036,19.1938304108626,209.037355255212,797426.190882958,0.0,0.510152107854109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/03  04:00:00,13.225,5.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.7102049190574,0.0,0.0,0.0,30.7342820926665,0.0,0.0,30.2477122802605,0.0,0.0,29.7282105461303,19.4616746610114,18.8363499509725,19.149012305992,201.705553560943,772862.592867776,0.0,0.509803326162417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/03  05:00:00,13.3,5.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.7875364802353,8684.80140364369,0.0,0.0,29.0115872956004,0.0,0.0,28.7833347955174,0.0,0.0,27.9926143891176,19.4145132016958,18.801395306809,19.1079542542524,197.06465015469,765298.471753739,0.0,0.509606117092037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/03  06:00:00,13.3,5.4625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,52.7042706939659,124280.392730495,0.0,0.0,18.9764539090082,0.0,0.0,21.899969654806,0.470066080834974,0.783353055674585,12.6112001858263,20.0152707359748,21.9779370549047,20.9966038954397,-720.781035537556,1216737.89025064,0.0,0.515224652257133,0.0,0.0,0.0,0.0,4429143.0448122,0.0,4429143.0448122,0.0,26756.07552,107024.30208 
 07/03  07:00:00,13.3,5.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,45.6831901496811,0.0,391337.945885676,0.0,7.61911652459949,0.568829049998478,0.0,1.55300316790251,3.04804155259225,9.22663073030093,40.1279410597698,0.0,20.5166406866386,21.9999999960561,21.2583203413473,-549.448781553286,1235234.30147647,0.0,0.515182424710534,7411401.54945242,0.0,3.0910945482632,453069.545472,10339720.4870699,0.0,10339720.4870699,0.0,26756.07552,107024.30208 
 07/03  08:00:00,13.675,5.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,167.037086203834,0.0,689183.361255419,0.0,30.9730316543969,0.0,0.0,20.177070150607,0.0,40.2343765222176,115.88698439883,0.0,20.7809196578227,21.9999999999966,21.3904598289096,-421.457690229247,1183164.22373893,0.0,0.514508501626574,14197960.712366,0.0,6.17410201951889,906139.090944001,16362268.5877777,0.0,16362268.5877777,0.0,80268.2265600001,107024.30208 
 07/03  09:00:00,14.2125,5.4375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.424607930906,0.0,967186.630653821,0.0,66.7623700691023,0.0,0.0,52.2764852562988,0.0,46.7521263678044,171.385752605505,0.0,21.1358770286387,22.0000000000001,21.5679385143194,-270.960543573477,1109492.79055781,0.0,0.51354480065821,63241011.6047571,0.0,29.272053637518,4304160.681984,62807697.099268,0.0,62807697.099268,0.0,240804.67968,240804.67968 
 07/03  10:00:00,14.775,5.275,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,523.868555160453,0.0,1528496.0624885,0.0,106.543778532874,0.0,0.0,93.9488991236781,0.0,107.727827243804,323.3758775039,0.0,21.5306538883305,22.,21.7653269441652,-116.374181101657,1028635.49748748,0.0,0.512541742805104,58632150.7772801,0.0,29.214879339891,4304160.681984,57590481.4792132,0.0,57590481.4792132,0.0,240804.67968,240804.67968 
 07/03  11:00:00,15.375,5.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,572.780291134861,0.0,1614079.01200491,0.0,136.102220876197,0.0,0.0,122.98272252247,0.0,78.0561934865136,313.695347736194,0.0,21.8336425350899,22.0000000000001,21.916821267545,-18.4487724793279,942987.607228131,0.0,0.511475847409119,53750220.3136587,0.0,29.1541233023198,4304160.681984,52265437.7585124,0.0,52265437.7585124,0.0,240804.67968,240804.67968 
 07/03  12:00:00,15.9125,7.15,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,373.125614557661,0.0,1149467.67944646,0.0,124.196227910537,0.0,0.0,110.307078180569,0.0,8.62869379088322,138.622308466554,0.0,21.9610863763952,22.0000000000003,21.9805431881978,-4.78150980549063,864891.671469139,0.0,0.510525161727018,49298763.2861231,0.0,29.09993421844,4304160.681984,47759641.3572758,0.0,47759641.3572758,0.0,240804.67968,240804.67968 
 07/03  13:00:00,16.475,8.35,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,278.337047437979,0.0,904210.778354398,0.0,104.436325729319,0.0,0.0,89.9973438458648,0.0,0.0,83.9033778627955,0.0,22.0787562875303,21.9999999999999,22.0393781437651,17.2259752405394,786285.330197497,0.0,0.50953314196797,23588520.162284,0.0,15.2859942590391,2265347.72736,22896087.0822423,0.0,22896087.0822423,0.0,240804.67968,214048.60416 
 07/03  14:00:00,16.575,8.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,329.369418195073,0.0,1027873.2336421,0.0,127.95773997721,0.0,0.0,121.351467908076,0.0,0.0,80.0602103097878,0.0,22.3612947551749,21.9999999999999,22.1806473775874,79.5665041647914,773742.444098628,0.0,0.509356522982697,44103227.0040721,0.0,29.0333218100137,4304160.681984,41985144.9219287,0.0,41985144.9219287,0.0,240804.67968,240804.67968 
 07/03  15:00:00,16.375,9.0625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,304.248435509009,0.0,974468.054262753,0.0,114.11337189743,0.0,0.0,101.27911375201,0.0,0.0,88.8559498595691,0.0,22.5048243631651,22.0000000000002,22.2524121815826,114.444934264972,802323.332643093,0.0,0.509708334657057,45732336.1517275,0.0,29.0533750754522,4304160.681984,43509013.3075535,0.0,43509013.3075535,0.0,240804.67968,240804.67968 
 07/03  16:00:00,16.175,9.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,252.884188222222,0.0,855023.075406049,0.0,93.1241528228963,0.0,0.0,80.5698585202865,0.0,0.0,79.1901768790392,0.0,22.5832303900496,22.0000000000002,22.2916151950249,134.734277892866,830838.193429403,0.0,0.510060670269548,47357682.82447,0.0,29.0734582053642,4304160.681984,45087674.2872426,0.0,45087674.2872426,0.0,240804.67968,240804.67968 
 07/03  17:00:00,15.6625,8.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,173.08938879163,0.0,674167.514930912,0.0,63.4500199033381,0.0,0.0,49.3047922247103,0.0,0.0,60.3345766635818,0.0,22.581071630969,22.0000000000002,22.2905358154846,133.906226570833,904919.652566339,0.0,0.510965679553713,51580315.97957,0.0,29.1250437345616,4304160.681984,49334111.4563811,0.0,49334111.4563811,0.0,240804.67968,240804.67968 
 07/03  18:00:00,14.9,8.1625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,56.9891369252044,0.0,411675.196780711,0.0,22.4075608931458,0.0,0.0,12.6374405705035,0.282121276719073,0.0,22.2262567382742,0.0,22.4235555946679,22.0000000000002,22.2117777973341,95.3066619420132,1013218.19707349,0.0,0.512318720373897,42555095.6570687,0.0,21.5173862557037,3171486.818304,41275275.8914857,0.0,41275275.8914857,0.0,187292.52864,214048.60416 
 07/03  19:00:00,14.1625,7.4625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,52.8573297804286,163238.308718141,0.0,0.0,16.7744672530047,0.0,0.0,20.7170504414984,0.0,0.0,15.3658120859255,22.167461991264,22.,22.083730995632,30.4611371217868,1121440.24462205,0.0,0.513633039897432,26914517.5098351,0.0,12.3271929575384,1812278.181888,26725947.0459607,0.0,26725947.0459607,0.0,133780.3776,160536.45312 
 07/03  20:00:00,13.65,7.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.7097576654214,27743.9256386836,0.0,0.0,28.0709315125833,0.0,0.0,28.1917874213098,0.0,0.0,27.4470387315283,20.5212154979324,15.9721981874865,18.2467068427095,1804.9026115058,339072.075238517,0.0,0.504201857115488,8138671.13305083,0.0,12.1008445707717,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/03  21:00:00,13.3125,6.65,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.0898520314563,0.0,0.0,0.0,30.153574443322,0.0,0.0,29.4605630034407,0.0,0.0,29.4757145846936,19.8152564011846,17.3119751786365,18.5636157899105,1096.2692337485,575706.671004101,0.0,0.507055082525733,3454317.16269484,0.0,3.0423304951544,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/03  22:00:00,12.95,6.3125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.6994367116286,0.0,0.0,0.0,31.7320668847524,0.0,0.0,31.0251990797626,0.0,0.0,30.9421707471137,19.5667329552419,17.093593949859,18.3301634525505,1052.96098653317,600721.436880475,0.0,0.507236500976416,3604321.11241407,0.0,3.0434190058585,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/03  23:00:00,12.675,5.45,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.2205642703758,0.0,0.0,0.0,32.9791841796598,0.0,0.0,32.1114580873661,0.0,0.0,32.1299220033499,19.3487162711305,17.5058847092841,18.4273004902073,742.692455482558,703016.02170649,0.0,0.508501732741573,2109095.42764417,0.0,1.52550519822472,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/03  24:00:00,12.475,4.25,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.181445013909,0.0,0.0,0.0,34.0320059015279,0.0,0.0,32.9570600974881,0.0,0.0,33.1923790148933,19.1719553165952,17.3558329354276,18.2638941260114,719.94388623708,710603.466546837,0.0,0.508537442491861,2131803.98109109,0.0,1.52561232747558,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/04  01:00:00,12.275,3.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.98758738432,0.0,0.0,0.0,36.0686731729133,0.0,0.0,34.7690501000058,0.0,0.0,35.1498641114011,19.1819781660263,18.3511284736306,18.7665533198284,295.918029485819,891322.847588656,0.0,0.510708628140056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  02:00:00,12.325,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.081303351587,0.0,0.0,0.0,36.8074837159008,0.0,0.0,35.4214210685868,0.0,0.0,35.852398567099,19.2410975615657,18.5286496766524,18.884873619109,231.120974941613,888435.345909482,0.0,0.510862123419151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  03:00:00,12.525,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.462529814812,0.0,0.0,0.0,35.5657384494845,0.0,0.0,34.2521388497984,0.0,0.0,34.6446525155288,19.1782548050698,18.5006610321572,18.8394579186135,220.50794321796,826575.002856696,0.0,0.510465676437045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  04:00:00,12.725,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.690400646569,0.0,0.0,0.0,34.2869835147645,0.0,0.0,33.0025502333425,0.0,0.0,33.4008668984619,19.1003129688836,18.4576747242748,18.7789938465792,210.561031358432,773979.797408824,0.0,0.510039581510214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  05:00:00,13.05,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.2431834697556,11796.2009690281,0.0,0.0,31.023143888342,0.0,0.0,30.0144560557553,0.0,0.0,30.2055835256583,19.034715919471,18.4335448451449,18.7341303823079,198.402103618119,713363.44485505,0.0,0.509422125716983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  06:00:00,13.3875,4.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,51.454876715193,15.6547664820432,322063.322104296,0.0,0.505517628965579,11.2726646996617,0.0,0.0,12.9036960615252,30.8623039104926,59.4709533653712,0.0,19.0898188397208,18.5062399271025,18.7980293834117,194.633390932205,676146.22972854,0.0,0.50894864389522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  07:00:00,13.75,4.525,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,287.050736413437,0.0,953825.388711483,0.0,27.476907378169,0.0,0.0,20.9168308172923,0.0,110.99362271394,238.656998217976,0.0,19.3587298317293,18.7762212419431,19.0674755368362,197.183575323396,658024.239479064,0.0,0.508777613644822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  08:00:00,14.7125,4.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,403.32565539731,0.0,1209905.35395938,0.0,69.4369349256038,0.0,0.0,57.9848860828983,0.0,95.6447839850234,275.903834388808,0.0,19.612827957111,19.0797664589064,19.3462972080087,175.3937656921,512420.507071645,0.0,0.507622176627165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  09:00:00,16.0125,5.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,650.215107880476,0.0,1791619.05063068,0.0,107.453243141353,0.0,0.0,98.6145995769307,0.0,187.724076171765,444.147265162193,0.0,20.0894556306,19.6238149218465,19.8566352762232,155.991639232661,371265.338063293,0.0,0.506292433713902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  10:00:00,17.3125,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,790.191837903178,0.0,2084818.05994291,0.0,136.248032867281,0.0,0.0,130.057859294473,0.0,230.81101256756,523.885945741423,0.0,20.6376516613875,20.246751930276,20.4422017958318,129.93088057332,249447.527568059,0.0,0.505108100631097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  11:00:00,18.2375,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,677.844372902011,0.0,1747390.55992629,0.0,147.502870358643,0.0,0.0,142.635725173896,0.0,132.157943873375,387.705777369472,0.0,21.0483823099485,20.7036233774984,20.8760028437234,100.567927661112,173449.015427831,0.0,0.504292025518403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  12:00:00,19.,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,436.756744824879,0.0,1214781.69526703,0.0,151.685964828993,0.0,0.0,148.685624208311,0.0,19.7206943739747,136.385155787575,0.0,21.2926198644673,20.9667765221747,21.129698193321,76.5228215541478,116872.032511651,0.0,0.503421738943454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  13:00:00,19.7375,7.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,364.182037883447,0.0,1013719.93941187,0.0,149.719055172567,0.0,0.0,148.969210128357,0.0,0.0,65.4937725825239,0.0,21.6356444122449,21.3462382034146,21.4909413078297,73.3570275608925,68611.9243488917,0.0,0.502801340371977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  14:00:00,19.75,8.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,338.701963266507,0.0,968586.923737295,0.0,137.456574093578,0.0,0.0,139.249499669192,0.0,0.0,61.9958895037368,0.0,22.0162129073394,21.7177257458455,21.8669693265925,78.4320828598732,171799.318827738,0.0,0.503395052376659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  15:00:00,19.4125,8.8375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,296.042107568049,0.0,885998.521407893,0.0,117.437256591818,0.0,0.0,118.817919816239,0.0,0.0,59.7869311599919,0.0,22.3124858878585,21.9517588548051,22.1321223713318,95.4172582823736,325722.367934049,0.0,0.504349021738768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  16:00:00,19.05,9.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,246.532419986752,0.0,783377.064979715,0.0,93.1508708757352,0.0,0.0,97.5155687238927,0.0,0.0,55.8659803871242,0.0,22.5013072702919,22.0866275204538,22.2939673953728,108.762519416077,434114.557604119,0.0,0.505191502981738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  17:00:00,18.2125,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,170.245911652409,0.0,624857.787325365,0.0,63.2993903355816,0.0,0.0,66.1866124922404,0.0,0.0,40.759908824587,0.0,22.5428883513102,22.0309200322689,22.2869041917896,126.014406925393,563529.537315943,0.0,0.506541409604122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  18:00:00,17.1125,9.25,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,73.4452153459387,0.0,414419.696177697,0.0,29.3069010300544,0.0,0.0,25.1847456511477,0.0,0.0,18.9535686647366,0.0,22.4060856014321,21.7601921339428,22.0831388676874,150.459391802223,678376.679678114,0.0,0.507995466613387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  19:00:00,16.0125,8.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.16255294536603,30.7774418523582,183219.887412336,0.0,0.940797526228157,9.64485281563739,0.0,5.343001328447489E-002,11.0750967130705,0.0,0.168325405853401,10.0574923236502,22.112430233419,21.3796688967832,21.7460495651011,176.45224219277,799494.618950392,0.0,0.509263427073684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  20:00:00,15.6,8.2375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.787021883406,23813.7438640545,0.0,0.0,31.8684406927237,0.0,0.0,31.0178739998758,0.0,0.0,30.9007071908064,21.7423085169535,21.0059493936664,21.37412895531,182.524301008503,819739.055538644,0.0,0.509338609668286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  21:00:00,15.6,7.4,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.5188440088077,0.0,0.0,0.0,33.9928818545247,0.0,0.0,32.3840862738271,0.0,0.0,33.1418758804559,21.38745459164,20.6980441705345,21.0427493810872,172.269069260047,778897.362574321,0.0,0.508804668722159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  22:00:00,15.6,6.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.5389385411809,0.0,0.0,0.0,32.6668358021178,0.0,0.0,30.9472316317058,0.0,0.0,31.9248711073573,21.050211079111,20.4111728848567,20.7306919819839,162.080454858335,741999.789111356,0.0,0.508306955675736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  23:00:00,15.0375,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.9285077702919,0.0,0.0,0.0,33.8085257404252,0.0,0.0,32.0791784677904,0.0,0.0,33.0408035620763,20.7277494901783,20.0879754028421,20.4078624465102,168.488124673522,788295.322808231,0.0,0.508734734149766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/04  24:00:00,14.075,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.582568848114,0.0,0.0,0.0,36.7250279483708,0.0,0.0,35.0113222869991,0.0,0.0,35.8462186127445,20.4104087863873,19.725594542993,20.0680016646901,192.534814963522,912274.693080324,0.0,0.509795596762697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/05  01:00:00,13.1375,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.162291927091,0.0,0.0,0.0,39.6213192324532,0.0,0.0,37.9070795888691,0.0,0.0,38.6338931057689,20.1183751684187,19.393834316682,19.7561047425504,215.238610641247,1011876.25445428,0.0,0.510881527399546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/05  02:00:00,12.55,6.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.181012553022,0.0,0.0,0.0,40.6129646156508,0.0,0.0,39.0152726845516,0.0,0.0,39.55277525282,19.8581324818486,19.113137332068,19.4856349069583,230.719702804329,1040731.27709145,0.0,0.511446478266421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/05  03:00:00,12.2125,5.65,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.169360078563,0.0,0.0,0.0,40.5826248060206,0.0,0.0,39.089427810539,0.0,0.0,39.4973074620036,19.6342600493667,18.8888275053212,19.261543777344,237.125981009334,1018312.54779581,0.0,0.51167229827431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/05  04:00:00,11.85,5.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.405744332686,0.0,0.0,0.0,40.9822852799031,0.0,0.0,39.5600109301541,0.0,0.0,39.8634481226291,19.4347807781716,18.6839252608744,19.059353019523,244.019268371138,1030368.06656147,0.0,0.511967737666906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
