Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/09  24:00:00,13.8125,5.0625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.1488114887949,0.0,0.0,0.0,33.6098995361012,0.0,0.0,31.7091399617944,0.0,0.0,32.8297719908992,19.6462224399077,18.0313885339509,18.8388054869293,608.190804587842,603856.691297688,0.0,0.507346911622712,1811567.57284385,0.0,1.52204073486813,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/10  01:00:00,13.45,4.3625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.502529425441,0.0,0.0,0.0,35.4666024707607,0.0,0.0,33.483311359681,0.0,0.0,34.5526155949989,19.56260201457,18.8201820779421,19.1913920462561,250.776441602668,762645.546346196,0.0,0.50943822923704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/10  02:00:00,13.05,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.072061994627,0.0,0.0,0.0,37.6967439300029,0.0,0.0,35.6837678181527,0.0,0.0,36.6915502464714,19.5272841872267,18.8660005731003,19.1966423801635,205.183592868758,820407.431699089,0.0,0.510159949695815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/10  03:00:00,12.7125,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.356373910998,0.0,0.0,0.0,38.0899159283672,0.0,0.0,36.2027280827231,0.0,0.0,37.0637298999082,19.3877732703906,18.7203005877726,19.0540369290816,212.039442379347,854259.229403606,0.0,0.510505195077498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/10  04:00:00,12.35,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.522323129632,0.0,0.0,0.0,38.7983957377051,0.0,0.0,36.9766808126548,0.0,0.0,37.7472465792722,19.2389845350069,18.5623033278827,18.9006439314448,219.690806758784,885571.160826105,0.0,0.51087620247929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/10  05:00:00,12.7625,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.836673190846,0.0,0.0,0.0,36.1785830212167,0.0,0.0,34.3735966691209,0.0,0.0,35.284493500508,19.1152113952548,18.4909269543928,18.8030691748238,207.242436264605,803002.726505298,0.0,0.510019351376164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/10  06:00:00,13.725,3.55,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,229.375397654265,0.0,861356.190337534,0.0,0.0,19.0420981813342,0.0,0.0,18.387714507048,168.072475449701,266.805210342647,0.0,19.9848097886079,21.9744879098365,20.9796488492222,-742.279687870198,1154926.34335718,0.0,0.514452107268248,0.0,0.0,0.0,0.0,4498884.31600839,0.0,4498884.31600839,0.0,26756.07552,107024.30208 
 07/10  07:00:00,14.6625,3.2125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,585.176745880296,0.0,1769997.3601683,0.0,9.55622623628151,1.22648651003353,0.0,11.4705830522776,0.743806797406588,368.306504589974,566.120229899177,0.0,20.7653940691516,21.9999999957876,21.3826970324696,-457.938419752229,1038074.36436146,0.0,0.512743348001563,6228440.94998836,0.0,3.07646008800938,453069.545472,8619026.45764052,0.0,8619026.45764052,0.0,26756.07552,107024.30208 
 07/10  08:00:00,16.1875,3.5375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,774.962698751415,0.0,2183303.76713527,0.0,45.0760394773343,0.0,0.0,48.9541872230662,0.0,434.135066820244,680.932472051014,0.0,21.1613436024093,21.9999999999985,21.5806718012039,-269.362343755789,812888.784022734,0.0,0.510044954069192,9754663.68365681,0.0,6.12053944883031,906139.090944001,11101785.9532191,0.0,11101785.9532191,0.0,80268.2265600001,107024.30208 
 07/10  09:00:00,18.025,4.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,820.716784964864,0.0,2206850.14902308,0.0,80.7586658429653,0.0,0.0,84.703931301956,0.0,405.958307944906,655.254187819942,0.0,21.5788567664991,22.,21.7894283832495,-101.519772949996,564770.955169527,0.0,0.506822116030755,32191869.9935839,0.0,28.888860613753,4304160.681984,30625603.7403668,0.0,30625603.7403668,0.0,240804.67968,240804.67968 
 07/10  10:00:00,19.8875,4.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,800.890396278951,0.0,2057366.09921227,0.0,111.099937716845,0.0,0.0,111.693348145434,0.0,338.508859405051,578.097110416672,0.0,21.9257280545343,22.,21.9628640272672,13.6666897122961,306161.85056367,0.0,0.503600707653776,17451145.3701909,0.0,28.7052403362652,4304160.681984,15173935.5174085,0.0,15173935.5174085,0.0,240804.67968,240804.67968 
 07/10  11:00:00,20.35,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,639.466217133014,0.0,1585290.63585539,0.0,128.070386937825,0.0,0.0,127.105614459234,0.0,190.742739521748,384.290215735955,0.0,22.2110239087255,22.,22.1055119543628,69.2837850432142,243141.327737535,0.0,0.502805189656017,13858965.6422161,0.0,28.659895810393,4304160.681984,11261929.3690498,0.0,11261929.3690498,0.0,240804.67968,240804.67968 
 07/10  12:00:00,19.95,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,344.947962485351,0.0,986053.16571758,0.0,131.649621643999,0.0,0.0,130.481574479296,0.0,27.9405428916566,82.816766362056,0.0,22.332981626089,22.,22.1664908130445,80.5537420978248,298285.65894283,0.0,0.503491426137667,17002193.5583809,0.0,28.699011289847,4304160.681984,14425379.5606732,0.0,14425379.5606732,0.0,240804.67968,240804.67968 
 07/10  13:00:00,19.55,7.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,290.970875260592,0.0,862956.59326637,0.0,128.289777284294,0.0,0.0,127.062405366063,0.0,0.0,35.6186926102346,0.0,22.5425693666972,22.,22.2712846833486,129.585079133641,353285.719500529,0.0,0.504179644548977,10598526.9025192,0.0,15.1253893364693,2265347.72736,9039734.18414542,0.0,9039734.18414542,0.0,240804.67968,214048.60416 
 07/10  14:00:00,19.275,8.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,265.643437290489,0.0,808841.742575977,0.0,115.586429472938,0.0,0.0,118.669804248734,0.0,0.0,31.3872035688163,0.0,22.8359798462018,22.0000000000001,22.4179899231009,212.343784168639,392195.301238752,0.0,0.50465346794449,22355039.4962338,0.0,28.7652476728359,4304160.681984,19377566.265358,0.0,19377566.265358,0.0,240804.67968,240804.67968 
 07/10  15:00:00,19.1375,8.525,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,219.356121179258,0.0,704175.615062869,0.0,93.0285348106736,0.0,0.0,97.4446715886432,0.0,0.0,28.8829147799416,0.0,23.0058864516706,22.,22.5029432258353,272.178155129234,412000.150165901,0.0,0.504890519274893,23483905.4740743,0.0,28.7787595986689,4304160.681984,20256298.2440544,0.0,20256298.2440544,0.0,240804.67968,240804.67968 
 07/10  16:00:00,18.975,8.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,175.581489395113,0.0,604081.360379299,0.0,69.1618710211217,0.0,0.0,79.6935499760421,0.0,0.0,26.7260683979493,0.0,23.0893370167694,22.,22.5446685083847,303.006365622279,433554.50472862,0.0,0.50517170951218,24712513.4617473,0.0,28.7947874421943,4304160.681984,21447039.5806751,0.0,21447039.5806751,0.0,240804.67968,240804.67968 
 07/10  17:00:00,18.525,8.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,121.555719013751,0.0,486791.98202451,0.0,46.5639468165662,0.0,0.0,57.7245298650733,0.0,0.0,17.2672423321119,0.0,23.0891836013383,22.,22.5445918006691,303.565656214798,500793.515001775,0.0,0.50594961487596,28545081.4707324,0.0,28.8391280479297,4304160.681984,25079909.5705343,0.0,25079909.5705343,0.0,240804.67968,240804.67968 
 07/10  18:00:00,17.9875,7.925,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,51.6455642565414,0.0,335108.060272438,0.0,22.8597867897988,0.0,0.0,23.23414896181,0.0,0.0,5.76014553741665,0.208517032483971,22.9601814585794,22.0000000000001,22.4800907292897,258.281633859073,577848.298444511,0.0,0.506882952543331,24269498.2048544,0.0,21.2890840068199,3171486.818304,21687107.8577963,0.0,21687107.8577963,0.0,187292.52864,214048.60416 
 07/10  19:00:00,17.425,7.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.564851505750487,21.8013755909442,173508.774027736,0.0,0.91259003392435,6.33470374227973,0.0,0.847390075549045,6.38623778872668,0.0,0.0,10.2755626636607,22.7242222717043,21.9999999999998,22.3621111358521,181.543299238055,656184.013768939,0.0,0.507864442012953,15748345.1690432,0.0,12.1887466083109,1812278.181888,14449565.5700652,0.0,14449565.5700652,0.0,133780.3776,160536.45312 
 07/10  20:00:00,16.8875,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,73.1472492562256,18317.7575226455,0.0,0.0,24.8803845616423,0.0,0.0,23.3630188181266,0.0,0.0,24.9038458764568,21.6872645165275,18.4998484499522,20.0935564832398,1194.23895280326,236674.18998228,0.0,0.502846356316387,5680641.45821436,0.0,12.0683125515933,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/10  21:00:00,16.325,5.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.1291625200405,0.0,0.0,0.0,27.7775287085773,0.0,0.0,25.8867838185013,0.0,0.0,27.4648499929619,21.0597402435044,19.1421748125681,20.1009575280362,732.786851182005,398308.732102352,0.0,0.504935296969696,2389891.54279059,0.0,3.02961178181818,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/10  22:00:00,15.7875,4.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.1226322667918,0.0,0.0,0.0,29.1385352075129,0.0,0.0,27.2093093361492,0.0,0.0,28.7747877231297,20.685615676455,18.7725824376174,19.7290990570362,722.966410636364,425850.204378192,0.0,0.505162184346888,2555097.51500874,0.0,3.03097310608133,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/10  23:00:00,15.35,4.35,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.3904984702378,0.0,0.0,0.0,29.9126997688689,0.0,0.0,28.0100262767331,0.0,0.0,29.4677724246359,20.3480056054564,18.8997913601897,19.6238984828231,521.395794648,501711.725424976,0.0,0.506204102676298,1505154.76098681,0.0,1.51861230802889,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/10  24:00:00,14.95,4.6875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.889071182362,0.0,0.0,0.0,30.4125752488542,0.0,0.0,28.5667010114685,0.0,0.0,29.9097949220393,20.0549505078149,18.6130582935908,19.3340044007029,517.889297534939,507980.339544801,0.0,0.506358690975646,1523940.6898958,0.0,1.51907607292694,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/11  01:00:00,14.55,5.05,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.3475608135331,0.0,0.0,0.0,31.9344358462119,0.0,0.0,30.0890930139846,0.0,0.0,31.3240319533366,19.9219456955018,19.2536889826023,19.5878173390521,215.538355627658,651701.318827965,0.0,0.508250795340701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/11  02:00:00,14.15,5.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.5530088673419,0.0,0.0,0.0,33.344216477983,0.0,0.0,31.6318250678081,0.0,0.0,32.5769673215508,19.8503302972919,19.2579136393104,19.5541219683012,175.923986575514,690856.983885118,0.0,0.508898418252809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/11  03:00:00,13.8125,6.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.0875240646165,0.0,0.0,0.0,33.8671029235506,0.0,0.0,32.2344861425075,0.0,0.0,32.9859349985583,19.7003165954962,19.1008501773891,19.4005833864427,182.673771290007,707963.709712032,0.0,0.509226335679676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/11  04:00:00,13.45,7.4,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.016877038085,0.0,0.0,0.0,34.4738208533971,0.0,0.0,32.9796501711277,0.0,0.0,33.56340601356,19.5535798857554,18.9414242033362,19.2475020445458,190.689234200487,730677.867705132,0.0,0.509594665792838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/11  05:00:00,13.55,8.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.237853497337,0.0,0.0,0.0,32.4564537310923,0.0,0.0,31.1884501999964,0.0,0.0,31.5929495662482,19.4335715540464,18.8428083774228,19.1381899657346,187.639629186145,662638.704325789,0.0,0.509259245644339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/11  06:00:00,13.8875,8.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,45.3427193745861,139710.417943076,0.0,0.0,18.2177661354611,0.0,0.0,20.677780948579,1.17935756835766,2.73917159962554,9.18634389017157,20.0001891815989,21.9784762802481,20.9893327309235,-726.070845549822,998597.92604018,0.0,0.514220670068152,0.0,0.0,0.0,0.0,4354389.16621796,0.0,4354389.16621796,0.0,26756.07552,107024.30208 
 07/11  07:00:00,14.25,9.1125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,72.5867386003912,0.0,432117.732920014,0.0,14.1076551703277,0.0,0.0,6.50852622866191,1.49454519984368,8.21909829754778,53.4651024012452,0.0,20.4939427460513,21.9999999967623,21.2469713714068,-561.946101102367,1038875.97009256,0.0,0.51350017629737,6233164.65780335,0.0,3.08100105778422,453069.545472,9414963.54005494,0.0,9414963.54005494,0.0,26756.07552,107024.30208 
 07/11  08:00:00,15.2125,9.4875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,214.498213332707,0.0,756132.334181134,0.0,48.4091059432411,0.0,0.0,35.0851467936121,0.0,30.2757552965753,131.003960595854,0.0,20.7698098261077,21.9999999999984,21.384904913053,-427.57483976674,946994.388495767,0.0,0.511770697495146,11363931.034557,0.0,6.14124836994175,906139.090944001,13491230.7404843,0.0,13491230.7404843,0.0,80268.2265600001,107024.30208 
 07/11  09:00:00,16.5125,9.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,317.88960724412,0.0,959589.042745574,0.0,85.9146623469299,0.0,0.0,67.8854616759207,0.0,22.9187337138575,164.089483221269,0.0,21.1157597845993,22.0000000000004,21.5578798922999,-279.129907037954,770333.517071222,0.0,0.509470885398876,43908993.803922,0.0,29.039840467736,4304160.681984,43677072.0648863,0.0,43677072.0648863,0.0,240804.67968,240804.67968 
 07/11  10:00:00,17.8125,10.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,545.583154635691,0.0,1488870.90530479,0.0,139.541431143869,0.0,0.0,117.528565158159,0.0,52.8337664133687,288.513158333663,0.0,21.5053854480502,22.0000000000001,21.7526927240252,-125.177958966967,592772.520143875,0.0,0.507192617155767,33787984.7555169,0.0,28.9099791778787,4304160.681984,32504119.1546197,0.0,32504119.1546197,0.0,240804.67968,240804.67968 
 07/11  11:00:00,18.675,10.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,665.664725770973,0.0,1744001.31039904,0.0,168.313974874177,0.0,0.0,151.367885379865,0.0,64.8808755992849,345.98286551693,0.0,21.8586854449487,22.,21.9293427224744,-6.42241451502515,475773.58418765,0.0,0.505691614070851,27119012.5546604,0.0,28.8244220020385,4304160.681984,25072835.730004,0.0,25072835.730004,0.0,240804.67968,240804.67968 
 07/11  12:00:00,19.2125,10.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,494.827295728669,0.0,1350196.50282578,0.0,166.037118043289,0.0,0.0,155.080348862695,0.0,12.3599678255817,173.709828822685,0.0,22.0058823544354,22.0000000000001,22.0029411772177,14.0724007868252,399959.399952657,0.0,0.504762052567735,22797609.7155512,0.0,28.7714369963609,4304160.681984,20635170.8439614,0.0,20635170.8439614,0.0,240804.67968,240804.67968 
 07/11  13:00:00,19.775,9.875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,440.926130488196,0.0,1203221.47378205,0.0,170.345219647223,0.0,0.0,160.701529406105,0.0,0.0,109.879381434868,0.0,22.1705802727989,22.,22.0852901363995,48.1876168545158,322614.37435508,0.0,0.5037924687636,9678386.30735496,0.0,15.113774062908,2265347.72736,8380221.99418793,0.0,8380221.99418793,0.0,240804.67968,214048.60416 
 07/11  14:00:00,20.,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,422.618778472852,0.0,1151289.65071642,0.0,161.958080806794,0.0,0.0,154.270568374878,0.0,0.0,106.39012929118,0.0,22.4780338451543,22.0000000000002,22.2390169225772,114.610989941649,292554.185697381,0.0,0.503405223607051,16675491.2708724,0.0,28.6940977456019,4304160.681984,13924875.6486523,0.0,13924875.6486523,0.0,240804.67968,240804.67968 
 07/11  15:00:00,20.,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,342.258808815963,0.0,961283.068986836,0.0,130.76168542803,0.0,0.0,126.282266585369,0.0,0.0,85.2148568025644,0.0,22.668039639443,22.,22.3340198197215,164.623640122997,292578.795261502,0.0,0.503405214814032,16676893.7452943,0.0,28.6940972443998,4304160.681984,13744830.1079959,0.0,13744830.1079959,0.0,240804.67968,240804.67968 
 07/11  16:00:00,20.,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,279.12077886086,0.0,812571.987977271,0.0,103.229862175313,0.0,0.0,102.144902405539,0.0,0.0,73.7460142800077,0.0,22.7854363204826,22.0000000000001,22.3927181602413,200.12509773432,292578.796763572,0.0,0.503405214813499,16676893.8308958,0.0,28.6940972443695,4304160.681984,13617024.8605969,0.0,13617024.8605969,0.0,240804.67968,240804.67968 
 07/11  17:00:00,19.1875,9.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,206.388424352488,0.0,658032.144932049,0.0,75.2505371704723,0.0,0.0,72.6650676292868,0.0,0.0,58.4728195527289,0.0,22.8163729984022,22.0000000000002,22.4081864992012,209.519097032294,409232.152382759,0.0,0.504803680338642,23326084.9219533,0.0,28.7738097793026,4304160.681984,20112805.0250512,0.0,20112805.0250512,0.0,240804.67968,240804.67968 
 07/11  18:00:00,17.8875,7.85,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,86.7016822683996,0.0,402908.139919327,0.0,32.4705439204154,0.0,0.0,24.2248249443067,0.0,0.0,30.0063134036775,0.0,22.6804866379818,22.,22.3402433189909,165.828641510181,591075.405744394,0.0,0.507058420249773,24825054.1853594,0.0,21.2964536504905,3171486.818304,22659525.4696393,0.0,22659525.4696393,0.0,187292.52864,214048.60416 
 07/11  19:00:00,16.5875,6.65,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,2.37252137325815,28.8932844036835,158680.617939405,0.0,1.18352568117447,9.22729655852457,0.0,0.0,11.6671329928528,0.0,1.34560357181559,8.15546273203805,22.4242560100459,22.,22.212128005023,97.4577085555738,779210.05813287,0.0,0.509331766109227,18700945.0123805,0.0,12.2239623866214,1812278.181888,17731198.223632,0.0,17731198.223632,0.0,133780.3776,160536.45312 
 07/11  20:00:00,15.6625,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,71.93455389,15145.5000385457,0.0,0.0,24.2469464137001,0.0,0.0,23.949630899384,0.0,0.0,23.737976576916,21.1747607248934,17.5157249564022,19.3452428406478,1392.38398240259,272392.437264033,0.0,0.503358149360058,6538538.36835183,0.0,12.0805955846414,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/11  21:00:00,14.9,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.6164164860021,0.0,0.0,0.0,26.6406911912911,0.0,0.0,25.9413181037556,0.0,0.0,26.0344071909553,20.489648599636,18.286665917522,19.388157258579,899.031277422427,501190.540939674,0.0,0.50595615864493,3007355.93506622,0.0,3.03573695186958,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/11  22:00:00,14.1625,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,83.7591321869069,0.0,0.0,0.0,28.3226106943667,0.0,0.0,27.8192475389521,0.0,0.0,27.6172739535881,20.1289193541361,17.8605929048101,18.9947561294731,920.077613544997,539927.235330953,0.0,0.506428327566201,3239547.85979544,0.0,3.0385699653972,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/11  23:00:00,13.9,6.0125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.0778754267733,0.0,0.0,0.0,28.0840631618484,0.0,0.0,27.6797646496958,0.0,0.0,27.3140476152292,19.8478045809509,18.1680477438175,19.0079261623842,646.488022282494,602394.411017894,0.0,0.50749533251556,1807213.96322017,0.0,1.52248599754668,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/11  24:00:00,13.9,5.65,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.2006037179121,0.0,0.0,0.0,27.4520630988944,0.0,0.0,27.0475852654646,0.0,0.0,26.7009553535531,19.663360524518,18.059176322295,18.8612684234065,602.699815780781,571494.592536436,0.0,0.507249108607386,1714481.32567045,0.0,1.52174732582216,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/12  01:00:00,13.9,5.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.1195234367819,0.0,0.0,0.0,27.7901529939956,0.0,0.0,27.3666136493987,0.0,0.0,26.9627567933876,19.6536384825077,18.9300868081433,19.2918626453255,240.194687067984,677571.135078082,0.0,0.508856831607801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/12  02:00:00,14.025,4.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.2053025266507,0.0,0.0,0.0,27.8285179882157,0.0,0.0,27.3915725197499,0.0,0.0,26.9852120186851,19.6951977065646,19.0898357741788,19.3925167403717,180.776017708081,682944.335887648,0.0,0.508828226539032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/12  03:00:00,14.1625,4.6125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.3226047194864,0.0,0.0,0.0,26.8504264674855,0.0,0.0,26.4120096428438,0.0,0.0,26.0601686091572,19.6416055374352,19.0625493087551,19.3520774230951,172.5894103619,674950.524237741,0.0,0.508531622151781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/12  04:00:00,14.325,4.25,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.4927843788141,0.0,0.0,0.0,25.9348712660148,0.0,0.0,25.4655296881083,0.0,0.0,25.092383424691,19.5802665364657,19.0273641907367,19.3038153636012,165.035962366775,652579.627503859,0.0,0.508180893880987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/12  05:00:00,14.275,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.8487915316265,0.0,0.0,0.0,26.0555939957481,0.0,0.0,25.5767938188947,0.0,0.0,25.2164037169838,19.5195766941551,18.9730566706386,19.2463166823969,163.042727695532,671928.382611035,0.0,0.50816779979037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/12  06:00:00,14.1375,4.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,41.8799409301235,121608.655231742,0.0,0.0,15.8950446055387,0.0,0.0,18.6218229905652,0.709291487522688,2.47748113712251,9.8405544711421,20.0644663475057,21.979908139637,21.0221872435714,-692.408079206979,1145179.21063463,0.0,0.513719320097003,0.0,0.0,0.0,0.0,4175198.60041777,0.0,4175198.60041777,0.0,26756.07552,107024.30208 
 07/12  07:00:00,13.975,4.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,123.792922142389,0.0,562893.111452272,0.0,14.3818430050314,0.0,0.0,7.86465130657545,1.37648826526639,38.8007721655301,102.922916096048,0.0,20.5785084048649,21.9999999975299,21.2892542011974,-521.342902608143,1158138.72424543,0.0,0.513963241237628,6948795.72555491,0.0,3.08377944742577,453069.545472,9540870.25396969,0.0,9540870.25396969,0.0,26756.07552,107024.30208 
 07/12  08:00:00,14.7125,3.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,490.099838220548,0.0,1474902.88869499,0.0,53.8534042994345,0.0,0.0,47.9034797494469,0.0,192.391611067963,388.342954171667,0.0,21.042868425126,21.9999999999985,21.5214342125623,-314.934125949813,1025026.26157527,0.0,0.512656943317512,12300311.7022364,0.0,6.15188331981015,906139.090944001,14002788.9701662,0.0,14002788.9701662,0.0,80268.2265600001,107024.30208 
 07/12  09:00:00,16.0125,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,675.22337991766,0.0,1886001.58750168,0.0,88.4796412134659,0.0,0.0,85.701573886159,0.0,252.10223980797,501.042164818035,0.0,21.5198311131029,22.0000000000002,21.7599155565515,-122.110111039141,846111.710094472,0.0,0.510349794518164,48228316.3743253,0.0,29.0899382875354,4304160.681984,47176211.7053574,0.0,47176211.7053574,0.0,240804.67968,240804.67968 
 07/12  10:00:00,17.3125,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,737.153157994979,0.0,1974252.643439,0.0,106.214500208603,0.0,0.0,105.650212719653,0.0,277.139576739815,525.288445066723,0.0,21.8820092263081,22.0000000000001,21.9410046131541,-1.46846082942574,662447.619350261,0.0,0.50806555785049,37759462.4385045,0.0,28.9597367974779,4304160.681984,36077628.6213545,0.0,36077628.6213545,0.0,240804.67968,240804.67968 
 07/12  11:00:00,19.675,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,630.680256157205,0.0,1584647.4288983,0.0,128.753077337199,0.0,0.0,128.226907765037,0.0,162.304799762179,373.700271054969,0.0,22.1698944987554,21.9999999999999,22.0849472493776,59.4007053898137,331605.012416508,0.0,0.503970201922017,18901440.8332078,0.0,28.726301509555,4304160.681984,16734015.2390542,0.0,16734015.2390542,0.0,240804.67968,240804.67968 
 07/12  12:00:00,22.6125,4.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,403.585845130473,0.0,1037604.67818941,0.0,148.075717485534,0.0,0.0,146.906082800846,0.0,25.8842577039674,108.604044844094,0.0,22.4169177957625,22.8240709976559,22.6204943967092,-82.0982861365934,46745.6454290617,0.0,0.50061598874373,2668565.79973084,0.0,28.5351113583926,4304160.681984,468698.845174406,0.0,468698.845174406,0.0,240804.67968,240804.67968 
 07/12  13:00:00,25.575,5.75,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,381.390399684148,0.0,911263.822452772,0.0,157.512276090481,0.0,0.0,158.137085712325,0.0,0.0,65.7410378813412,0.0,23.2415386010341,25.1426680369987,24.1921033190164,-669.868309312683,0.0,37492.6471527766,0.499634617618674,0.0,1121485.85796199,14.9890385285602,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 07/12  14:00:00,25.6375,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,348.952284641215,0.0,860313.205616974,0.0,142.604641295439,0.0,0.0,146.751391295554,0.0,0.0,59.5962520502223,0.0,24.1253458288266,25.5546768019579,24.8400113153923,-543.900047688766,15062.9250292757,948.268324999151,0.500066954059188,863266.456330115,54103.7598744434,28.5038163813737,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 07/12  15:00:00,24.,8.15,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,288.363014726782,0.0,761491.06798487,0.0,115.666560394426,0.0,0.0,120.288271283634,0.0,0.0,52.4081830487219,0.0,24.1731337112725,24.1720934425386,24.1726135769055,-23.6875610530664,46162.3182555645,0.0,0.500555391927893,2636745.06231545,0.0,28.5316573398899,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 07/12  16:00:00,22.3375,9.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,232.427020398664,0.0,662915.792135962,0.0,88.3413542488,0.0,0.0,97.4989942775059,0.0,0.0,46.5866718723576,0.0,23.9812463874775,22.7008085211421,23.3410274543098,362.842924451762,69353.078688981,0.0,0.500868948355072,3957689.62225636,0.0,28.5495300562391,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 07/12  17:00:00,20.6375,9.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,160.979110191635,0.0,525846.022013202,0.0,59.9911956883016,0.0,0.0,69.0933799198364,0.0,0.0,31.8945345834968,0.0,23.624664580342,22.0004594930576,22.8125620366998,528.63744478754,205101.772593615,0.0,0.50231445352329,11690688.9048714,0.0,28.6319238508276,4304160.681984,7292658.64200944,0.0,7292658.64200944,0.0,240804.67968,240804.67968 
 07/12  18:00:00,19.,8.4,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,74.3405515863812,0.0,366949.242531473,0.0,30.2962133266926,0.0,0.0,29.6376542442253,0.0,0.0,14.4066840154633,0.0,23.3654448165251,22.0000000047054,22.6827224106153,419.161029734415,432785.044160391,0.0,0.505128406553432,18176873.0717756,0.0,21.2153930752441,3171486.818304,15005211.3856758,0.0,15005211.3856758,0.0,187292.52864,214048.60416 
 07/12  19:00:00,17.3375,7.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,4.13569954919731,25.4334285058479,185777.715312773,0.0,2.09221074422992,7.69172319055349,0.0,1.81079542704464,8.23344047283101,0.0,0.23269337792275,9.5082648424634,23.0452123687196,22.000000000001,22.5226061843603,295.62925550417,668632.180475877,0.0,0.508018165595425,16047093.266288,0.0,12.1924359742902,1812278.181888,14319345.7722824,0.0,14319345.7722824,0.0,133780.3776,160536.45312 
 07/12  20:00:00,16.2,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.3372498050185,19027.2442724721,0.0,0.0,28.297567862398,0.0,0.0,26.9194709651285,0.0,0.0,28.120210977492,21.8292745030481,18.1407695246102,19.9850220138292,1501.39408913003,283522.062615079,0.0,0.503482858148077,6805457.27488429,0.0,12.0835885955539,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/12  21:00:00,15.4625,6.125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.7561445772063,0.0,0.0,0.0,31.3366682350262,0.0,0.0,29.5276987197246,0.0,0.0,30.8917776224555,21.0899377162112,18.8615157834597,19.9757267498354,899.830461919216,483758.985716689,0.0,0.505960907195315,2902626.04455315,0.0,3.03576544317189,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/12  22:00:00,14.7,5.4625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.2990178493359,0.0,0.0,0.0,33.5683472454677,0.0,0.0,31.744757114955,0.0,0.0,32.9859134889132,20.6596070248404,18.3860992469938,19.5228531359171,911.040537507558,533173.829946104,0.0,0.506396316651284,3199030.66897267,0.0,3.0383778999077,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/12  23:00:00,14.0875,4.7625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.283575709971,0.0,0.0,0.0,34.91940477915,0.0,0.0,33.086839262551,0.0,0.0,34.2773316682697,20.2679147599059,18.5333941114809,19.4006544356934,664.950482929609,637360.539317426,0.0,0.507789457277756,1912128.59978899,0.0,1.52336837183327,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/12  24:00:00,13.525,4.0625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.152116237834,0.0,0.0,0.0,36.2349710439166,0.0,0.0,34.3829514132539,0.0,0.0,35.5341937806634,19.9344025379838,18.1807472587851,19.0575748983844,671.542028014116,678655.158974195,0.0,0.508111030035672,2035953.45142751,0.0,1.52433309010702,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/13  01:00:00,12.9875,3.3625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.06146512769,0.0,0.0,0.0,38.6029378217392,0.0,0.0,36.6662072298364,0.0,0.0,37.7923200761145,19.8018988659441,18.9896562921296,19.3957775790368,278.582437019251,871900.574829138,0.0,0.510550936855564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/13  02:00:00,12.675,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.069942580439,0.0,0.0,0.0,40.309291728382,0.0,0.0,38.3274476581675,0.0,0.0,39.4332031938897,19.7421360656872,19.0267955741856,19.3844658199364,225.656918968981,929098.26308128,0.0,0.511098334899463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/13  03:00:00,12.475,2.55,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.720276450289,0.0,0.0,0.0,40.5347625398148,0.0,0.0,38.516771122379,0.0,0.0,39.6687427880956,19.5761459343409,18.8723473461931,19.224246640267,226.528815445095,944331.228944538,0.0,0.511182946131683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/13  04:00:00,12.275,2.2125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.429882322711,0.0,0.0,0.0,40.7842306188498,0.0,0.0,38.7122475731162,0.0,0.0,39.9334041307453,19.4034911053722,18.7099393560708,19.0567152307215,228.099881001172,954912.69614011,0.0,0.511254996261919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/13  05:00:00,12.8875,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.825152033447,0.0,0.0,0.0,37.1915079559668,0.0,0.0,35.1509671186327,0.0,0.0,36.4826769588474,19.2617575818352,18.6442232545074,18.9529904181713,208.137093812841,807502.44974672,0.0,0.510063748110947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/13  06:00:00,14.05,2.65,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,170.136758440301,0.0,701223.44586569,0.0,0.0,18.1910577041454,0.0,0.0,17.8158490593174,123.368115822913,206.143665203764,0.0,20.0360596303236,21.9765351058501,21.0062973680869,-714.205917563894,1060256.69751355,0.0,0.513888725067332,0.0,0.0,0.0,0.0,4318442.94696915,0.0,4318442.94696915,0.0,26756.07552,107024.30208 
 07/13  07:00:00,15.1875,2.9875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,538.393061690083,0.0,1629556.791183,0.0,12.0830619957017,0.108106659715908,0.0,13.5302979856428,0.0,320.05624061783,512.887808368454,0.0,20.785894844705,21.9999999969777,21.3929474208414,-448.571971819032,934471.292893634,0.0,0.511819354313338,5606817.85965512,0.0,3.07091612588003,453069.545472,8044108.1401607,0.0,8044108.1401607,0.0,26756.07552,107024.30208 
 07/13  08:00:00,16.4125,3.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,743.352115158222,0.0,2093225.87357282,0.0,47.5679973439362,0.0,0.0,50.5156816330163,0.0,397.057603550284,645.26843618127,0.0,21.1791121865858,21.9999999999993,21.5895560932925,-263.373409346226,778816.111134256,0.0,0.509647934511833,9345791.85931655,0.0,6.11577521414199,906139.090944001,10645307.8640656,0.0,10645307.8640656,0.0,80268.2265600001,107024.30208 
 07/13  09:00:00,17.65,3.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,804.11117382509,0.0,2175552.04497335,0.0,82.8971204454087,0.0,0.0,86.2338447521127,0.0,379.266737097076,634.980208627568,0.0,21.6029651594501,22.0000000000001,21.8014825797251,-94.6796643092269,616113.357483457,0.0,0.507474863149433,35118387.4507183,0.0,28.9260671995177,4304160.681984,33581339.2953582,0.0,33581339.2953582,0.0,240804.67968,240804.67968 
 07/13  10:00:00,18.9125,3.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,792.564922637529,0.0,2069860.94775813,0.0,109.518048757908,0.0,0.0,110.92944444043,0.0,319.870189422046,572.11742943919,0.0,21.9574038830327,22.0000000000001,21.9787019415164,20.4930569441331,439185.48446734,0.0,0.505281540007508,25033505.8750307,0.0,28.801047780428,4304160.681984,22946934.8586507,0.0,22946934.8586507,0.0,240804.67968,240804.67968 
 07/13  11:00:00,19.775,4.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,631.99434606045,0.0,1589568.02887538,0.0,127.610638399697,0.0,0.0,125.514905162137,0.0,181.091855717756,378.868802498615,0.0,22.25004548392,22.0000000000001,22.12502274196,75.6871973475953,320974.833206802,0.0,0.50379258128519,18295484.1275771,0.0,28.7161771332558,4304160.681984,15803117.7662537,0.0,15803117.7662537,0.0,240804.67968,240804.67968 
 07/13  12:00:00,20.3125,6.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,357.168927854272,0.0,1003065.19343467,0.0,134.332942001322,0.0,0.0,132.163680629917,0.0,26.6398002595853,90.6723052230335,0.0,22.3995951378539,22.,22.199797568927,94.3000137541565,248615.612548895,0.0,0.502869121808797,14170989.0705426,0.0,28.6635399431014,4304160.681984,11433475.3554329,0.0,11433475.3554329,0.0,240804.67968,240804.67968 
 07/13  13:00:00,20.875,7.675,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,314.833995184694,0.0,876535.789373999,0.0,135.347108008901,0.0,0.0,133.153411064308,0.0,0.0,46.3334761114858,0.0,22.631258655486,22.,22.315629327743,153.767971530252,170128.546136115,0.0,0.50190757529767,5103810.59172507,0.0,15.0572272589301,2265347.72736,3269234.27306228,0.0,3269234.27306228,0.0,240804.67968,214048.60416 
 07/13  14:00:00,20.6625,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,292.87886727143,0.0,830035.345138708,0.0,123.981650082406,0.0,0.0,125.81455472278,0.0,0.0,43.0826624662448,0.0,22.9335558812598,22.,22.4667779406299,247.475192105419,200512.244625127,0.0,0.502270198702157,11429097.4755333,0.0,28.629401326023,4304160.681984,8094094.48488727,0.0,8094094.48488727,0.0,240804.67968,240804.67968 
 07/13  15:00:00,19.9,9.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,242.350108606712,0.0,736865.23562571,0.0,100.389622663666,0.0,0.0,105.00264802277,0.0,0.0,36.9578379202755,0.0,23.1034958627469,22.,22.5517479313735,309.565277704874,306104.821840332,0.0,0.50357691885725,17447866.4755562,0.0,28.7038843748633,4304160.681984,13954625.5863628,0.0,13954625.5863628,0.0,240804.67968,240804.67968 
 07/13  16:00:00,19.1625,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,190.211878324775,0.0,635986.445422038,0.0,74.0680946362147,0.0,0.0,84.011676732624,0.0,0.0,32.1321069559361,0.0,23.1776939198993,22.,22.5888469599496,337.608042673667,408029.983944619,0.0,0.504847402918419,23257601.2348044,0.0,28.7763019663499,4304160.681984,19767572.4437964,0.0,19767572.4437964,0.0,240804.67968,240804.67968 
 07/13  17:00:00,18.2125,9.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,127.966188767914,0.0,515283.441853184,0.0,48.7964537668615,0.0,0.0,58.2051664262926,0.0,0.0,20.9645685747601,0.0,23.1620673648832,21.9999999999999,22.5810336824416,332.393453179452,539793.755686697,0.0,0.506493980054757,30768140.6042017,0.0,28.8701568631211,4304160.681984,27450493.0539635,0.0,27450493.0539635,0.0,240804.67968,240804.67968 
 07/13  18:00:00,17.1125,8.4,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,45.1643339055607,0.0,349903.047739369,0.0,20.4353983704481,0.0,0.0,20.1047471348739,0.0,0.0,4.95798861305851,0.333800212819834,23.0042167025295,21.9999999999999,22.5021083512647,275.299796465236,696974.465798882,0.0,0.508412333494845,29272823.0140131,0.0,21.3533180067835,3171486.818304,26856001.3701829,0.0,26856001.3701829,0.0,187292.52864,214048.60416 
 07/13  19:00:00,16.0125,7.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,37.2724870277414,182136.332603525,0.0,0.224894480805453,11.1531586134818,0.0,0.0,11.5918748230336,0.0,0.0,14.7523480720314,22.7426757193152,22.0000000000001,22.3713378596577,188.483055722413,850825.491901719,0.0,0.510346904696985,20419759.4348882,0.0,12.2483257127277,1812278.181888,19373935.2862176,0.0,19373935.2862176,0.0,133780.3776,160536.45312 
 07/13  20:00:00,15.1,7.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.0585371076206,19270.6473356465,0.0,0.0,30.8898916952954,0.0,0.0,29.4929102615359,0.0,0.0,30.6757351507893,21.3471225119222,17.2465507944917,19.2968366532069,1664.57620658705,311589.516789828,0.0,0.503912335391667,7479195.82876499,0.0,12.0938960494,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/13  21:00:00,14.3625,6.65,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.3960643018662,0.0,0.0,0.0,33.5676854298622,0.0,0.0,31.7825292327801,0.0,0.0,33.045849639224,20.5781642317827,18.1573145731685,19.3677394024756,1018.30380322854,547450.93916569,0.0,0.506670572533236,3284821.62711215,0.0,3.04002343519942,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/13  22:00:00,13.6,6.3125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.543514378289,0.0,0.0,0.0,35.9981239964434,0.0,0.0,34.2463074892693,0.0,0.0,35.2990828925766,20.1744856458439,17.7039985466019,18.9392420962229,1028.88562854628,590745.300627483,0.0,0.507150811647951,3544463.50689108,0.0,3.0429048698877,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/13  23:00:00,13.175,5.325,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.498760401946,0.0,0.0,0.0,36.681345755144,0.0,0.0,34.8753803042416,0.0,0.0,35.9420343425605,19.8236514201899,17.9834584946759,18.9035549574329,730.277994733263,685579.610863227,0.0,0.508449514478284,2056772.37442156,0.0,1.52534854343485,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/13  24:00:00,13.0375,3.9875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.011189163187,0.0,0.0,0.0,36.5174321232642,0.0,0.0,34.6634122642687,0.0,0.0,35.8303447756536,19.5635078961653,17.7887338600491,18.6761208781072,693.10793276274,679854.532778976,0.0,0.50829658519727,2039560.75882209,0.0,1.52488975559181,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/14  01:00:00,12.875,2.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.642579246051,0.0,0.0,0.0,37.7935213550003,0.0,0.0,35.7951336944131,0.0,0.0,37.0539241966378,19.5027629353184,18.7040540754671,19.1034085053927,279.023288341631,829561.11086437,0.0,0.510260960689475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  02:00:00,12.55,1.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.566060446044,0.0,0.0,0.0,39.8155633439135,0.0,0.0,37.7551197958451,0.0,0.0,38.9953773062851,19.4848585980272,18.7804801593678,19.1326693786975,225.500779297623,899808.974220021,0.0,0.510895760458213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  03:00:00,12.2125,1.775,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.256827637135,0.0,0.0,0.0,40.7284014885273,0.0,0.0,38.643278820025,0.0,0.0,39.8851473285831,19.3393595272258,18.6316727274799,18.9855161273528,231.79686358348,935541.744967655,0.0,0.511236368360316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  04:00:00,11.85,1.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.103038173156,0.0,0.0,0.0,41.6978285801073,0.0,0.0,39.5749358463865,0.0,0.0,40.8302737466617,19.1772361633821,18.464376546326,18.8208063548541,238.99295489095,973247.746307709,0.0,0.511589969464214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  05:00:00,12.3875,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.932696546628,0.0,0.0,0.0,38.6339397841205,0.0,0.0,36.4946381461564,0.0,0.0,37.8041186163514,19.0395047624196,18.394271727819,18.7168882451193,222.482820691671,851781.869594191,0.0,0.510516987916904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  06:00:00,13.4875,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,72.593403060307,6.51867973732897,410024.804549286,0.0,0.0,16.5412086695224,0.0,0.0,16.8101581750733,61.6429869433582,99.4260901675737,0.0,19.1016003138584,18.5507265844146,18.8261634491365,196.27173881222,659795.713101653,0.0,0.508850642151371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  07:00:00,14.5875,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,404.261489360445,0.0,1264184.32273036,0.0,16.2500395334567,0.0,0.0,15.2756807207026,0.0,211.174121669907,372.735769106285,0.0,20.0761980421197,21.967900072978,21.0220490575489,-720.243590720439,1015181.11248303,0.0,0.512907165100206,6090696.31730963,0.0,3.07744299060123,453069.545472,10167729.395995,0.0,10167729.395995,0.0,26756.07552,107024.30208 
 07/14  08:00:00,15.9375,1.8125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,662.427566714506,0.0,1881307.3640921,0.0,55.8619490534334,0.0,0.0,55.4251916882168,0.0,309.792801854813,551.140425972856,0.0,20.8205822018656,21.9999998030471,21.4102910024563,-428.909056517057,836639.196433052,0.0,0.51048949851193,5019833.22668118,0.0,3.06293699107158,453069.545472,7239584.16256718,0.0,7239584.16256718,0.0,26756.07552,107024.30208 
 07/14  09:00:00,17.375,2.375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,782.23870439531,0.0,2122306.8843487,0.0,90.3306008262618,0.0,0.0,91.7196762425639,0.0,329.122829881814,600.188427326484,0.0,21.2784331292477,21.9999999999506,21.6392165645992,-218.779857530057,654267.688059515,0.0,0.507956116158829,19627999.2486054,0.0,15.2386834847649,2265347.72736,19798299.8499209,0.0,19798299.8499209,0.0,133780.3776,133780.3776 
 07/14  10:00:00,18.8375,2.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,796.758638455095,0.0,2083683.32313121,0.0,117.957193479433,0.0,0.0,118.212693839943,0.0,285.348846476342,560.588751135719,0.0,21.6552550811876,22.0000000000001,21.8276275405939,-67.2597111324465,449931.35613564,0.0,0.505411812804001,13497908.3630907,0.0,15.16235438412,2265347.72736,12904579.2274062,0.0,12904579.2274062,0.0,133780.3776,133780.3776 
 07/14  11:00:00,20.0875,3.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,673.648735945756,0.0,1689484.57730971,0.0,139.450870403955,0.0,0.0,137.949159365488,0.0,163.970168373702,396.248706176313,0.0,21.9803194472597,22.0000000000001,21.9901597236299,20.9638895909084,278598.926783306,0.0,0.503256088458297,8357925.02082958,0.0,15.0976826537489,2265347.72736,7209473.57547463,0.0,7209473.57547463,0.0,133780.3776,133780.3776 
 07/14  12:00:00,21.25,3.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,415.159266702316,0.0,1118159.25550015,0.0,149.499192799846,0.0,0.0,148.114041115082,0.0,24.3263109131176,117.546032787388,0.0,22.1803413649033,22.,22.0901706824517,50.0111017375369,118637.810742634,0.0,0.501268945442339,3559091.48469108,0.0,15.0380683632702,2265347.72736,2145830.73527449,0.0,2145830.73527449,0.0,133780.3776,133780.3776 
 07/14  13:00:00,22.3875,4.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,371.770868027409,0.0,968453.395693679,0.0,153.601652915716,0.0,0.0,152.375462252228,0.0,0.0,65.7937528594649,0.0,22.5759383733799,22.5923724144513,22.5841553939156,10.4325907026304,45654.0561485161,0.0,0.50034055297285,1369569.10484604,0.0,15.0102165891855,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 07/14  14:00:00,22.675,4.1625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,349.778545429682,0.0,923948.25365962,0.0,142.27854090271,0.0,0.0,144.220107971802,0.0,0.0,63.2798965551695,0.0,23.0569171636599,22.9048467816619,22.9808819726609,41.9345115391416,50369.1363265833,0.0,0.500381873209654,1511013.01666136,0.0,15.0114561962896,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 07/14  15:00:00,22.475,3.525,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,298.328802115615,0.0,820632.814103885,0.0,118.675779441355,0.0,0.0,122.819829261223,0.0,0.0,56.8331934130373,0.0,23.2849257581716,23.0008496619596,23.1428877100656,87.3556669329326,93897.4017207027,0.0,0.500881608229813,563367.668600174,0.0,3.00528964937888,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 07/14  16:00:00,22.275,2.8625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,251.032829719225,0.0,717415.126240243,0.0,94.560001936274,0.0,0.0,102.451112451143,0.0,0.0,54.0217153318077,0.0,23.4624493416264,22.9968440107792,23.2296466762028,134.31645811178,121307.735248441,0.0,0.501213674769796,727828.651662896,0.0,3.00728204861878,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
