Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/14  17:00:00,21.1375,3.1625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,185.153190051879,0.0,593400.484558299,0.0,68.1837841217201,0.0,0.0,74.9692453149118,0.0,0.0,42.0001606152467,0.0,23.4776117430167,22.4632289671502,22.9704203550834,269.926499059451,210474.69580139,0.0,0.502242812706377,1262819.58854304,0.0,3.01345687623826,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 07/14  18:00:00,19.5,4.,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,81.417652787897,0.0,390250.909640025,0.0,32.1600775299901,0.0,0.0,30.2310991919334,0.0,0.0,19.0264760659735,0.0,23.3410329530405,22.794679024027,23.0678559885337,152.072874776425,514106.321153444,0.0,0.505670967311438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  19:00:00,17.8375,4.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,4.07695617183307,24.517061551938,190619.096791808,0.0,1.9511385911726,7.54884729603395,0.0,1.49247528743881,8.35423890189316,0.0,0.633342293221657,8.61397535401089,23.166687601769,22.580135880461,22.873411741115,146.486724729207,765918.431449382,0.0,0.508110766611811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  20:00:00,16.5125,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.863271550119,19562.7241156486,0.0,0.0,34.7014484774712,0.0,0.0,33.243426462057,0.0,0.0,33.9183966105903,22.7757294104702,22.0540203947546,22.4148749026124,175.173306099875,856384.177787329,0.0,0.509535018111337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  21:00:00,15.4125,4.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.030811175612,0.0,0.0,0.0,40.3001988404358,0.0,0.0,38.4098916769715,0.0,0.0,39.3207206582044,22.3190158654411,21.5240169482922,21.9215164068667,200.901093282688,900777.058383075,0.0,0.510572918886242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  22:00:00,14.3125,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.912011645999,0.0,0.0,0.0,42.958700064315,0.0,0.0,41.0448397450465,0.0,0.0,41.9084718366379,21.8284946970359,20.991042882806,21.409768789921,224.519689776101,970380.079427369,0.0,0.51160439599069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  23:00:00,13.775,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.189014615922,0.0,0.0,0.0,43.0480237799736,0.0,0.0,41.1288174795954,0.0,0.0,42.0121733563533,21.3599388383816,20.5318784064162,20.9459086223989,233.774577410574,973223.221004758,0.0,0.51176587015508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/14  24:00:00,13.575,3.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.875616467747,0.0,0.0,0.0,41.5684265218157,0.0,0.0,39.7236561854175,0.0,0.0,40.583533760514,20.9564473855758,20.1673389890628,20.5618931873193,230.06673544104,957558.658040341,0.0,0.511484766260178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  01:00:00,13.375,2.7125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.954205692437,0.0,0.0,0.0,40.5733850549292,0.0,0.0,38.7532321577519,0.0,0.0,39.6275884797556,20.6059632279811,19.8498965525957,20.2279298902884,227.399158960707,937813.396338383,0.0,0.511289241650106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  02:00:00,13.3,2.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.186111041077,0.0,0.0,0.0,38.9358059853703,0.0,0.0,37.2129248589591,0.0,0.0,38.0373801967479,20.308264421586,19.5881126119007,19.9481885167433,222.855085321606,916761.974992911,0.0,0.510964427974612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  03:00:00,13.3,2.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.779256447025,0.0,0.0,0.0,37.0801796876197,0.0,0.0,35.4839445214382,0.0,0.0,36.2151322379672,20.0619549855098,19.378059633518,19.7200073095139,216.263649124931,881983.665631149,0.0,0.510599646892178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  04:00:00,13.3,1.65,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.701426325882,0.0,0.0,0.0,35.3300433433586,0.0,0.0,33.8822965908676,0.0,0.0,34.489086391656,19.8565989264745,19.2025158328699,19.5295573796722,210.738496508644,862075.660142935,0.0,0.510291553981252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  05:00:00,13.55,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.9599002983948,0.0,0.0,0.0,32.6750331625099,0.0,0.0,31.3988937248593,0.0,0.0,31.8859734110256,19.6941294710715,19.0850275134728,19.3895784922722,199.406509233434,788208.571769682,0.0,0.509649397298531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  06:00:00,13.8875,1.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,43.4018279767964,109015.745873227,0.0,0.0,16.1414143860493,0.0,0.0,18.0250324355382,0.239225406687714,0.0,9.23538115520896,19.614681446059,19.0467649407556,19.3307231934073,187.878529854094,715366.69191511,0.0,0.508990407897928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  07:00:00,14.25,2.025,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,64.6747884785121,2.32421140507048,351178.429765264,0.0,12.5612583231853,0.889282034164062,0.0,7.87734685277404,2.92470465590984,12.6143903637712,45.7259585875561,0.0,19.6361340933328,19.0893329319603,19.3627335126465,180.856951966503,653668.595904091,0.0,0.508428214678255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  08:00:00,14.9625,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,333.59567137187,0.0,1015331.09593666,0.0,64.4610879193737,0.0,0.0,51.6064093884093,0.0,66.6573391483619,217.528174064087,0.0,19.9161678227369,19.3830751017479,19.6496214622424,176.703835034689,554952.009877302,0.0,0.507694483879528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  09:00:00,15.925,3.4625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,545.825587161665,0.0,1528956.70588167,0.0,106.79059920388,0.0,0.0,92.6966705810508,0.0,115.445841629303,346.338317376735,0.0,20.3239635211548,19.828966070191,20.0764647956729,160.192422934909,456435.00510118,0.0,0.506784154927315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  10:00:00,16.8625,4.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,667.159738192978,0.0,1801029.0231306,0.0,131.395909728266,0.0,0.0,120.013430945409,0.0,145.400025392462,415.750397519303,0.0,20.7866948267004,20.3172468458049,20.5519708362527,143.69642095261,374503.440665783,0.0,0.505994159132332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  11:00:00,18.1375,5.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,664.164491025033,0.0,1732388.16303816,0.0,152.029146588324,0.0,0.0,143.642646664552,0.0,104.889867718133,368.492697772158,0.0,21.2463993187798,20.8396999963593,21.0430496575696,115.654810861013,243714.16891962,0.0,0.50468574861404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  12:00:00,19.6375,6.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,463.233816923986,0.0,1265552.22647805,0.0,158.520956344226,0.0,0.0,153.050366609162,0.0,17.6241043630379,151.662493970597,0.0,21.5466409134263,21.2637311839244,21.4051860486753,71.062471874995,102941.796005342,0.0,0.502821375347795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  13:00:00,21.1375,7.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,392.879746486179,0.0,1044830.53220012,0.0,156.845778494821,0.0,0.0,153.592875446102,0.0,0.0,82.4410925452562,0.0,21.916951660472,21.7862047511257,21.8515782057988,42.9670954334412,5779.23140815613,30210.5134004957,0.501143665324224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  14:00:00,21.2,8.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,384.733917308255,0.0,1041405.225208,0.0,151.650962641445,0.0,0.0,149.846211712673,0.0,0.0,83.2367429541379,0.0,22.346070480726,22.2157001515486,22.2808853161373,40.5095640364123,76176.307854328,1917.66469668693,0.501749218527119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  15:00:00,20.4625,8.525,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,345.456955647049,0.0,979371.590083484,0.0,132.875303446983,0.0,0.0,129.118839760634,0.0,0.0,83.462812439432,0.0,22.6547519928562,22.4091133194971,22.5319326561767,69.3094808675673,248273.751188353,0.0,0.503322118000877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  16:00:00,19.7,8.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,293.831051954802,0.0,883988.236416987,0.0,108.3518944732,0.0,0.0,102.76586374972,0.0,0.0,82.7132937318826,0.0,22.8452514657223,22.493448365876,22.6693499157991,95.4940951592002,401133.261414664,0.0,0.504763705141313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  17:00:00,18.7125,8.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,197.164836230631,0.0,677169.805869498,0.0,72.1124847732809,0.0,0.0,66.4568639675878,0.0,0.0,58.5954874897622,0.0,22.8630848665602,22.3927281810282,22.6279065237942,118.652525402231,558132.505136989,0.0,0.506287149973695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  18:00:00,17.6125,8.2125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,78.3983712093167,0.0,411316.110310107,0.0,30.0728190682582,0.0,0.0,23.1906232805071,0.0,0.0,25.1349288605515,0.0,22.6942154492625,22.0979245434682,22.3960699963653,141.457225743998,699946.303543476,0.0,0.507685511204843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  19:00:00,16.5125,7.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,38.6360010642166,142463.190216194,0.0,0.205436168264399,12.4332752413161,0.0,0.0,14.8649221686944,0.0,8.531439700867074E-002,11.6285542194792,22.3705411538836,21.6761712413683,22.023356197626,165.435544487783,817518.205904164,0.0,0.508878170916303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  20:00:00,15.725,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.7134311646728,13863.2447283077,0.0,0.0,32.4985860402088,0.0,0.0,31.7720127571335,0.0,0.0,31.4428323673306,21.9899555942685,21.2521671424312,21.6210613683499,183.258048913668,861748.913070214,0.0,0.509534377595946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  21:00:00,15.1875,6.3375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.672038368372,0.0,0.0,0.0,35.6536216637497,0.0,0.0,34.3755718468423,0.0,0.0,34.6428448577805,21.6118461139359,20.8688039420025,21.2403250279692,191.641181653538,880912.615745952,0.0,0.509821056820617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  22:00:00,14.625,5.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.347384990537,0.0,0.0,0.0,36.9210135168622,0.0,0.0,35.5019498111451,0.0,0.0,35.9244216625298,21.2428589767466,20.4987531036711,20.8708060402088,200.018881701083,902610.511146373,0.0,0.510177293839283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  23:00:00,14.15,4.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.97451755452,0.0,0.0,0.0,37.475890988481,0.0,0.0,35.9997765868922,0.0,0.0,36.4988499791465,20.8977720339166,20.1577575649326,20.5277647994246,207.746953967615,897850.50215161,0.0,0.510436196613422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/15  24:00:00,13.8125,3.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.852004433582,0.0,0.0,0.0,37.7922875615854,0.0,0.0,36.2056383820895,0.0,0.0,36.8540784899074,20.5905197614338,19.8631739224179,20.2268468419259,211.532912952655,891024.542490863,0.0,0.510528181259805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/16  01:00:00,13.45,2.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.395361685627,0.0,0.0,0.0,38.3330050674919,0.0,0.0,36.6410057012209,0.0,0.0,37.4213509169139,20.321680149898,19.6079633929505,19.9648217714242,213.774593901003,897543.47473102,0.0,0.510732337314867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/16  02:00:00,13.425,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.938356990061,0.0,0.0,0.0,36.797488839391,0.0,0.0,35.2088214706578,0.0,0.0,35.9320466800127,20.0894669983438,19.405686909772,19.7475769540579,210.397657088083,861043.953170712,0.0,0.510428208224744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/16  03:00:00,13.625,2.8625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.7469146638,0.0,0.0,0.0,34.3328184450833,0.0,0.0,32.9045988541362,0.0,0.0,33.5094973645809,19.901268305113,19.2655163042141,19.5833923046635,198.452962267606,787859.541475468,0.0,0.509836579541137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/16  04:00:00,13.825,3.025,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.3116716256695,0.0,0.0,0.0,31.771012116147,0.0,0.0,30.5673080069694,0.0,0.0,30.9733515025531,19.7467070705724,19.1546305183198,19.4506687944461,187.301634367325,736923.361854314,0.0,0.509290428904785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/16  05:00:00,14.3375,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.8196864765155,0.0,0.0,0.0,28.9419104984692,0.0,0.0,27.6781898725305,0.0,0.0,28.1995861055157,19.630062090118,19.103499064871,19.3667805774945,168.587063802522,670165.537162725,0.0,0.508289002561294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/16  06:00:00,15.1,2.8375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,35.6722501667301,16.4543121921825,263672.618202044,0.0,0.0,11.9795400342861,0.0,0.0,13.6581516531161,22.0277333281281,44.8556296619498,0.0,20.1804972237359,21.9819650487665,21.0812311362512,-635.378558178862,955547.04418868,0.0,0.512018327915163,0.0,0.0,0.0,0.0,3810249.0640573,0.0,3810249.0640573,0.0,26756.07552,107024.30208 
 07/16  07:00:00,15.8375,2.675,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,230.645641865851,0.0,792382.583813651,0.0,22.0545211543583,0.0,0.0,16.0911522189591,0.0,88.5994271737087,192.499968492534,0.0,20.7271219561238,21.9999999988941,21.3635609775089,-457.946019352119,875757.406911504,0.0,0.510657284706826,5254535.13490934,0.0,3.06394370824095,453069.545472,7460740.52581376,0.0,7460740.52581376,0.0,26756.07552,107024.30208 
 07/16  08:00:00,16.6625,3.35,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,343.094694679282,0.0,1043722.94244897,0.0,54.3168141029743,0.0,0.0,44.9316207003292,0.0,102.25965107493,243.846259875979,0.0,20.9971893046625,22.,21.4985946523313,-330.60835450947,753141.000607818,0.0,0.50920574838007,9037685.32648249,0.0,6.11046898056085,906139.090944001,10475730.5508525,0.0,10475730.5508525,0.0,80268.2265600001,107024.30208 
 07/16  09:00:00,17.625,4.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,329.487959443782,0.0,957012.298931302,0.0,74.8366901187264,0.0,0.0,62.976173093529,0.0,53.7473289125041,191.675096231526,0.0,21.2757387645909,22.0000000000003,21.6378693822956,-212.736285155307,620165.5658278,0.0,0.507519328042814,35349388.0933389,0.0,28.9286016984404,4304160.681984,34404990.0257815,0.0,34404990.0257815,0.0,240804.67968,240804.67968 
 07/16  10:00:00,18.5625,5.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,381.552107767025,0.0,1049797.70256768,0.0,95.5743428110533,0.0,0.0,82.372817437468,0.0,43.4672285668654,203.604947518503,0.0,21.5276669231332,22.0000000000002,21.7638334615667,-116.147737714056,490686.947431804,0.0,0.505887420988067,27969089.7155106,0.0,28.8355829963198,4304160.681984,26426543.6408337,0.0,26426543.6408337,0.0,240804.67968,240804.67968 
 07/16  11:00:00,19.15,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,601.629167772356,0.0,1556970.93575049,0.0,147.309101936761,0.0,0.0,136.355524254996,0.0,74.5673110067258,317.964541580598,0.0,21.9478017496885,21.9999999999999,21.9739008748442,11.3739146331144,409034.866695711,0.0,0.504870124048971,23314916.3289309,0.0,28.7775970707914,4304160.681984,21200833.5891149,0.0,21200833.5891149,0.0,240804.67968,240804.67968 
 07/16  12:00:00,19.4875,6.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,405.139872767185,0.0,1123234.60258739,0.0,142.176731648081,0.0,0.0,141.126571531342,0.0,20.8039411788791,121.836569587762,0.0,22.0704281780174,22.,22.0352140890087,25.2455971574126,362532.27974812,0.0,0.504287543016356,20664261.593339,0.0,28.7443899519323,4304160.681984,18409859.400019,0.0,18409859.400019,0.0,240804.67968,240804.67968 
 07/16  13:00:00,19.85,7.0875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,322.823053110675,0.0,908750.970297224,0.0,132.684599038499,0.0,0.0,132.375006152043,0.0,0.0,57.7634479201336,0.0,22.2122522402443,22.0000000000001,22.1061261201222,52.0930248377862,311433.674725781,0.0,0.50366387641826,9342972.07262759,0.0,15.1099162925478,2265347.72736,8059362.86397681,0.0,8059362.86397681,0.0,240804.67968,214048.60416 
 07/16  14:00:00,19.75,6.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,322.415836482689,0.0,913282.882874566,0.0,131.333215162516,0.0,0.0,133.56070656699,0.0,0.0,57.5219147531824,0.0,22.5563822307976,21.9999999999999,22.2781911153988,130.254208562141,328381.704211793,0.0,0.503834744036357,18717652.6951906,0.0,28.7185804100724,4304160.681984,15908702.642598,0.0,15908702.642598,0.0,240804.67968,240804.67968 
 07/16  15:00:00,19.4125,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,299.662867569843,0.0,874595.952971671,0.0,117.955475136321,0.0,0.0,118.388385671811,0.0,0.0,63.3190067617112,0.0,22.8138194722412,22.,22.4069097361206,207.774861906129,376397.661306499,0.0,0.504415553208959,21454549.4636473,0.0,28.7516865329107,4304160.681984,18351117.8594352,0.0,18351117.8594352,0.0,240804.67968,240804.67968 
 07/16  16:00:00,19.05,5.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,251.494506413771,0.0,772365.020215803,0.0,94.5133966144882,0.0,0.0,97.2664272489094,0.0,0.0,59.7146825503731,0.0,22.9725884387284,22.,22.4862942193642,262.057598147068,426192.055058692,0.0,0.505041628302802,24292838.5701823,0.0,28.7873728132597,4304160.681984,21086092.51693,0.0,21086092.51693,0.0,240804.67968,240804.67968 
 07/16  17:00:00,18.3375,5.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,187.463714243096,0.0,639524.073236235,0.0,69.1825236883256,0.0,0.0,70.0186447434366,0.0,0.0,48.2625458113336,0.0,23.0362932593254,22.,22.5181466296627,284.930238484477,526230.001876171,0.0,0.506276333754695,29994997.6513094,0.0,28.8577510240176,4304160.681984,26786332.8661189,0.0,26786332.8661189,0.0,240804.67968,240804.67968 
 07/16  18:00:00,17.375,4.5625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,91.7862375393285,0.0,435475.388695912,0.0,35.3238318933388,0.0,0.0,28.7807278967416,0.0,0.0,27.6816777492481,0.0,22.9496071134,22.0000000000003,22.4748035567002,254.878995810586,663335.016937171,0.0,0.507953130758021,27859972.7486158,0.0,21.3340314918369,3171486.818304,25510015.1800949,0.0,25510015.1800949,0.0,187292.52864,214048.60416 
 07/16  19:00:00,16.4375,3.8625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,1.0771308654738,35.3797780568271,151060.469422317,0.0,0.815384049901209,11.4495024829993,0.0,0.0,13.4708987709193,0.0,0.564856219456091,10.762486206792,22.7106018450689,21.9999999999999,22.3553009225344,177.797978435899,795944.023576146,0.0,0.509597551354884,19102601.4128283,0.0,12.2303412325172,1812278.181888,18025753.8756613,0.0,18025753.8756613,0.0,133780.3776,160536.45312 
 07/16  20:00:00,15.975,3.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,73.0163970677971,13003.1775304033,0.0,0.0,24.6787498982433,0.0,0.0,24.0873411877882,0.0,0.0,24.2503059817656,21.5099032165064,17.8408495508066,19.6753763836565,1423.29439290608,273061.093535739,0.0,0.503365880656391,6554249.43381509,0.0,12.0807811357534,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/16  21:00:00,15.8375,4.15,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.8818173068245,0.0,0.0,0.0,24.4061774505961,0.0,0.0,23.546727729349,0.0,0.0,23.9289121268794,20.9178555847971,18.8707035211318,19.8942795529644,810.185177024867,431111.753043597,0.0,0.50532774014179,2586719.01502912,0.0,3.03196644085074,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/16  22:00:00,15.675,4.4875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,70.4910542469779,0.0,0.0,0.0,23.882056883294,0.0,0.0,23.2644301711583,0.0,0.0,23.3445671925256,20.657344789251,18.7094990223394,19.6834219057952,743.960818605128,434765.123702674,0.0,0.505249805757794,2608587.15935653,0.0,3.03149883454677,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/16  23:00:00,15.475,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,72.0294878044171,0.0,0.0,0.0,24.4447991597457,0.0,0.0,23.7273160984405,0.0,0.0,23.8573725462309,20.4044884335782,18.9610609481469,19.6827746908626,517.766078149138,507409.669244992,0.0,0.50609449461464,1522272.36277429,0.0,1.51828348384392,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/16  24:00:00,15.275,2.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.6867375728517,0.0,0.0,0.0,26.2020374194254,0.0,0.0,24.9723406186575,0.0,0.0,25.5123595347688,20.1822868770781,18.7762401468963,19.4792635119872,497.707553042492,512088.091438345,0.0,0.506062165646495,1536256.50279194,0.0,1.51818649693949,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/17  01:00:00,15.075,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.1187808175364,0.0,0.0,0.0,28.084570487291,0.0,0.0,26.6070438758014,0.0,0.0,27.427166454444,20.1035261993018,19.4513172944232,19.7774217468625,203.668000698086,646580.262101185,0.0,0.507661458313305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/17  02:00:00,15.,1.75,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.2498126872055,0.0,0.0,0.0,28.4595284550851,0.0,0.0,27.0295117259156,0.0,0.0,27.7607725062048,20.0738479204531,19.5218927222523,19.7978703213527,156.534415595639,644517.841195224,0.0,0.507842811563986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/17  03:00:00,15.,2.0875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.1823775350951,0.0,0.0,0.0,27.7526133178347,0.0,0.0,26.3852422877285,0.0,0.0,27.0445219295319,19.959612774684,19.4321684258475,19.6958906002657,151.836341357948,600893.390607159,0.0,0.507698093271438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/17  04:00:00,15.,2.45,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.0337964093094,0.0,0.0,0.0,26.6714824993766,0.0,0.0,25.3890205719601,0.0,0.0,25.9732933379727,19.8406178516245,19.3354719605443,19.5880449060844,148.135279144642,568654.243139834,0.0,0.507536904536523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/17  05:00:00,15.125,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.3889202535233,0.0,0.0,0.0,25.4178014560328,0.0,0.0,24.2318162022623,0.0,0.0,24.7393025952282,19.7359158885062,19.2603384791238,19.498127183815,141.754045169953,546873.653777184,0.0,0.507184246519271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/17  06:00:00,15.325,2.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,10.5206460194296,19.1994459181603,182022.420004109,0.0,0.0,12.2245338312258,0.0,0.0,14.1960028590457,10.6119916674415,19.6540367931408,1.91230000160004,20.2214389712849,21.983487176145,21.1024630737149,-615.02920831265,914129.195857274,0.0,0.511630455944433,0.0,0.0,0.0,0.0,3680446.44831341,0.0,3680446.44831341,0.0,26756.07552,107024.30208 
 07/17  07:00:00,15.525,2.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,112.17639566026,0.0,494327.961130799,0.0,13.4586372558583,0.0,0.0,7.44622676836152,0.391950337816976,35.5907706735001,91.6634819738575,0.0,20.6640392808428,21.999999999132,21.3320196399874,-477.30998938737,915215.180840871,0.0,0.511212205529584,5491287.53745152,0.0,3.0672732331775,453069.545472,7852137.42827582,0.0,7852137.42827582,0.0,26756.07552,107024.30208 
 07/17  08:00:00,15.85,3.1625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,150.454014294465,0.0,571146.151005199,0.0,40.9475628581232,0.0,0.0,28.731279420773,0.0,10.5881959633716,80.7751720155687,0.0,20.8362777096214,21.9999999999997,21.4181388548106,-393.304182295905,876633.025059203,0.0,0.510634560871913,10519577.834203,0.0,6.12761473046295,906139.090944001,12215919.5434356,0.0,12215919.5434356,0.0,80268.2265600001,107024.30208 
 07/17  09:00:00,16.1875,4.,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,298.32101256101,0.0,916303.500063019,0.0,80.0380222548144,0.0,0.0,62.8662172586619,0.0,23.0416504836216,155.416773047533,0.0,21.2040456032408,22.0000000000001,21.6020228016204,-240.968820810615,828315.211849942,0.0,0.510038948605862,47213881.2600252,0.0,29.0722200705341,4304160.681984,46340619.9513912,0.0,46340619.9513912,0.0,240804.67968,240804.67968 
 07/17  10:00:00,16.55,4.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,319.752835668383,0.0,957065.777954878,0.0,89.2550018675693,0.0,0.0,71.7800777501378,0.0,22.684046144505,158.717756050676,0.0,21.4150654760511,22.,21.7075327380255,-154.687593175121,778307.890629059,0.0,0.509400203587283,44363447.2159509,0.0,29.0358116044751,4304160.681984,43038463.3498155,0.0,43038463.3498155,0.0,240804.67968,240804.67968 
 07/17  11:00:00,17.1375,4.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,495.787400792637,0.0,1364674.51160318,0.0,131.63254864143,0.0,0.0,115.381178512468,0.0,40.6464226697204,248.773673638739,0.0,21.7633734149922,22.0000000000002,21.8816867074962,-39.7578073604315,691958.151041564,0.0,0.508370476567731,39441543.1884144,0.0,28.9771171643607,4304160.681984,37793289.6770097,0.0,37793289.6770097,0.0,240804.67968,240804.67968 
 07/17  12:00:00,17.9,4.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,447.839828767605,0.0,1262481.56031833,0.0,150.601321377071,0.0,0.0,142.593872112465,0.0,13.5107600478201,154.64463527807,0.0,21.9882461938625,22.,21.9941230969312,7.34661984581905,585991.672023471,0.0,0.507038093594489,33401437.6089289,0.0,28.9011713348859,4304160.681984,31381265.8446603,0.0,31381265.8446603,0.0,240804.67968,240804.67968 
 07/17  13:00:00,18.6375,3.7875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,324.096512559448,0.0,938862.961412888,0.0,128.646389787251,0.0,0.0,124.484135428837,0.0,0.0,70.9659873433605,0.0,22.0972383433026,21.9999999999998,22.0486191716512,26.1061647011466,481448.48645132,0.0,0.505756796537952,14443413.5631283,0.0,15.1727038961386,2265347.72736,13405859.4043525,0.0,13405859.4043525,0.0,240804.67968,214048.60416 
 07/17  14:00:00,19.15,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,347.106445807147,0.0,984557.111945267,0.0,138.472054943892,0.0,0.0,137.69640786502,0.0,0.0,70.9379829982353,0.0,22.4582793092117,22.0000000000001,22.2291396546059,105.360138828418,410341.651049152,0.0,0.504869577706135,23389387.9983377,0.0,28.7775659292497,4304160.681984,20849751.1723859,0.0,20849751.1723859,0.0,240804.67968,240804.67968 
 07/17  15:00:00,19.4875,6.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,277.253278106995,0.0,815133.5540715,0.0,110.446403377073,0.0,0.0,112.777862982791,0.0,0.0,54.0290117471308,0.0,22.7064753634295,22.,22.3532376817148,172.866253734639,362571.261797383,0.0,0.504287485912669,20666481.9812899,0.0,28.7443866970222,4304160.681984,17871507.1925648,0.0,17871507.1925648,0.0,240804.67968,240804.67968 
 07/17  16:00:00,19.85,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,200.456065717476,0.0,623758.693561639,0.0,76.6338114386291,0.0,0.0,84.8508629618323,0.0,0.0,38.9713913170141,0.0,22.8680189224444,22.,22.4340094612222,224.179217089507,312938.453189019,0.0,0.503663273665746,17837402.4655749,0.0,28.7088065989475,4304160.681984,14754948.524824,0.0,14754948.524824,0.0,240804.67968,240804.67968 
 07/17  17:00:00,19.0625,7.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,148.527027956571,0.0,526269.723898034,0.0,55.5376324567936,0.0,0.0,62.7867139903674,0.0,0.0,30.20268150941,0.0,22.9520578116936,22.0000000000001,22.4760289058468,253.337218467217,426246.235263282,0.0,0.505020231086166,24295900.7597445,0.0,28.7861531719115,4304160.681984,20998345.7827343,0.0,20998345.7827343,0.0,240804.67968,240804.67968 
 07/17  18:00:00,17.625,7.125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,63.5437798695377,0.0,368589.013943057,0.0,26.2174694031066,0.0,0.0,24.4406269065677,0.0,0.0,12.8856835598634,0.0,22.8634298016805,22.0000000000001,22.4317149008403,224.383691868196,631182.787347676,0.0,0.507515530241798,26509541.2277732,0.0,21.3156522701555,3171486.818304,24079386.2749283,0.0,24079386.2749283,0.0,187292.52864,214048.60416 
 07/17  19:00:00,16.1625,6.4625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,33.6842222165921,176249.001124807,0.0,0.556723547523395,10.4931693970752,0.0,7.760109598379197E-002,11.3202381618932,0.0,0.0,12.5051393011309,22.631558426956,22.,22.315779213478,153.335835942305,839554.077215397,0.0,0.510080739981607,20149210.9533591,0.0,12.2419377595586,1812278.181888,19072036.4148802,0.0,19072036.4148802,0.0,133780.3776,160536.45312 
 07/17  20:00:00,15.35,6.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.2776768567365,16706.075949345,0.0,0.0,28.2471996410624,0.0,0.0,27.1497315847481,0.0,0.0,27.8807456309261,21.2920628217561,17.3521816989705,19.3221222603633,1533.7450400368,291245.354789202,0.0,0.503605995658463,6990564.34130274,0.0,12.0865438958031,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/17  21:00:00,14.95,5.65,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.2521543053543,0.0,0.0,0.0,28.684155956026,0.0,0.0,27.463319825161,0.0,0.0,28.1046785241674,20.6259866900659,18.3796621995867,19.5028244448263,921.569334743519,484810.018036491,0.0,0.506031873895138,2908881.97148791,0.0,3.03619124337083,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/17  22:00:00,14.55,5.3125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.0232586746968,0.0,0.0,0.0,27.7822598776316,0.0,0.0,27.0962796471622,0.0,0.0,27.144719149903,20.3123418803486,18.1047125348491,19.2085272075988,885.497222343641,502993.755346314,0.0,0.506176622616369,3017961.83020607,0.0,3.03705973569821,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/17  23:00:00,14.15,5.325,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,82.4333158942705,0.0,0.0,0.0,27.8650097331003,0.0,0.0,27.440132715899,0.0,0.0,27.1281734452712,20.0282650111037,18.3600577486094,19.1941613798566,633.848534120759,617671.049707498,0.0,0.507380043546068,1853056.51187401,0.0,1.5221401306382,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/17  24:00:00,13.8125,5.4625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.4706375016181,0.0,0.0,0.0,28.5543760211249,0.0,0.0,28.1359559956936,0.0,0.0,27.7803054847997,19.7866793563632,18.1269962636298,18.9568378099965,625.794680234354,645512.43891633,0.0,0.50750426440957,1936513.31361304,0.0,1.52251279322871,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/18  01:00:00,13.45,5.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.1118403036134,0.0,0.0,0.0,30.4874260764631,0.0,0.0,30.0555369039957,0.0,0.0,29.5688773231546,19.7369717891375,18.9609008649761,19.3489363270568,259.644683494429,840202.16374,0.0,0.509671502547287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/18  02:00:00,13.175,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.3738804414448,0.0,0.0,0.0,32.2688271771419,0.0,0.0,31.8317871121839,0.0,0.0,31.273266152119,19.7467643839257,19.0564629975478,19.4016136907367,210.817778179047,885037.583523051,0.0,0.510251213589534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/18  03:00:00,13.0375,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.6954666161003,0.0,0.0,0.0,32.3731512385504,0.0,0.0,31.9259336521217,0.0,0.0,31.3963817254282,19.6544425403898,18.9673295636544,19.3108860520221,212.061049661838,863016.874638781,0.0,0.510350943012202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/18  04:00:00,12.875,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.5029873355596,0.0,0.0,0.0,32.6482324356791,0.0,0.0,32.1692376516941,0.0,0.0,31.6855172481864,19.5531569712,18.8667847019801,19.20997083659,214.014794840857,859139.685009228,0.0,0.510469756399597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/18  05:00:00,12.675,4.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.9359829618518,0.0,0.0,0.0,33.1324638269479,0.0,0.0,32.6510713971412,0.0,0.0,32.1524477377627,19.4513084536484,18.7604703335499,19.1058893935992,217.861117707925,884986.31196708,0.0,0.510636740197264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/18  06:00:00,12.475,4.6875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.1862955411931,76354.8645602123,0.0,0.0,29.1949876152087,0.0,0.0,30.738456154532,2.50348203768055,0.0,23.2528517714524,20.0015129191339,21.9769089537719,20.9892109364529,-735.531155344309,1384410.74176999,0.0,0.516696653665183,0.0,0.0,0.0,0.0,4611963.83924858,0.0,4611963.83924858,0.0,26756.07552,107024.30208 
 07/18  07:00:00,12.275,5.05,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,34.1099704176997,226680.677104855,0.0,0.0,15.1806794701517,0.0,0.0,20.3488811472923,8.50719981547295,4.0134025628049,2.59381236306069,20.4372903406426,21.9999999942955,21.2186451674691,-587.181174473723,1406962.16494571,0.0,0.51702532949629,8441741.83639621,0.0,3.10215197697774,453069.545472,11535294.3669981,0.0,11535294.3669981,0.0,26756.07552,107024.30208 
 07/18  08:00:00,12.45,5.3875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,78.3325874453531,0.0,499631.361360722,0.0,23.3606530489606,0.0,0.0,11.0947258368143,0.759736203959596,2.81848187867255,44.6369447635379,0.0,20.6546000640078,21.9999999999935,21.3273000320007,-479.172083489704,1368692.51008567,0.0,0.51671325978194,16424289.2069403,0.0,6.20055911738328,906139.090944001,18908328.4628926,0.0,18908328.4628926,0.0,80268.2265600001,107024.30208 
 07/18  09:00:00,12.7875,5.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,199.447092954369,0.0,779020.829653575,0.0,62.6119851626215,0.0,0.0,42.637318782032,0.0,3.32705073426927,94.1977890097154,0.0,20.9790220517345,21.9999999999999,21.4895110258672,-333.362775608589,1317159.39961775,0.0,0.516104128139239,75078009.9675125,0.0,29.4179353039366,4304160.681984,75086721.5067086,0.0,75086721.5067086,0.0,240804.67968,240804.67968 
 07/18  10:00:00,13.15,6.0875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,192.765032734175,0.0,755506.499509877,0.0,64.6086706655382,0.0,0.0,44.3673978359968,0.0,1.16716046660822,83.78896423264,0.0,21.1346886701485,22.0000000000001,21.5673443350743,-261.445423656437,1266090.22394146,0.0,0.515450072794131,72167049.8751396,0.0,29.3806541492655,4304160.681984,71765794.9959501,0.0,71765794.9959501,0.0,240804.67968,240804.67968 
 07/18  11:00:00,13.9875,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,323.210219669755,0.0,1055090.23996423,0.0,103.024397203547,0.0,0.0,78.843029334039,0.0,4.09696772579591,141.34279313217,0.0,21.3878596277172,21.9999999999999,21.6939298138585,-164.513025620716,1140387.18033865,0.0,0.513948661354423,65002015.6112908,0.0,29.2950736972021,4304160.681984,64374494.3305155,0.0,64374494.3305155,0.0,240804.67968,240804.67968 
 07/18  12:00:00,15.15,7.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,417.117821229426,0.0,1267725.91350437,0.0,138.496998548714,0.0,0.0,117.48798196055,0.0,3.62603344588476,161.132840720162,0.0,21.6514074334014,22.0000000000003,21.8257037167008,-74.0600499562486,975602.139116416,0.0,0.511875426408519,55609245.2980089,0.0,29.1768993052856,4304160.681984,54337715.9694239,0.0,54337715.9694239,0.0,240804.67968,240804.67968 
 07/18  13:00:00,16.2875,7.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,356.228218114316,0.0,1089556.59973878,0.0,131.742770297101,0.0,0.0,112.421627097459,0.0,0.0,112.063820719755,0.0,21.7451609099725,22.0000000000001,21.8725804549863,-48.7246389845148,812776.024033,0.0,0.509863689738979,24383241.8273599,0.0,15.2959106921694,2265347.72736,23960053.0158011,0.0,23960053.0158011,0.0,240804.67968,214048.60416 
 07/18  14:00:00,16.575,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,327.517526825735,0.0,1009479.91881948,0.0,123.027760850184,0.0,0.0,109.314598316356,0.0,0.0,95.1751676591951,0.0,21.9722307762694,22.,21.9861153881347,-5.25942284039493,776279.513295606,0.0,0.509355595046921,44247810.463708,0.0,29.0332689176745,4304160.681984,42287302.8859524,0.0,42287302.8859524,0.0,240804.67968,240804.67968 
 07/18  15:00:00,16.375,7.9625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,349.095665894032,0.0,1079449.80533909,0.0,127.934958991346,0.0,0.0,107.312887305894,0.0,0.0,113.847819596792,0.0,22.209466558597,22.0000000000001,22.1047332792985,46.8589665786746,804408.449112724,0.0,0.509707381611551,45851157.4010696,0.0,29.0533207518584,4304160.681984,43719718.017762,0.0,43719718.017762,0.0,240804.67968,240804.67968 
 07/18  16:00:00,16.175,8.125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,258.072933835704,0.0,866529.22172506,0.0,94.7828588712202,0.0,0.0,81.7038661812577,0.0,0.0,81.5862087832261,0.0,22.3072867637154,21.9999999999998,22.1536433818576,66.4243472482568,832773.513185039,0.0,0.510059645994627,47467963.2477667,0.0,29.0733998216937,4304160.681984,45281344.6183157,0.0,45281344.6183157,0.0,240804.67968,240804.67968 
 07/18  17:00:00,15.725,7.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,176.939812794286,0.0,682256.044574436,0.0,64.9394509524406,0.0,0.0,53.460621225845,0.0,0.0,58.5397406160001,0.0,22.337263332344,22.0000000000003,22.1686316661721,71.9364181917166,896194.502021839,0.0,0.51085462328919,51082968.4161103,0.0,29.1187135274839,4304160.681984,48981577.5728757,0.0,48981577.5728757,0.0,240804.67968,240804.67968 
 07/18  18:00:00,15.1875,7.125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,62.4580497559734,0.0,415549.781521825,0.0,24.5301414009642,0.0,0.0,16.1813188352938,0.0,0.0,21.7465895197154,0.0,22.2217914562199,22.0000000000001,22.11089572811,46.8773106490413,968923.3211332,0.0,0.511808370156988,40694724.9220669,0.0,21.4959515465935,3171486.818304,39628007.4560547,0.0,39628007.4560547,0.0,187292.52864,214048.60416 
 07/18  19:00:00,14.625,6.4625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,44.4204288999975,169454.776562357,0.0,0.0,13.8836592934377,0.0,0.0,17.13881491554,0.0,0.0,13.3979546910197,22.0069424263987,22.0000000000001,22.0034712131994,-3.6376943746898,1053922.88173054,0.0,0.512807333406154,25294098.9409982,0.0,12.3073760017477,1812278.181888,25151975.9430534,0.0,25151975.9430534,0.0,133780.3776,160536.45312 
 07/18  20:00:00,14.15,6.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,84.0704320350584,14073.4819412435,0.0,0.0,28.3424904907363,0.0,0.0,27.9015242976291,0.0,0.0,27.826417246693,20.5113121758352,16.3060111808212,18.4086616783282,1652.93212380944,314942.661771158,0.0,0.503894710352462,7559489.11527302,0.0,12.0934730484591,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/18  21:00:00,13.8125,5.65,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,83.717079635351,0.0,0.0,0.0,28.3578068794418,0.0,0.0,27.558697490877,0.0,0.0,27.8005752650322,19.8410201269719,17.4982470589456,18.6696335929587,1001.45046349999,529482.420203702,0.0,0.506491131613423,3176963.06774918,0.0,3.03894678968054,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/18  22:00:00,13.45,5.3125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.9851834661072,0.0,0.0,0.0,29.0890936041484,0.0,0.0,28.4729844241752,0.0,0.0,28.4231054377836,19.5973281989572,17.2806064197492,18.4389673093532,963.818476540795,553441.402950791,0.0,0.506678227996464,3320641.9968154,0.0,3.04006936797878,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/18  23:00:00,13.175,5.325,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.010847176524,0.0,0.0,0.0,29.4232009188187,0.0,0.0,28.9251972884713,0.0,0.0,28.662448969234,19.3854884487716,17.6532323722157,18.5193604104937,682.67739366815,632961.31614379,0.0,0.507873751645712,1898899.21894698,0.0,1.52362125493714,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/18  24:00:00,13.0375,5.4625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.2938552368391,0.0,0.0,0.0,29.5161764295766,0.0,0.0,29.0496286508448,0.0,0.0,28.7280501564178,19.2214352299582,17.525242013685,18.3733386218216,656.977305929397,633737.734990593,0.0,0.50784055289393,1901213.0971342,0.0,1.52352165868179,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/19  01:00:00,12.875,5.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.0197158119876,0.0,0.0,0.0,30.7984518336252,0.0,0.0,30.343422841179,0.0,0.0,29.8778411371834,19.2417837786119,18.4676211486417,18.8547024636268,268.442493132231,775177.008799421,0.0,0.509854837606391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/19  02:00:00,12.8,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.330601682214,0.0,0.0,0.0,31.9214673173663,0.0,0.0,31.4646566276859,0.0,0.0,30.9444777371618,19.3081039756217,18.6343653813599,18.9712346784908,211.935747434338,807627.970211591,0.0,0.510207604281176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/19  03:00:00,12.8,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.6258242120732,0.0,0.0,0.0,31.6828080577595,0.0,0.0,31.2001519091072,0.0,0.0,30.7428642452065,19.2620377337994,18.5986140597431,18.9303258967713,209.088250995214,808943.859185045,0.0,0.510142851628556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/19  04:00:00,12.8,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.6555946441919,0.0,0.0,0.0,31.3572645876292,0.0,0.0,30.8499458202744,0.0,0.0,30.4483842362882,19.2017170407026,18.5482451608837,18.8749811007931,206.790494615185,805653.805570592,0.0,0.510053434378884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/19  05:00:00,12.8,4.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.1585730677844,0.0,0.0,0.0,31.1985182595824,0.0,0.0,30.6722340770366,0.0,0.0,30.2878207311655,19.1401780169711,18.495624254236,18.8179011356036,204.699804603438,815998.152033227,0.0,0.509955168894464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/19  06:00:00,12.8,4.6875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,78.8634833236904,69850.863758707,0.0,0.0,26.8279178233861,0.0,0.0,28.3940506109273,0.478450813375429,0.0,23.6415148893771,19.7859226436355,21.9737743900925,20.879848516864,-830.552237616333,1328375.55440109,0.0,0.516104017944424,0.0,0.0,0.0,0.0,4958234.98577152,0.0,4958234.98577152,0.0,26756.07552,107024.30208 
 07/19  07:00:00,12.8,5.05,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,18.088624277588,30.5070387200922,258871.421583652,0.0,1.73509983721923,11.8318676401964,0.0,0.0,15.4110669186143,9.80011829448002,20.9345249263242,7.84510464723692,20.2922784028181,21.9999999914444,21.1461391971313,-662.054330018114,1327816.00451829,0.0,0.51607705043654,7966870.4140879,0.0,3.09646230261924,453069.545472,11270863.9844816,0.0,11270863.9844816,0.0,26756.07552,107024.30208 
 07/19  08:00:00,13.4875,5.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,166.012185227981,0.0,687801.543956335,0.0,32.9695763086374,0.0,0.0,21.1393027562292,0.0,33.3175451250161,111.903306163114,0.0,20.5954282455748,21.9999999999914,21.2977141227831,-508.849822297962,1211644.57317743,0.0,0.514845573152438,14539725.0214655,0.0,6.17814687782925,906139.090944001,17050385.4749021,0.0,17050385.4749021,0.0,80268.2265600001,107024.30208 
 07/19  09:00:00,14.5875,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,230.62242651592,0.0,801055.948120052,0.0,57.3020878792692,0.0,0.0,43.4296463063737,0.0,29.1943022276781,129.890692330277,0.0,20.9028714908751,22.0000000000003,21.4514357454377,-368.773862665521,1054281.38596212,0.0,0.512876745194378,60093980.8834177,0.0,29.2339744760795,4304160.681984,60083801.4351955,0.0,60083801.4351955,0.0,240804.67968,240804.67968 
 07/19  10:00:00,15.6875,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,473.383677896989,0.0,1369376.30908717,0.0,101.706368650518,0.0,0.0,88.9152454925724,0.0,86.0987935023024,282.762063753899,0.0,21.2838293342638,22.0000000000002,21.641914667132,-209.604336596346,898928.158606734,0.0,0.510922810255399,51238830.2210192,0.0,29.1226001845577,4304160.681984,50388664.0084362,0.0,50388664.0084362,0.0,240804.67968,240804.67968 
 07/19  11:00:00,16.475,6.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,636.544121117274,0.0,1718765.49147298,0.0,140.345327608673,0.0,0.0,133.133863827264,0.0,114.822164162272,363.064929681337,0.0,21.6649674366637,22.0000000000004,21.832483718332,-64.8399047984051,787795.47932051,0.0,0.509532843593723,44904258.6902792,0.0,29.0433720848422,4304160.681984,43368602.0990586,0.0,43368602.0990586,0.0,240804.67968,240804.67968 
 07/19  12:00:00,17.0125,7.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,395.536027072593,0.0,1183141.11226215,0.0,137.997085359586,0.0,0.0,135.759262137741,0.0,20.2767802784183,121.779679575265,0.0,21.7516175646001,22.0000000000001,21.8758087823001,-49.6986385814513,715352.482897385,0.0,0.508587516197586,40774963.7926407,0.0,28.9894884232624,4304160.681984,38885299.2768061,0.0,38885299.2768061,0.0,240804.67968,240804.67968 
