Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/19  13:00:00,17.575,7.5875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,323.178209890357,0.0,991095.257828942,0.0,136.366143740605,0.0,0.0,136.193167465622,0.0,0.0,50.6188986841298,0.0,21.9336722295557,22.,21.9668361147779,-14.5466201964465,632535.204496494,0.0,0.507604674818719,18976008.3839373,0.0,15.2281402445616,2265347.72736,18196784.9002996,0.0,18196784.9002996,0.0,240804.67968,214048.60416 
 07/19  14:00:00,17.675,8.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,302.944380771246,0.0,942453.876356816,0.0,126.019889766086,0.0,0.0,128.793467272208,0.0,0.0,48.1310237329515,0.0,22.2861639100923,21.9999999999999,22.1430819550461,65.0029217447086,615646.337704537,0.0,0.507430838205198,35091773.9598519,0.0,28.9235577776963,4304160.681984,33015892.6158941,0.0,33015892.6158941,0.0,240804.67968,240804.67968 
 07/19  15:00:00,17.475,8.8375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,258.491675183316,0.0,847563.444626677,0.0,105.017260250268,0.0,0.0,107.628410695381,0.0,0.0,45.8460042376673,0.0,22.5510968320022,22.0000000000001,22.2755484160012,127.222905846828,645967.026248513,0.0,0.507779216712493,36820030.6770113,0.0,28.9434153526121,4304160.681984,34416485.4628907,0.0,34416485.4628907,0.0,240804.67968,240804.67968 
 07/19  16:00:00,17.275,9.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,211.313521743517,0.0,742782.278867479,0.0,81.2299152023652,0.0,0.0,87.1743846223366,0.0,0.0,42.9092219188154,0.0,22.7134239988529,22.0000000000003,22.3567119994266,172.367774026799,672015.190365405,0.0,0.508129697489594,38304797.7284036,0.0,28.9633927569068,4304160.681984,35893819.2195219,0.0,35893819.2195219,0.0,240804.67968,240804.67968 
 07/19  17:00:00,16.8875,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,148.81443219889,0.0,602839.929012328,0.0,56.0419567734421,0.0,0.0,60.744530045438,0.0,0.0,32.0279453800099,0.0,22.7619281824213,22.0000000000001,22.3809640912107,188.038709213469,732239.008167826,0.0,0.508806772702902,41737497.8792948,0.0,29.0019860440654,4304160.681984,39019541.1389966,0.0,39019541.1389966,0.0,240804.67968,240804.67968 
 07/19  18:00:00,16.325,8.6625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,54.8163171587278,0.0,390481.72616229,0.0,23.10011559749,0.0,0.0,20.1421751416623,0.0,0.0,11.5740264195755,0.0,22.6383811895099,22.0000000000002,22.319190594755,152.705540836084,810511.245805606,0.0,0.509795937819726,34041389.7623426,0.0,21.4114293884285,3171486.818304,32279395.0601797,0.0,32279395.0601797,0.0,187292.52864,214048.60416 
 07/19  19:00:00,15.7875,7.9625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,35.6365252940796,184553.470238393,0.0,0.399466624325321,11.1470717217755,0.0,0.0,12.4675245424696,0.0,0.0,12.4213956541597,22.3924679858344,22.0000000000003,22.1962339929174,88.8522802558638,888666.855893155,0.0,0.510743573554216,21327947.5643873,0.0,12.2578457653012,1812278.181888,20655334.7198789,0.0,20655334.7198789,0.0,133780.3776,160536.45312 
 07/19  20:00:00,15.1,7.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,87.8461878220782,16861.7246291059,0.0,0.0,29.874407628159,0.0,0.0,28.4882089966553,0.0,0.0,29.4835711972639,21.0127517258979,17.0879605694453,19.0503561476716,1504.97326972226,289750.051724892,0.0,0.503629808295082,6954832.55603254,0.0,12.087115399082,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/19  21:00:00,14.3625,7.15,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.3193824007564,0.0,0.0,0.0,32.2374955933615,0.0,0.0,30.4071680577103,0.0,0.0,31.6747187496846,20.265545733069,17.9501348521616,19.1078402926153,963.986361888049,515285.534468194,0.0,0.506310045330146,3091782.70910278,0.0,3.03786027198088,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/19  22:00:00,13.6,6.8125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.497602679416,0.0,0.0,0.0,34.6796818186943,0.0,0.0,32.88500780057,0.0,0.0,33.9329130601522,19.8748938263271,17.5013462692899,18.6881200478085,979.60921318717,559243.677732194,0.0,0.506799716835159,3355458.99741919,0.0,3.04079830101095,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/19  23:00:00,13.175,6.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.893052644495,0.0,0.0,0.0,34.4133722420999,0.0,0.0,32.8721190983711,0.0,0.0,33.6075613040238,19.5439284987109,17.7671749065494,18.6555517026302,700.075077543283,648373.442866276,0.0,0.508075218250261,1945127.15072039,0.0,1.52422565475078,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/19  24:00:00,13.0375,7.25,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.5502637097207,0.0,0.0,0.0,32.8361206052413,0.0,0.0,31.6885777742669,0.0,0.0,32.0255653302125,19.3079060086393,17.5886391798279,18.4482725942336,666.41154497136,643527.278073244,0.0,0.507951251413056,1930581.71833164,0.0,1.52385375423917,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/20  01:00:00,12.875,7.5875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.2870905359838,0.0,0.0,0.0,31.9544666064026,0.0,0.0,31.3452844906628,0.0,0.0,30.9873394389184,19.2770630068239,18.5020721035657,18.8895675551948,269.019476923713,781669.872811122,0.0,0.509917505159517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/20  02:00:00,12.675,7.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.7239911382813,0.0,0.0,0.0,32.7241629105143,0.0,0.0,32.365468459653,0.0,0.0,31.634359768114,19.3031176714722,18.6245297174458,18.963823694459,214.518734780661,827349.624631993,0.0,0.51041274958818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/20  03:00:00,12.475,7.4375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.2300373851459,0.0,0.0,0.0,33.2273967867314,0.0,0.0,32.8816578027115,0.0,0.0,32.1209827957031,19.2217005944521,18.5375799767828,18.8796402856174,217.890913338043,851814.238652469,0.0,0.510615163955491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/20  04:00:00,12.275,7.275,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.9041792039256,0.0,0.0,0.0,33.7953258741649,0.0,0.0,33.4319675346198,0.0,0.0,32.6768857951409,19.1351635797266,18.4430127763662,18.7890881780464,222.156020036325,872384.373804245,0.0,0.510805522997577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/20  05:00:00,12.575,7.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.4005295915017,0.0,0.0,0.0,31.9430992935356,0.0,0.0,31.5460142686789,0.0,0.0,30.9114160292872,19.0671409128355,18.4067110342662,18.7369259735509,213.095815603728,821748.938108325,0.0,0.510206772007712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/20  06:00:00,13.1125,7.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.7586281877334,73610.0979082096,0.0,0.0,25.6648364747778,0.0,0.0,27.1969774908824,0.940132161669947,0.0,21.8968142220732,19.7430572974482,21.97298048877,20.8580188931091,-850.571663162298,1236901.4762889,0.0,0.515559246708132,0.0,0.0,0.0,0.0,5000846.13856466,0.0,5000846.13856466,0.0,26756.07552,107024.30208 
 07/20  07:00:00,13.675,7.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,51.7114544420536,24.095908510139,336937.897267099,0.0,5.12201296776517,7.78318475536423,0.0,2.72834143202527,10.8471678968453,18.2177093623872,44.9621411187473,6.56659693441354,20.2880295480562,21.9999999914839,21.1440147697701,-666.605046082665,1179671.94409615,0.0,0.514510750273844,7078029.11326564,0.0,3.08706450164306,453069.545472,10406083.3417546,0.0,10406083.3417546,0.0,26756.07552,107024.30208 
 07/20  08:00:00,14.4625,7.075,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,377.320461555442,0.0,1200299.05953021,0.0,49.4235518968558,0.0,0.0,41.1250925852408,0.0,126.172544553894,286.771817073345,0.0,20.7350295094272,21.9999999999943,21.3675147547107,-454.837597278612,1069432.46970417,0.0,0.513100893451855,12833183.333564,0.0,6.15721072142226,906139.090944001,15038029.7115691,0.0,15038029.7115691,0.0,80268.2265600001,107024.30208 
 07/20  09:00:00,15.425,6.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,671.025960308944,0.0,1901063.60647654,0.0,79.3428595162206,0.0,0.0,78.1367245404418,0.0,273.804180974824,513.546376252282,0.0,21.2789044169329,22.,21.6394522084665,-217.914044871066,930184.132761078,0.0,0.511389904661681,53020470.6863574,0.0,29.1492245657158,4304160.681984,52626422.9093763,0.0,52626422.9093763,0.0,240804.67968,240804.67968 
 07/20  10:00:00,16.3625,6.775,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,707.30870773462,0.0,1936273.35896821,0.0,95.3223150195806,0.0,0.0,95.4439762622838,0.0,284.896062270196,516.542416452756,0.0,21.5955927678785,22.0000000000001,21.7977963839393,-89.4247343782573,801590.876580418,0.0,0.509731914507813,45690618.3394526,0.0,29.0547191269453,4304160.681984,44395652.7835762,0.0,44395652.7835762,0.0,240804.67968,240804.67968 
 07/20  11:00:00,17.1375,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,551.400812500902,0.0,1473116.63814112,0.0,106.622421229019,0.0,0.0,104.688331921646,0.0,169.780235008455,340.090059350237,0.0,21.7875083014349,22.0000000000002,21.8937541507176,-31.7116236619639,692379.640296793,0.0,0.508370568167708,39465570.3787182,0.0,28.9771223855593,4304160.681984,37802853.9748527,0.0,37802853.9748527,0.0,240804.67968,240804.67968 
 07/20  12:00:00,17.9,7.8375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,307.437369727998,0.0,944484.435640256,0.0,115.356024055906,0.0,0.0,113.603479420747,0.0,23.5611268578293,78.4778662513453,0.0,21.892987321615,22.0000000000001,21.9464936608076,-25.2160410529653,586546.23777651,0.0,0.507038100808302,33433047.9821369,0.0,28.9011717460732,4304160.681984,31530895.4783545,0.0,31530895.4783545,0.0,240804.67968,240804.67968 
 07/20  13:00:00,18.6375,8.5375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,278.260926973985,0.0,847700.626964588,0.0,122.909474716993,0.0,0.0,121.410970857708,0.0,0.0,33.9404813992846,0.0,22.0984441130936,22.,22.0492220565468,24.0822794173532,481904.618701528,0.0,0.505756802275269,14457097.5741995,0.0,15.1727040682581,2265347.72736,13427313.5927479,0.0,13427313.5927479,0.0,240804.67968,214048.60416 
 07/20  14:00:00,18.775,9.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,258.928178273156,0.0,797165.347249472,0.0,112.64502154704,0.0,0.0,115.420925432115,0.0,0.0,30.8622312940012,0.0,22.4054251673116,22.0000000000001,22.2027125836559,94.8774124664378,463674.404164833,0.0,0.505517895867,26429349.5785964,0.0,28.814520064419,4304160.681984,23950633.4120102,0.0,23950633.4120102,0.0,240804.67968,240804.67968 
 07/20  15:00:00,18.575,10.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,210.476624454433,0.0,690472.017630271,0.0,89.323015807693,0.0,0.0,93.2367491869829,0.0,0.0,27.9168594597568,0.0,22.6129240792278,22.0000000000002,22.306462039614,144.556499584019,493571.446313394,0.0,0.505863737836393,28133457.8829864,0.0,28.8342330566744,4304160.681984,25386747.6135259,0.0,25386747.6135259,0.0,240804.67968,240804.67968 
 07/20  16:00:00,18.375,11.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,166.645568000031,0.0,592236.445621832,0.0,65.8671860420817,0.0,0.0,75.7176346316676,0.0,0.0,25.0607473262813,0.0,22.7317029042223,22.0000000000001,22.3658514521112,178.842784699168,519392.31601993,0.0,0.506211470134997,29605269.0192823,0.0,28.8540537976949,4304160.681984,26872098.3531864,0.0,26872098.3531864,0.0,240804.67968,240804.67968 
 07/20  17:00:00,17.7375,11.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,109.63450322101,0.0,473866.390155644,0.0,42.3926968363239,0.0,0.0,52.7020427405746,0.0,0.0,14.5397636441113,0.0,22.7466216036514,22.,22.3733108018257,183.606500987353,615300.326020558,0.0,0.50731891769653,35071942.8944105,0.0,28.9171783087022,4304160.681984,32039984.9293388,0.0,32039984.9293388,0.0,240804.67968,240804.67968 
 07/20  18:00:00,16.8375,10.45,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,33.455534664572,0.0,317968.038017707,0.0,16.4128375383238,0.0,0.0,16.6106108832585,0.0,0.0,2.55460155363669,2.122515310647,22.6110837380841,21.9999999999999,22.305541869042,145.095479581948,745759.326409409,0.0,0.508892074078199,31321717.551568,0.0,21.3734671112844,3171486.818304,29150757.5666883,0.0,29150757.5666883,0.0,187292.52864,214048.60416 
 07/20  19:00:00,15.9375,9.25,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,41.5225076085006,163234.507084077,0.0,0.0,12.4395119976474,0.0,0.0,12.6182398231992,0.0,0.0,16.464755787654,22.3656460156889,22.0000000000001,22.1828230078445,82.5874531165124,872306.353210065,0.0,0.510476735967408,20935259.5811512,0.0,12.2514416632178,1812278.181888,20123142.3215508,0.0,20123142.3215508,0.0,133780.3776,160536.45312 
 07/20  20:00:00,15.225,8.925,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,85.8353496700352,16121.849845089,0.0,0.0,29.167109518904,0.0,0.0,27.7370291293279,0.0,0.0,28.9312110218033,21.009722414337,17.1489385007466,19.0793304575418,1454.15222566671,283193.047324205,0.0,0.503477818581443,6797687.32059958,0.0,12.0834676459546,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/20  21:00:00,14.6875,9.0625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.9608494023776,0.0,0.0,0.0,30.70759533424,0.0,0.0,29.0028516258281,0.0,0.0,30.2504024423095,20.309144314522,18.0892287636064,19.1991865390642,911.861762379587,498935.081786465,0.0,0.505973722586292,2993747.89609656,0.0,3.03584233551775,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/20  22:00:00,14.125,9.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.0350197609916,0.0,0.0,0.0,32.4248531643809,0.0,0.0,30.7492617792889,0.0,0.0,31.8609048173218,19.9603215088822,17.7346917530053,18.8475066309437,899.049547922809,527398.157694332,0.0,0.506275824004651,3164375.57472486,0.0,3.03765494402791,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/20  23:00:00,13.525,8.425,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.242323800196,0.0,0.0,0.0,34.2203967681678,0.0,0.0,32.5242581045348,0.0,0.0,33.4976689274933,19.6378854188258,17.9234626050029,18.7806740119144,662.3863950706,637830.2091553,0.0,0.507716847639224,1913535.74490308,0.0,1.52315054291767,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/20  24:00:00,12.9875,7.0875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.645129262836,0.0,0.0,0.0,35.7381487356579,0.0,0.0,33.9842548514695,0.0,0.0,34.9227256757083,19.3532161239225,17.6107557832534,18.4819859535879,673.130689836483,666391.182085229,0.0,0.508074019080302,1999170.16016471,0.0,1.52422205724091,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/21  01:00:00,12.425,5.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.912716991483,0.0,0.0,0.0,38.5254586384054,0.0,0.0,36.7351117169241,0.0,0.0,37.6521466361536,19.2666457893749,18.4448666565992,18.8557562229871,285.607375816492,874536.53810973,0.0,0.510600017367559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  02:00:00,12.45,4.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.771868255315,0.0,0.0,0.0,38.8351725541367,0.0,0.0,36.9765950694733,0.0,0.0,37.9601006317053,19.2537584350181,18.5492101006107,18.9014842678144,225.293080769371,899025.660579065,0.0,0.510665158277994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  03:00:00,12.7875,4.0625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.277351115798,0.0,0.0,0.0,36.9911269210194,0.0,0.0,35.0684570022514,0.0,0.0,36.217767192527,19.1519045878259,18.50093297113,18.8264187794779,208.954278329603,846171.27268703,0.0,0.509977010436955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  04:00:00,13.15,3.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.502907400438,0.0,0.0,0.0,35.0534627539764,0.0,0.0,33.052968979803,0.0,0.0,34.3964756666583,19.0470276996865,18.4514173037686,18.7492225017276,193.077425301262,794758.065867744,0.0,0.509242125808066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  05:00:00,13.55,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.3827187715008,0.0,0.0,0.0,32.6396522686791,0.0,0.0,30.69948278675,0.0,0.0,32.0435837160718,18.9564321306524,18.4186777713647,18.6875549510086,176.538897977461,728001.81995604,0.0,0.508476197369538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  06:00:00,13.8875,6.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,199.992876231755,0.0,742971.526898161,0.0,0.0,14.9664258455059,0.0,0.0,14.4254396244826,141.937691934387,229.384741701744,0.0,19.1318199439655,18.5978258161533,18.8648228800594,186.201913568786,685981.07944051,0.0,0.508196953753535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  07:00:00,14.25,8.0875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,560.694553372682,0.0,1702882.21543321,0.0,6.7963884756769,0.0,0.0,8.74213361477105,0.0,354.623622578925,545.156031282234,0.0,20.1594240613905,21.9689117747047,21.0641679180476,-671.225026167367,1100937.53759152,0.0,0.513487997604523,6605714.60550441,0.0,3.08092798562714,453069.545472,10355487.5068138,0.0,10355487.5068138,0.0,26756.07552,107024.30208 
 07/21  08:00:00,14.65,8.4875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,735.979778865601,0.0,2145308.80682897,0.0,35.818930808448,0.0,0.0,39.1266811860056,0.0,428.245448998262,661.034166871148,0.0,20.8510662314919,21.999999778036,21.4255330047639,-414.129222097725,1028861.05666737,0.0,0.512770263520937,6173165.31319939,0.0,3.07662158112562,453069.545472,8493895.95469153,0.0,8493895.95469153,0.0,26756.07552,107024.30208 
 07/21  09:00:00,15.05,7.925,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,766.404935145013,0.0,2185272.71729923,0.0,64.5325780586219,0.0,0.0,67.9420096279502,0.0,403.054427574546,633.930347458441,0.0,21.2171584230858,21.9999999998742,21.60857921148,-243.438206636213,979823.547409802,0.0,0.512055600617249,29394697.5758296,0.0,15.3616680185175,2265347.72736,30191147.9547213,0.0,30191147.9547213,0.0,133780.3776,133780.3776 
 07/21  10:00:00,15.45,7.3875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,731.417207408489,0.0,2043798.55227493,0.0,88.8899317172235,0.0,0.0,88.9975477686492,0.0,336.841291087315,553.529727922616,0.0,21.4894878239537,21.9999999999997,21.7447439119767,-127.440385789647,924346.814211823,0.0,0.511345264655159,27730391.8861147,0.0,15.3403579396548,2265347.72736,27999706.1492543,0.0,27999706.1492543,0.0,133780.3776,133780.3776 
 07/21  11:00:00,16.0375,7.325,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,575.956703969479,0.0,1578072.72014792,0.0,107.083933469408,0.0,0.0,105.76568748715,0.0,189.731282268767,363.107083012921,0.0,21.6903207462495,22.0000000000001,21.8451603731248,-59.8249294366273,849240.412502539,0.0,0.510303476703273,25477163.8849866,0.0,15.3091043010982,2265347.72736,25157858.778577,0.0,25157858.778577,0.0,133780.3776,133780.3776 
 07/21  12:00:00,16.8,7.4625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,301.40021678367,0.0,983529.897790694,0.0,116.478227713015,0.0,0.0,115.109110672977,0.0,27.8128297321176,69.8128783976786,0.0,21.7707241108763,22.0000000000002,21.8853620554383,-59.2935910899971,740446.654463588,0.0,0.508961557254885,22213351.4910036,0.0,15.2688467176465,2265347.72736,21784482.0512335,0.0,21784482.0512335,0.0,133780.3776,133780.3776 
 07/21  13:00:00,17.5375,7.625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,266.339509295854,0.0,859566.278230692,0.0,119.549769770113,0.0,0.0,118.247138871795,0.0,0.0,28.5426006539455,0.0,22.0310312353928,22.0000000000001,22.0155156176965,4.11153713842431,637431.339635564,0.0,0.507669679791911,19122883.9044118,0.0,15.2300903937573,2265347.72736,18319280.2129155,0.0,18319280.2129155,0.0,133780.3776,133780.3776 
 07/21  14:00:00,17.675,7.7,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,242.107169669486,0.0,803637.432420808,0.0,107.240266607439,0.0,0.0,110.231187231669,0.0,0.0,24.6357158303774,0.0,22.2972527548859,22.0000000000001,22.148626377443,71.3697071812841,616372.668574432,0.0,0.507430045412727,18491133.4529791,0.0,15.2229013623818,2265347.72736,17476589.3331417,0.0,17476589.3331417,0.0,133780.3776,133780.3776 
 07/21  15:00:00,17.475,7.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,191.624829255097,0.0,698903.355443194,0.0,83.3223030611449,0.0,0.0,87.6269651141967,0.0,0.0,20.6755610797553,0.0,22.4226656916494,22.0000000000001,22.2113328458247,104.680837535902,647714.313240703,0.0,0.507777964982171,3886272.20718484,0.0,3.04666778989302,453069.545472,3805131.56132356,0.0,3805131.56132356,0.0,40134.11328,93646.2643200001 
 07/21  16:00:00,17.275,7.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,145.944759067502,0.0,595291.429442797,0.0,58.8856581273965,0.0,0.0,69.2028950204293,0.0,0.0,17.8562059196759,0.0,22.5237136570051,22.0000000000001,22.2618568285026,127.061222774109,669937.459132166,0.0,0.508129695880912,4019617.56282992,0.0,3.04877817528547,453069.545472,3920138.42885545,0.0,3920138.42885545,0.0,40134.11328,93646.2643200001 
 07/21  17:00:00,16.7625,7.3875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,90.7982806512156,0.0,476901.305863169,0.0,35.9909802850356,0.0,0.0,46.7725673070876,0.0,0.0,8.03473305909247,0.0,22.5478522444441,22.,22.2739261222221,132.066078595094,746966.596659331,0.0,0.509026513436756,4481787.24999062,0.0,3.05415908062054,453069.545472,4408752.36327483,0.0,4408752.36327483,0.0,40134.11328,93646.2643200001 
 07/21  18:00:00,16.,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,21.487902358153,2.88301997576603,321445.897558109,0.0,11.4961617404034,9.927431075779479E-002,0.0,11.909434879282,0.113377443432131,0.0,0.308773134687915,4.89683561779636,22.4097257674842,21.6470688623553,22.0283973149198,181.670145561204,802543.968647307,0.0,0.509759543690241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  19:00:00,15.2625,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,51.1846313866849,163297.473471229,0.0,0.0,15.7648719430911,0.0,0.0,15.7615327556676,0.0,0.0,19.6582266879263,22.1368317126829,21.3148646230912,21.725848167887,207.252406202873,871122.14334455,0.0,0.510483423784276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  20:00:00,14.625,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.568795728265,16030.5673521139,0.0,0.0,39.0522312446195,0.0,0.0,37.4671567911426,0.0,0.0,38.0494076925032,21.7781446743493,20.9416747685357,21.3599097214425,215.849889247094,916978.209326911,0.0,0.510963339723266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  21:00:00,14.0875,5.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.894299824168,0.0,0.0,0.0,41.9978418451549,0.0,0.0,40.0761044760756,0.0,0.0,40.8203535029371,21.3865741576533,20.5524175549652,20.9694958563092,222.562676794838,917622.751490785,0.0,0.511249666031966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  22:00:00,13.525,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.967874126029,0.0,0.0,0.0,42.705666375908,0.0,0.0,40.7411145261458,0.0,0.0,41.5210932239755,20.9791862902568,20.1533607727387,20.5662735314978,229.098724378657,945387.826440684,0.0,0.511555981901139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  23:00:00,13.175,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.215040023328,0.0,0.0,0.0,42.4720527385403,0.0,0.0,40.4279165618958,0.0,0.0,41.3150707228922,20.589247429822,19.787299696623,20.1882735632225,231.705141109152,960786.705782378,0.0,0.511536261758525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/21  24:00:00,13.0375,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.455988646722,0.0,0.0,0.0,41.5649746368789,0.0,0.0,39.4244811567692,0.0,0.0,40.466532853074,20.2480557635186,19.4842348928349,19.8661453281768,227.57514556997,940578.277039809,0.0,0.511251623647642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  01:00:00,12.875,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.301702767657,0.0,0.0,0.0,41.129328411826,0.0,0.0,38.8730456479881,0.0,0.0,40.2993287078434,19.950079125183,19.2171866982288,19.5836329117059,224.579106818766,931476.296466138,0.0,0.511073466538054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  02:00:00,12.425,1.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.686089128793,0.0,0.0,0.0,41.9631178066683,0.0,0.0,39.709380980666,0.0,0.0,41.0135903414591,19.6780122532447,18.9473748202673,19.312693536756,231.032283416974,946879.126446796,0.0,0.511410364249287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  03:00:00,11.8875,2.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.633977215012,0.0,0.0,0.0,42.9745569802614,0.0,0.0,40.7730359329534,0.0,0.0,41.8863843017976,19.4213679301984,18.6793331782249,19.0503505542116,242.878387833805,981524.202871023,0.0,0.511906234578187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  04:00:00,11.325,2.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.59174357398,0.0,0.0,0.0,44.2593818260947,0.0,0.0,42.1451431818373,0.0,0.0,43.1872185660481,19.1832560825179,18.4245199471033,18.8038880148106,255.741813536624,1023205.34171307,0.0,0.512471960637046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  05:00:00,11.6625,2.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.879123855772,0.0,0.0,0.0,41.6032975017177,0.0,0.0,39.5233621958954,0.0,0.0,40.7524641581591,18.9890045913639,18.2834243695746,18.6362144804692,244.64337150046,938267.339269308,0.0,0.511622994407943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  06:00:00,12.625,1.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,178.990341047245,0.0,728682.973119194,0.0,0.0,21.110410623691,0.0,0.0,20.2849577975754,137.921168415939,220.385709468511,0.0,19.1164237655262,18.4770355595263,18.7967296625262,232.377446458721,792544.715654349,0.0,0.510250571454949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  07:00:00,13.5625,0.3375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,564.146577615551,0.0,1686922.41782095,0.0,8.77212401285582,1.06989832340177,0.0,10.8198029151487,0.625804160420703,349.021341423101,546.250353171368,0.0,19.5199824808847,18.9587888680921,19.2393856744884,218.45103860003,721168.999945084,0.0,0.509423897376486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  08:00:00,14.8375,0.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,763.073321752953,0.0,2138433.96914907,0.0,43.0474914573641,0.0,0.0,46.9815091327144,0.0,425.338920521483,673.044321162875,0.0,19.9210707966756,19.4495719291607,19.6853213629181,187.274387615006,542956.494456641,0.0,0.508044477006107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  09:00:00,16.275,1.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,804.978736171479,0.0,2187669.50990236,0.0,74.2730207210724,0.0,0.0,78.6354024124398,0.0,401.689588749148,652.070313037966,0.0,20.3119473247339,19.9261568436516,20.1190520841928,149.354920703005,333209.88975887,0.0,0.506370608709909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  10:00:00,17.7375,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,780.714858523284,0.0,2048895.15457999,0.0,103.530992575126,0.0,0.0,104.068826846676,0.0,336.529818029654,573.115039101482,0.0,20.7636550679304,20.432570504207,20.5981127860687,117.363184309292,147552.194275085,0.0,0.504713860112243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  11:00:00,19.55,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,636.967885524594,0.0,1584986.74980686,0.0,126.212299664939,0.0,0.0,125.266110950868,0.0,189.906528325365,385.489474908787,0.0,21.2124625541369,21.0027953075374,21.1076289308372,71.6072203261633,12594.0385239304,25597.2626021036,0.502559489983219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  12:00:00,21.6125,4.2375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,371.891299049276,0.0,989098.803785808,0.0,140.237915891098,0.0,0.0,139.278053295122,0.0,27.8453993307144,92.3753298630565,0.0,21.523168017795,21.5109411439026,21.5170545808488,10.9548902649922,0.0,183324.852297198,0.49989031366235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  13:00:00,23.65,4.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,350.312374965917,0.0,865294.488079227,0.0,148.077258779795,0.0,0.0,147.081489576141,0.0,0.0,55.153626609981,0.0,22.0333850815725,22.1764798865518,22.1049324840621,-33.7623938835429,0.0,308483.472146529,0.497558207297661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  14:00:00,23.7125,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,320.846225389174,0.0,810041.57373547,0.0,133.966586563128,0.0,0.0,137.238733957809,0.0,0.0,49.6409048682371,0.0,22.5430146461712,22.6625115099958,22.6027630780835,-37.8672823390894,0.0,202297.364512514,0.498254135806364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  15:00:00,22.6125,7.15,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,258.549509533167,0.0,705894.396907907,0.0,106.023531777349,0.0,0.0,110.496203158448,0.0,0.0,42.0297745973701,0.0,22.8843728073053,22.8594084286343,22.8718906179698,3.47007612234209,9832.82440696014,31314.6266746528,0.500438177017105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  16:00:00,21.5125,8.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,196.989135764716,0.0,598223.619893142,0.0,76.1468074678738,0.0,0.0,86.8066862552165,0.0,0.0,34.0356420416257,0.0,23.0833219653078,22.9305985453692,23.0069602553385,42.2544319275421,166820.135884667,0.0,0.502416788096103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  17:00:00,20.2875,8.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,134.809433713645,0.0,488341.152388906,0.0,50.8199538534243,0.0,0.0,61.1225134033292,0.0,0.0,22.8669664568917,0.0,23.1288479332029,22.8518465595328,22.9903472463679,77.9489774936949,380877.766432316,0.0,0.504359858853403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  18:00:00,18.9875,7.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,52.8795575427335,0.0,322635.702309835,0.0,22.6252870685129,0.0,0.0,22.5769476303248,0.0,0.0,7.67732284389586,0.0,22.9935901893888,22.5881840606727,22.7908871250307,108.420079285974,551808.149566683,0.0,0.506143331996843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  19:00:00,17.6875,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2.01331832518274,25.3355877733873,166859.638929359,0.0,1.30937279995464,7.74007513341592,0.0,1.11577086694107,8.04950265318288,0.0,0.0,9.95783532850148,22.7120452914595,22.1584530504961,22.4352491709778,133.524628647704,710578.091784207,0.0,0.507654142375683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  20:00:00,16.7625,5.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.4846496035385,15132.9407662034,0.0,0.0,31.1848156854168,0.0,0.0,29.7850822468186,0.0,0.0,30.514751671303,22.3135869288454,21.6560379242568,21.9848124265511,152.819783536029,758074.367880056,0.0,0.508411917015552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  21:00:00,16.,4.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.138267820401,0.0,0.0,0.0,34.5416989895005,0.0,0.0,32.9157691977404,0.0,0.0,33.6807996331602,21.8950138041205,21.1982392615003,21.5466265328104,168.017319906468,764152.18176381,0.0,0.508974948060777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  22:00:00,15.2625,3.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.488095600705,0.0,0.0,0.0,35.6617347515421,0.0,0.0,34.0477713293582,0.0,0.0,34.7785895198048,21.4650904406961,20.7505274838225,21.1078089622593,181.269167273073,794969.113700239,0.0,0.509504675999691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  23:00:00,14.75,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.130339840144,0.0,0.0,0.0,35.5056046890235,0.0,0.0,34.0146409085614,0.0,0.0,34.6100942425593,21.0597274710096,20.3501850049087,20.7049562379591,189.222541009003,821542.371641784,0.0,0.509713062816534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/22  24:00:00,14.4125,4.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.035223539791,0.0,0.0,0.0,34.4005736687969,0.0,0.0,33.1581711807536,0.0,0.0,33.4764786902403,20.7054134993162,20.0138975067218,20.359655503019,192.065662994902,824524.240175385,0.0,0.509725920757796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/23  01:00:00,14.05,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.9626722345547,0.0,0.0,0.0,33.2766580448864,0.0,0.0,32.3974928963731,0.0,0.0,32.2885212932952,20.406703251739,19.732460419607,20.069581835673,193.809517590698,842524.323253231,0.0,0.50987738944112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/23  02:00:00,13.9,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.7698325010918,0.0,0.0,0.0,32.1690340064562,0.0,0.0,31.4115511185818,0.0,0.0,31.1892473760538,20.1571629615267,19.5023266707173,19.829744816122,193.68734995703,822441.240668004,0.0,0.509746226002133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/23  03:00:00,13.9,4.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.8300679758435,0.0,0.0,0.0,31.1811557993351,0.0,0.0,30.3954603754594,0.0,0.0,30.253451801049,19.9600885191442,19.3311785788137,19.6456335489789,188.830983431479,784269.608658966,0.0,0.509453106177418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/23  04:00:00,13.9,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.5134382442255,0.0,0.0,0.0,30.4024394148274,0.0,0.0,29.5937617341448,0.0,0.0,29.5172370952532,19.8018274226136,19.1932281004394,19.4975277615265,184.63367670829,756406.682722614,0.0,0.509215813845596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/23  05:00:00,14.025,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.6648656770581,0.0,0.0,0.0,30.1830592244089,0.0,0.0,29.0883412755237,0.0,0.0,29.3934651771254,19.6702894009905,19.0891018140591,19.3796956075248,177.291600090963,701954.947198105,0.0,0.508820649354333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/23  06:00:00,14.1625,3.3375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,57.7838161156503,4.32500324064241,387953.855860778,0.0,0.0,19.1986292313993,0.0,0.0,20.037738346565,56.0295746187374,92.6951804529722,0.0,20.226341209411,21.9813132418844,21.1038272256477,-624.749770571232,1076259.21068728,0.0,0.513693598606362,0.0,0.0,0.0,0.0,3910450.64047971,0.0,3910450.64047971,0.0,26756.07552,107024.30208 
 07/23  07:00:00,14.325,3.175,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,332.97465187955,0.0,1116428.25963526,0.0,11.1548043895831,0.911452256301551,0.0,9.43225936093503,1.47751050366378,175.300064089931,314.776550888997,0.0,20.8105700206872,21.999999998401,21.4052850095441,-423.729903007783,1077038.0188398,0.0,0.513349541017505,6462226.9806641,0.0,3.08009724610503,453069.545472,8858493.2916787,0.0,8858493.2916787,0.0,26756.07552,107024.30208 
 07/23  08:00:00,15.2125,3.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,517.260185981291,0.0,1546617.43102707,0.0,44.0925460752786,0.0,0.0,41.6122323213565,0.0,232.833115441059,431.555407584655,0.0,21.1300074533355,21.9999999999995,21.5650037266675,-277.072110268312,960320.186283952,0.0,0.51176676257765,11523835.8119172,0.0,6.1412011509318,906139.090944001,12979002.6530585,0.0,12979002.6530585,0.0,80268.2265600001,107024.30208 
 07/23  09:00:00,16.5125,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,632.458199449343,0.0,1773044.07011539,0.0,70.9357222652652,0.0,0.0,71.7515620154815,0.0,266.140984385673,489.770915168596,0.0,21.5200893670521,22.0000000000001,21.7600446835261,-123.154457580605,780402.482822051,0.0,0.509468041774975,44482871.8998923,0.0,29.0396783811736,4304160.681984,43236165.0510077,0.0,43236165.0510077,0.0,240804.67968,240804.67968 
 07/23  10:00:00,17.8125,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,722.867001733608,0.0,1927281.20083008,0.0,97.7399257137141,0.0,0.0,97.8129276934927,0.0,299.627461809369,527.314148326401,0.0,21.8775642411099,22.0000000000001,21.938782120555,-1.75266191400775,598770.857728117,0.0,0.507191032465066,34129850.1663174,0.0,28.9098888505088,4304160.681984,32149353.0633281,0.0,32149353.0633281,0.0,240804.67968,240804.67968 
 07/23  11:00:00,18.9875,5.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,594.647385809936,0.0,1517922.45170691,0.0,117.78829998094,0.0,0.0,115.995021872319,0.0,175.73480556756,360.864063956677,0.0,22.1224098501997,22.,22.0612049250999,46.7175705064803,432316.563127441,0.0,0.505151308504655,24641969.3729451,0.0,28.7936245847653,4304160.681984,22401537.235812,0.0,22401537.235812,0.0,240804.67968,240804.67968 
 07/23  12:00:00,20.15,6.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,340.765092311773,0.0,957779.196171489,0.0,127.463052950666,0.0,0.0,125.202171381048,0.0,24.8808520545934,88.0998679800598,0.0,22.2458458883707,22.,22.1229229441853,60.1513785851113,269930.644781262,0.0,0.503149355270072,15385976.0107067,0.0,28.6795132503941,4304160.681984,12959261.6572586,0.0,12959261.6572586,0.0,240804.67968,240804.67968 
 07/23  13:00:00,21.2875,7.325,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,300.721605465325,0.0,817717.363309918,0.0,129.019032349489,0.0,0.0,127.575567867782,0.0,0.0,44.1270052480548,0.0,22.4644469648324,22.0080347656686,22.2362408652505,111.194958328121,115763.873567831,0.0,0.501218368011091,3472869.31093725,0.0,15.0365510403327,2265347.72736,1729737.72374748,0.0,1729737.72374748,0.0,240804.67968,214048.60416 
 07/23  14:00:00,21.325,7.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,281.615069761016,0.0,769769.842146266,0.0,118.920091800132,0.0,0.0,121.431473678291,0.0,0.0,41.2635042825929,0.0,22.7758636171871,22.0000736180434,22.3879686176153,193.980942747741,110540.678992799,0.0,0.501140277572615,6300718.05526947,0.0,28.5649958216391,4304160.681984,3064595.88949691,0.0,3064595.88949691,0.0,240804.67968,240804.67968 
 07/23  15:00:00,20.7875,8.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,246.663511043954,0.0,710732.644308623,0.0,101.54149728257,0.0,0.0,105.109374525207,0.0,0.0,40.0126392361764,0.0,22.9691764566601,22.0000000000257,22.4845882283429,261.119242647659,184145.540372235,0.0,0.502056675416626,10496200.2176838,0.0,28.6172304987477,4304160.681984,7117722.29728015,0.0,7117722.29728015,0.0,240804.67968,240804.67968 
 07/23  16:00:00,20.225,8.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,193.417674176464,0.0,603177.691330471,0.0,74.8559951541486,0.0,0.0,85.3651299391671,0.0,0.0,33.1965490831488,0.0,23.0651935236245,22.,22.5325967618123,295.357368462254,263251.190098718,0.0,0.503018891140664,15005207.5803137,0.0,28.6720767950179,4304160.681984,11507308.829786,0.0,11507308.829786,0.0,240804.67968,240804.67968 
 07/23  17:00:00,19.3125,8.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,136.468790982231,0.0,494416.779379495,0.0,51.4539881787682,0.0,0.0,60.9839028837613,0.0,0.0,24.030899919702,0.0,23.0808530994758,22.,22.5404265497379,301.119323938819,389315.857365436,0.0,0.504589050668565,22190903.05198,0.0,28.7615758881082,4304160.681984,18845780.4308101,0.0,18845780.4308101,0.0,240804.67968,240804.67968 
 07/23  18:00:00,18.2125,9.0625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,50.1780548387239,0.0,321392.472148359,0.0,21.856429232411,0.0,0.0,21.9088208218499,0.0,0.0,6.41280478446309,0.0,22.9484283691126,22.,22.4742141845563,254.352467510126,545852.986525888,0.0,0.506493174964208,22925728.550568,0.0,21.2727133484967,3171486.818304,20465307.8116899,0.0,20465307.8116899,0.0,187292.52864,214048.60416 
 07/23  19:00:00,17.1125,9.225,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,6.713770565013610E-002,28.2376737828605,164278.65350549,0.0,0.658305726914159,8.69447758865984,0.0,0.507907383327599,8.91126342536939,0.0,0.0,11.7310081734229,22.7054516596535,22.0000000000002,22.3527258298269,175.892248596538,699901.036665786,0.0,0.508413039553364,16797575.1853344,0.0,12.2019129492807,1812278.181888,15657860.1133517,0.0,15657860.1133517,0.0,133780.3776,160536.45312 
 07/23  20:00:00,16.2,8.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,79.9134699232791,15615.1408569104,0.0,0.0,27.1569251749697,0.0,0.0,25.7826848879512,0.0,0.0,26.9738598603582,21.5318685338658,17.9952139296889,19.7635412317773,1361.43895920533,264462.084700262,0.0,0.503302996764373,6348258.10270007,0.0,12.079271922345,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/23  21:00:00,15.4625,7.0875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.4999721814205,0.0,0.0,0.0,29.8933977204335,0.0,0.0,28.164637138789,0.0,0.0,29.441937322198,20.826310887672,18.6845701313491,19.7554405095106,856.009454619795,469825.405461488,0.0,0.505657743183269,2819082.96344101,0.0,3.03394645909962,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/23  22:00:00,14.7,5.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.6231573758601,0.0,0.0,0.0,32.3224573524626,0.0,0.0,30.5338449136174,0.0,0.0,31.7668551097801,20.4194485077862,18.2203733484425,19.3199109281144,874.118163213409,512085.814632091,0.0,0.506109308254086,3072505.35979732,0.0,3.03665584952452,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/23  23:00:00,14.15,5.075,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.010881340692,0.0,0.0,0.0,33.4706343932669,0.0,0.0,31.686987278343,0.0,0.0,32.853259669082,20.0560752732932,18.3804331707852,19.2182542220392,637.893469598629,608199.921424888,0.0,0.507418323510054,1824638.60414185,0.0,1.52225497053016,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/23  24:00:00,13.8125,4.875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.2483459609952,0.0,0.0,0.0,33.8921054499027,0.0,0.0,32.1108314497999,0.0,0.0,33.2454090612926,19.7659787258287,18.1140959570963,18.9400373414625,624.338789214967,620121.631199408,0.0,0.507490569306054,1860361.84650064,0.0,1.52247170791816,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/24  01:00:00,13.45,4.675,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.023316899577,0.0,0.0,0.0,35.5303335187787,0.0,0.0,33.7242470114161,0.0,0.0,34.7687363693818,19.6673482899748,18.9088328157455,19.2880905528602,256.25051741473,783292.425402213,0.0,0.509598865000295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/24  02:00:00,13.05,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.316325391824,0.0,0.0,0.0,36.9471005475696,0.0,0.0,35.3183859039717,0.0,0.0,36.0508389402823,19.6250832761761,18.9505027825109,19.2877930293435,209.533863254095,861449.559043737,0.0,0.510299002352032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/24  03:00:00,12.7125,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.127307848,0.0,0.0,0.0,37.1847283139581,0.0,0.0,35.7137523894708,0.0,0.0,36.2288271445714,19.4805060471236,18.7997242391443,19.1401151431339,216.32652234741,897485.69080042,0.0,0.510634707527431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/24  04:00:00,12.35,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.828876417101,0.0,0.0,0.0,37.7333619816679,0.0,0.0,36.3732939497381,0.0,0.0,36.722220485695,19.3319808524995,18.6404543817752,18.9862176171373,224.249308437214,936955.124869923,0.0,0.51100081333572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/24  05:00:00,12.325,4.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.135106662856,0.0,0.0,0.0,36.4490485190911,0.0,0.0,35.2274310024855,0.0,0.0,35.4586271412796,19.2025984014984,18.5241500602353,18.8633742308668,224.068303969494,898313.505915265,0.0,0.510850888528447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/24  06:00:00,12.525,3.525,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,58.986229706477,143305.951363285,0.0,0.0,27.3726917976774,0.0,0.0,28.7630818947203,8.82841229760155,0.0,2.85045601407932,19.8350727072299,21.9740560572676,20.9045643822487,-811.950628173814,1323746.843865,0.0,0.516621923752373,0.0,0.0,0.0,0.0,4929410.29044528,0.0,4929410.29044528,0.0,26756.07552,107024.30208 
 07/24  07:00:00,12.725,2.8625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,86.5175758358389,19.0292160449349,463723.464455046,0.0,5.78340502450149,7.73712617413635,0.0,2.7938057809152,10.4712311913868,40.1798936322328,78.3899044333176,1.27039808230716,20.3713172440947,21.999999991663,21.1856586178788,-630.428004226606,1310223.63869378,0.0,0.516223155614784,7861340.50806755,0.0,3.09733893368871,453069.545472,11244251.8122453,0.0,11244251.8122453,0.0,26756.07552,107024.30208 
 07/24  08:00:00,13.8625,3.225,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,508.347344222061,0.0,1543850.31303707,0.0,52.5993051879105,0.0,0.0,46.3618332794454,0.0,204.003746122369,409.386205754705,0.0,20.8923977671595,21.9999999999922,21.4461988835758,-389.305325707252,1147406.40124889,0.0,0.514177739661112,13768876.1267331,0.0,6.17013287593335,906139.090944001,15932230.7633356,0.0,15932230.7633356,0.0,80268.2265600001,107024.30208 
