Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/24  09:00:00,15.5,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,728.546711794179,0.0,2040240.43892485,0.0,77.3452794074244,0.0,0.0,78.1478293016231,0.0,324.715947729238,573.053603085132,0.0,21.4112025084007,22.0000000000001,21.7056012542004,-166.864793885927,921352.33780567,0.0,0.511257142005963,52517047.10509,0.0,29.1416570943399,4304160.681984,51826595.9671816,0.0,51826595.9671816,0.0,240804.67968,240804.67968 
 07/24  10:00:00,17.1625,5.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,756.235827174412,0.0,2032273.41841683,0.0,98.6241482847294,0.0,0.0,98.7210026041228,0.0,328.002243624269,558.89067628556,0.0,21.766285303592,22.0000000000001,21.8831426517961,-33.4043553138132,687298.515894947,0.0,0.508328513474142,39175960.3849353,0.0,28.9747252680261,4304160.681984,37610592.3116774,0.0,37610592.3116774,0.0,240804.67968,240804.67968 
 07/24  11:00:00,18.4875,5.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,611.082977641676,0.0,1574327.52696509,0.0,119.083965071731,0.0,0.0,117.744617858332,0.0,187.498567979905,374.254394711613,0.0,22.0343258095218,21.9999999999999,22.0171629047609,29.0387607591697,503207.069770756,0.0,0.506017090905199,28682720.0624448,0.0,28.8429741815964,4304160.681984,26528752.9091502,0.0,26528752.9091502,0.0,240804.67968,240804.67968 
 07/24  12:00:00,19.5875,6.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,341.902821004301,0.0,984585.254238326,0.0,129.724325403367,0.0,0.0,128.325683170364,0.0,27.4305174483303,83.8528124305703,0.0,22.1771470669284,22.,22.0885735334642,44.1918167708617,351738.337941743,0.0,0.504114766283064,20048976.0873719,0.0,28.7345416781346,4304160.681984,17548811.6387803,0.0,17548811.6387803,0.0,240804.67968,240804.67968 
 07/24  13:00:00,20.6875,6.5875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,308.300686810052,0.0,861188.685658178,0.0,133.449054605541,0.0,0.0,132.121928590097,0.0,0.0,42.7297036144144,0.0,22.4231194328551,22.,22.2115597164276,102.989563328383,197850.630124898,0.0,0.502227983338492,5935468.7663513,0.0,15.0668395001548,2265347.72736,4285801.32336017,0.0,4285801.32336017,0.0,240804.67968,214048.60416 
 07/24  14:00:00,20.6625,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,286.002989796037,0.0,807705.92917466,0.0,121.959286920413,0.0,0.0,124.816147937839,0.0,0.0,39.2275549377846,0.0,22.7603563321191,22.,22.3801781660596,189.423264905798,200973.031101936,0.0,0.502270469576188,11455369.9277547,0.0,28.6294167658427,4304160.681984,8366940.44882643,0.0,8366940.44882643,0.0,240804.67968,240804.67968 
 07/24  15:00:00,19.9,8.65,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,230.73317966488,0.0,703626.83647352,0.0,96.4698152180612,0.0,0.0,100.549279949338,0.0,0.0,33.7140844974809,0.0,22.9674651161245,22.,22.4837325580623,258.832069625395,307756.457321713,0.0,0.503576922087779,17542009.077456,0.0,28.7038845590034,4304160.681984,14227108.3134867,0.0,14227108.3134867,0.0,240804.67968,240804.67968 
 07/24  16:00:00,19.1625,9.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,175.90956122798,0.0,596981.607177947,0.0,69.0633124725137,0.0,0.0,79.3334322001485,0.0,0.0,27.5128165553179,0.0,23.0757058425328,22.0000000000001,22.5378529212665,297.660621539544,408685.120514434,0.0,0.504847911964256,23294959.1855195,0.0,28.7763309819626,4304160.681984,20025748.5300795,0.0,20025748.5300795,0.0,240804.67968,240804.67968 
 07/24  17:00:00,18.0875,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,111.815296419144,0.0,476194.840682032,0.0,43.0685947731616,0.0,0.0,53.3273813228785,0.0,0.0,15.4193203231035,0.0,23.0780654629305,22.,22.5390327314652,299.194065642468,561734.082724691,0.0,0.506710879584501,32018714.6419705,0.0,28.8825201363165,4304160.681984,28720806.270413,0.0,28720806.270413,0.0,240804.67968,240804.67968 
 07/24  18:00:00,16.7875,8.9,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,26.2586755076833,1.36280582017881,304688.30755454,0.0,13.1731901138384,0.0,0.0,13.306047172634,0.0,0.0,1.55128499019589,3.13465258916391,22.9229723544969,22.,22.4614861772484,245.858947284531,746518.884870677,0.0,0.508982193424791,31353680.5134476,0.0,21.3772521238412,3171486.818304,29055103.2332278,0.0,29055103.2332278,0.0,187292.52864,214048.60416 
 07/24  19:00:00,15.4875,8.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,51.396538478083,158028.617624783,0.0,0.0,15.9024045347123,0.0,0.0,16.3406729028198,0.0,0.0,19.1534610405508,22.6606934370198,22.,22.3303467185099,162.001194338463,932457.545538897,0.0,0.511274001352331,22378905.9354292,0.0,12.2705760324559,1812278.181888,21408948.1676806,0.0,21408948.1676806,0.0,133780.3776,160536.45312 
 07/24  20:00:00,14.5625,7.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.8810855542937,14752.0147711676,0.0,0.0,32.1697791977396,0.0,0.0,30.9022202090373,0.0,0.0,31.8090861475168,21.1382092039494,16.7904575786732,18.9643333913113,1734.65312248897,324358.896696763,0.0,0.504086409976441,7785788.51433975,0.0,12.0980738394346,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/24  21:00:00,13.8,6.625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.481787043003,0.0,0.0,0.0,34.5766195013787,0.0,0.0,32.9074647152852,0.0,0.0,33.9977028263392,20.3532952673176,17.8156416497532,19.0844684585354,1086.53680956635,584163.42887515,0.0,0.507069653268171,3505119.67189322,0.0,3.04241791960903,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/24  22:00:00,13.0625,5.9625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.122392732528,0.0,0.0,0.0,37.1849745056179,0.0,0.0,35.4502826180156,0.0,0.0,36.4871356088944,19.9435154551792,17.3694389058082,18.6564771804937,1090.67993913643,621714.386741263,0.0,0.507519051321835,3730278.80069293,0.0,3.04511430793101,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/24  23:00:00,12.8,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,108.999341506446,0.0,0.0,0.0,37.1632756011836,0.0,0.0,35.4236872631323,0.0,0.0,36.4123786421301,19.6101159816812,17.7285821351175,18.6693490583993,755.841156986376,704084.994893013,0.0,0.508672582501503,2112285.10881949,0.0,1.52601774750451,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/24  24:00:00,12.8,5.4375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.776041778414,0.0,0.0,0.0,36.4182698179302,0.0,0.0,34.6806023574358,0.0,0.0,35.6771696030477,19.3758826637282,17.5876666052457,18.4817746344869,702.598627918156,682656.493535182,0.0,0.508368931970218,2047968.3249963,0.0,1.52510679591065,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/25  01:00:00,12.8,5.275,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.705484342985,0.0,0.0,0.0,36.7640397436197,0.0,0.0,34.9946634004647,0.0,0.0,35.946781198901,19.3418446192657,18.5553094715663,18.948577045416,276.179967261558,816876.069872794,0.0,0.5101387257587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/25  02:00:00,12.675,5.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.517394004125,0.0,0.0,0.0,38.0572296361309,0.0,0.0,36.2966743238563,0.0,0.0,37.1634900441379,19.3545568170699,18.6799096813279,19.0172332491989,215.325915011724,849605.019863855,0.0,0.510503490609339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/25  03:00:00,12.475,4.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.872851636089,0.0,0.0,0.0,38.526016934075,0.0,0.0,36.7260125322401,0.0,0.0,37.6208221697734,19.24389193087,18.5727578441101,18.90832488749,217.363107418542,863243.939003906,0.0,0.510673281139686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/25  04:00:00,12.275,4.675,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.989325618569,0.0,0.0,0.0,38.9050818402073,0.0,0.0,37.0916522709905,0.0,0.0,37.992591507371,19.1219908774524,18.4521924327487,18.7870916551005,220.4357531707,876160.56152292,0.0,0.510819519815176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/25  05:00:00,12.6375,4.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.384081212462,0.0,0.0,0.0,36.6768385188666,0.0,0.0,34.8183999858273,0.0,0.0,35.8888427077676,19.0198421106718,18.3965792186835,18.7082106646777,208.602852543375,801444.350507179,0.0,0.510079713931692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/25  06:00:00,13.4,3.525,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,189.039211005243,0.0,769148.028873398,0.0,0.0,23.9811850023156,0.0,0.0,23.1576782540727,155.987139516416,236.178074261632,0.0,19.8912516876318,21.9730715222164,20.9321616049241,-785.212511477262,1156086.99144888,0.0,0.515055060600107,0.0,0.0,0.0,0.0,4721291.44630244,0.0,4721291.44630244,0.0,26756.07552,107024.30208 
 07/25  07:00:00,14.1375,2.8625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,563.188773150229,0.0,1730520.40669547,0.0,3.98377234382097,3.16526141311461,0.0,5.5085359418185,2.06337389504798,372.068142397178,558.925100172752,0.0,20.7006615021186,21.9999999940903,21.3503307481045,-490.383879887128,1094214.67243503,0.0,0.513687555942816,6565280.02030137,0.0,3.08212533565689,453069.545472,9272753.44166896,0.0,9272753.44166896,0.0,26756.07552,107024.30208 
 07/25  08:00:00,15.3375,2.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,744.794498541828,0.0,2131373.21099213,0.0,34.4482143343405,0.0,0.0,38.521745675436,0.0,438.26811489431,671.824538532052,0.0,21.0921096096473,21.9999999999972,21.5460548048222,-300.759505901048,931188.25104181,0.0,0.511548443965755,11174258.4498748,0.0,6.13858132758907,906139.090944001,12800973.8451856,0.0,12800973.8451856,0.0,80268.2265600001,107024.30208 
 07/25  09:00:00,16.8375,3.15,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,791.246735945261,0.0,2165734.41967977,0.0,70.32349634856,0.0,0.0,74.3226241759034,0.0,412.469836698017,646.600615420798,0.0,21.5048795424053,22.,21.7524397712026,-129.577658151473,729014.488432833,0.0,0.508898444815289,41553781.48,0.0,29.0072113544715,4304160.681984,40463999.0302188,0.0,40463999.0302188,0.0,240804.67968,240804.67968 
 07/25  10:00:00,18.3375,3.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,768.043928274288,0.0,2019988.02829696,0.0,98.2327404146122,0.0,0.0,99.416400949994,0.0,342.545377768047,570.394786909681,0.0,21.8457192892296,22.,21.9228596446148,-9.25082642040383,519115.935866932,0.0,0.506279208857242,29589556.5835612,0.0,28.8579149048628,4304160.681984,27792145.0784792,0.0,27792145.0784792,0.0,240804.67968,240804.67968 
 07/25  11:00:00,19.7125,4.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,622.730005317534,0.0,1555711.37160012,0.0,121.113928162242,0.0,0.0,120.842743311229,0.0,193.805357537829,380.773333844062,0.0,22.1482039357729,22.,22.0741019678865,53.8685931475624,331906.642631425,0.0,0.503900282927331,18918584.3697708,0.0,28.7223161268579,4304160.681984,16442837.9150119,0.0,16442837.9150119,0.0,240804.67968,240804.67968 
 07/25  12:00:00,21.0125,5.,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,350.87446609763,0.0,961141.821962923,0.0,133.825729922898,0.0,0.0,133.458277818104,0.0,28.3985942440363,83.5904583566277,0.0,22.3114423621683,22.,22.1557211810841,77.4686439885386,152414.147245315,0.0,0.501673361385295,8687512.769365,0.0,28.5953815989618,4304160.681984,5950948.77101675,0.0,5950948.77101675,0.0,240804.67968,240804.67968 
 07/25  13:00:00,22.3125,5.8625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,319.964698290036,0.0,840973.678040263,0.0,138.000199542271,0.0,0.0,137.58203298964,0.0,0.0,44.3824657581251,0.0,22.6264197476364,22.5564174485918,22.5914185981141,32.8035110726574,51251.9856161574,0.0,0.50040664419647,1537505.25074723,0.0,15.0121993258941,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 07/25  14:00:00,22.2375,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.357539611375,0.0,778986.579415969,0.0,123.736118142817,0.0,0.0,127.692881988383,0.0,0.0,38.9285394801751,0.0,23.0813924467871,22.4991481979211,22.7902703223541,140.919731384956,54441.3532668334,0.0,0.500436436270891,3103044.78891202,0.0,28.5248768674408,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 07/25  15:00:00,21.275,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,233.637568960901,0.0,669458.371076777,0.0,97.6700931435293,0.0,0.0,102.915902682985,0.0,0.0,33.0515731343867,0.0,23.1796635490227,22.0000117746126,22.5898376618177,334.953318711277,117020.440992025,0.0,0.501225478912232,6670062.24674287,0.0,28.5698522979972,4304160.681984,2927524.57458255,0.0,2927524.57458255,0.0,240804.67968,240804.67968 
 07/25  16:00:00,20.3375,8.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,179.440194515317,0.0,568962.559594629,0.0,70.1950099833695,0.0,0.0,81.166418638551,0.0,0.0,28.0787658933969,0.0,23.2426825568459,22.0000000000054,22.6213412784256,362.3560782062,245379.903204506,0.0,0.502826577337446,13986554.5147964,0.0,28.6611149082344,4304160.681984,10284776.1196352,0.0,10284776.1196352,0.0,240804.67968,240804.67968 
 07/25  17:00:00,18.8125,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,111.630179777655,0.0,454930.363157924,0.0,42.9816693667259,0.0,0.0,54.0661849870329,0.0,0.0,14.5823254238965,0.0,23.2263803878928,22.,22.6131901939464,356.323401494807,458731.458660805,0.0,0.505453524156733,26147566.8207156,0.0,28.8108508769338,4304160.681984,22551989.4070499,0.0,22551989.4070499,0.0,240804.67968,240804.67968 
 07/25  18:00:00,16.975,9.5625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,25.0545872889649,1.84844783141866,301065.705944304,0.0,12.9532585425693,0.0,0.0,13.5878149697908,0.0,0.0,0.642814556785537,3.97774861159941,23.056533758158,22.0000000000001,22.528266879079,293.860346323601,715677.694587349,0.0,0.508654794525463,30058372.5877393,0.0,21.3635013700694,3171486.818304,27656969.9470985,0.0,27656969.9470985,0.0,187292.52864,214048.60416 
 07/25  19:00:00,15.1125,9.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,63.1480126648672,149558.813756107,0.0,0.0,19.7968023721784,0.0,0.0,19.8271600885837,0.0,0.0,23.5240502041051,22.7720967420587,21.9999999999999,22.3860483710293,197.550733748617,987473.832327864,0.0,0.511938748046836,23699272.3358155,0.0,12.2865299531241,1812278.181888,22566228.5066038,0.0,22566228.5066038,0.0,133780.3776,160536.45312 
 07/25  20:00:00,14.0875,8.8625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.394436678477,15320.3820946872,0.0,0.0,34.7022637708477,0.0,0.0,33.3541842714514,0.0,0.0,34.3379886361776,21.145991688724,16.531221627956,18.83860665834,1931.96696921857,353350.614016279,0.0,0.504450502092119,8481381.47780291,0.0,12.1068120502109,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/25  21:00:00,13.525,7.3,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.814324451035,0.0,0.0,0.0,35.7002987064512,0.0,0.0,34.03046854005,0.0,0.0,35.083557204534,20.334603172531,17.7099878530636,19.0222955127973,1138.06973538572,602188.045451093,0.0,0.507374690946826,3613231.70816247,0.0,3.04424814568095,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/25  22:00:00,12.9875,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.937901620698,0.0,0.0,0.0,37.458806542393,0.0,0.0,35.719257944249,0.0,0.0,36.7598371340558,19.9476698434635,17.3503174110979,18.6489936272807,1104.87973227135,622302.661818171,0.0,0.507620682162793,3733813.02235364,0.0,3.04572409297676,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/25  23:00:00,12.675,4.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.130389364551,0.0,0.0,0.0,37.8892167451843,0.0,0.0,36.1095351103476,0.0,0.0,37.1316375090193,19.6182075663372,17.7074149521821,18.6628112592596,768.771838105989,725230.025441623,0.0,0.508857338676065,2175725.66839453,0.0,1.52657201602819,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/25  24:00:00,12.475,4.325,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.305087574484,0.0,0.0,0.0,37.9599131036051,0.0,0.0,36.1560649203435,0.0,0.0,37.1891095505351,19.3538933051464,17.4961660145372,18.4250296598418,736.443564786043,727709.359200816,0.0,0.508782726495006,2183121.00231864,0.0,1.52634817948502,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/26  01:00:00,12.275,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.857631809983,0.0,0.0,0.0,39.1975469784424,0.0,0.0,37.3268456452559,0.0,0.0,38.3332391862848,19.2988550518651,18.4685633254708,18.8837091886679,294.728410587223,905287.177578864,0.0,0.510916865103682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/26  02:00:00,12.075,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.204586512617,0.0,0.0,0.0,40.6954209240877,0.0,0.0,38.7913934435522,0.0,0.0,39.7177721449774,19.2975226706388,18.5760017371349,18.9367622038869,234.1679816358,944692.746408898,0.0,0.511386379242017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/26  03:00:00,11.9375,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.350993253711,0.0,0.0,0.0,40.7248130627312,0.0,0.0,38.8507213854597,0.0,0.0,39.7754588055205,19.1711147104513,18.4618774752708,18.8164960928611,234.01159595665,916081.498186097,0.0,0.511444164178338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/26  04:00:00,11.775,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.800274510092,0.0,0.0,0.0,40.8782145513755,0.0,0.0,38.9980203589552,0.0,0.0,39.9240395997612,19.0350132489707,18.3345325778526,18.6847729134117,234.972959434213,914984.38307964,0.0,0.511514712898804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/26  05:00:00,12.2625,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.782862550339,0.0,0.0,0.0,37.146812417006,0.0,0.0,35.4178271219382,0.0,0.0,36.2182230113947,18.92561332651,18.2844757963616,18.6050445614358,219.532286049246,794424.122899158,0.0,0.51056901971261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/26  06:00:00,13.1625,2.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,47.0960774295311,149950.226654669,0.0,0.0,23.1446419192885,0.0,0.0,24.4633511252619,6.23885648673897,2.29384883893057,1.78193322391132,19.649433327594,21.9714773357205,20.8104553316572,-890.515617673958,1129256.56592467,0.0,0.515502255440515,0.0,0.0,0.0,0.0,5150718.88308612,0.0,5150718.88308612,0.0,26756.07552,107024.30208 
 07/26  07:00:00,14.0625,1.3375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,69.9274826896081,0.0,414232.789340558,0.0,10.7713024744987,1.43212856270861,0.0,5.71770375796169,3.69147399085224,16.411836201839,58.5620790107086,0.0,20.2338718447537,21.9999999899503,21.116935917352,-699.899190715179,1071766.35853055,0.0,0.51383300104806,6430535.26375475,0.0,3.08299800628836,453069.545472,10088380.5082879,0.0,10088380.5082879,0.0,26756.07552,107024.30208 
 07/26  08:00:00,15.2125,1.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,358.810871522471,0.0,1105260.59890954,0.0,50.0286677341153,0.0,0.0,41.9670937631898,0.0,114.099058659395,266.815110025166,0.0,20.6478673534295,21.9999999999941,21.3239336767118,-500.246314894629,949901.432892343,0.0,0.51176898772835,11398814.8394899,0.0,6.1412278527402,906139.090944001,13728381.5193748,0.0,13728381.5193748,0.0,80268.2265600001,107024.30208 
 07/26  09:00:00,16.5125,2.4,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,702.373580920927,0.0,1924705.94611621,0.0,80.5031803911526,0.0,0.0,80.7713331555105,0.0,294.473056541827,541.099067374264,0.0,21.2581581392558,22.,21.6290790696279,-230.602610304533,772306.775048953,0.0,0.509469624975813,44021451.0354907,0.0,29.0397686236213,4304160.681984,43413228.7132664,0.0,43413228.7132664,0.0,240804.67968,240804.67968 
 07/26  10:00:00,17.8125,3.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,764.331985413331,0.0,2020837.80371983,0.0,105.848500880802,0.0,0.0,106.197851848469,0.0,302.742018190371,552.28563268406,0.0,21.6538814574726,22.,21.8269407287363,-70.0293361097482,593994.585327568,0.0,0.507191618506587,33857618.9519633,0.0,28.9099222548755,4304160.681984,32216842.7784292,0.0,32216842.7784292,0.0,240804.67968,240804.67968 
 07/26  11:00:00,19.2375,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,639.830430176732,0.0,1617940.22268568,0.0,126.872115895859,0.0,0.0,126.78218601766,0.0,173.926184086028,386.176128263214,0.0,21.9592411096116,22.0000000000001,21.9796205548059,14.883155617463,393884.85741862,0.0,0.504720421058135,22451376.4308455,0.0,28.7690640003137,4304160.681984,20380679.0214401,0.0,20380679.0214401,0.0,240804.67968,240804.67968 
 07/26  12:00:00,20.7375,4.15,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,373.897104419831,0.0,1015907.31984793,0.0,135.217072081505,0.0,0.0,135.173589490235,0.0,23.5999362176605,103.50644284809,0.0,22.1477834853591,22.0000000000001,22.0738917426796,39.5978550546747,189588.329289708,0.0,0.502143201622336,10806445.3699501,0.0,28.6221624924732,4304160.681984,8267168.00450423,0.0,8267168.00450423,0.0,240804.67968,240804.67968 
 07/26  13:00:00,22.2375,4.4875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,339.7420428455,0.0,882064.016166432,0.0,141.712582783009,0.0,0.0,141.827837120384,0.0,0.0,56.2016229421069,0.0,22.4666973518034,22.4622410073697,22.4644691795866,14.1082427665597,46969.2452844621,0.0,0.500594161786604,1410563.99652354,0.0,15.0178248535981,2265347.72736,37117.2890636892,0.0,37117.2890636892,0.0,240804.67968,214048.60416 
 07/26  14:00:00,21.9875,5.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,319.183791243496,0.0,847765.704967062,0.0,131.256901209351,0.0,0.0,134.353359252976,0.0,0.0,53.5735307811687,0.0,22.9289846589141,22.3003079172444,22.6146462880792,150.938184803728,61220.5516250066,0.0,0.500523730477494,3489461.47683917,0.0,28.5298526372172,4304160.681984,356705.57314214,0.0,356705.57314214,0.0,240804.67968,240804.67968 
 07/26  15:00:00,20.6875,7.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,266.358068268843,0.0,765007.968758626,0.0,107.787040545091,0.0,0.0,111.520124117815,0.0,0.0,47.0509036059369,0.0,23.0630982810421,22.0000062941573,22.5315522875997,295.520599276152,198937.25571966,0.0,0.50222742007702,11339302.8443742,0.0,28.6269629443901,4304160.681984,7730449.19651591,0.0,7730449.19651591,0.0,240804.67968,240804.67968 
 07/26  16:00:00,19.3875,9.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,200.106287991712,0.0,651528.255454267,0.0,77.0737707322754,0.0,0.0,85.4966084537225,0.0,0.0,37.5359088057144,0.0,23.1589946937376,22.0000000000731,22.5794973469054,329.429340705494,379283.549752125,0.0,0.504458839849589,21619026.1066821,0.0,28.7541538714265,4304160.681984,17996415.7679924,0.0,17996415.7679924,0.0,240804.67968,240804.67968 
 07/26  17:00:00,17.9625,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,126.753297567945,0.0,520151.859144924,0.0,48.1811477274549,0.0,0.0,56.0164929653211,0.0,0.0,22.5556568751688,0.0,23.1504577909929,22.0000000000002,22.5752288954966,326.4699098698,579470.267014307,0.0,0.50692778079798,33029642.5283659,0.0,28.8948835054849,4304160.681984,29503840.9582299,0.0,29503840.9582299,0.0,240804.67968,240804.67968 
 07/26  18:00:00,16.4625,9.25,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,34.9308284775556,1.34486223624116,339730.312777136,0.0,15.8118963508213,0.0,0.0,14.7844518433003,0.181365382115313,0.0,4.61028488170645,1.43930145239827,22.9780096005751,22.0000000000002,22.4890048002877,265.572865131668,790278.371726658,0.0,0.509553360485649,33191571.2228438,0.0,21.4012411403973,3171486.818304,30834884.4936468,0.0,30834884.4936468,0.0,187292.52864,214048.60416 
 07/26  19:00:00,14.9625,8.9125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,58.936659753665,158583.970079108,0.0,0.0,18.6486700907547,0.0,0.0,19.7032136907193,0.0,0.0,20.584775972191,22.6816740984428,22.0000000000002,22.3408370492215,168.663295657722,1008854.54792814,0.0,0.512204268396545,24212402.4670715,0.0,12.2929024415171,1812278.181888,23180066.2208344,0.0,23180066.2208344,0.0,133780.3776,160536.45312 
 07/26  20:00:00,14.0875,8.2375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,100.262272335687,12961.5298648061,0.0,0.0,33.9751985512709,0.0,0.0,32.7629489131298,0.0,0.0,33.5241248712863,21.0329054563146,16.4538258017817,18.7433656290482,1851.03543429641,341903.162830058,0.0,0.504336157218616,8206708.68643276,0.0,12.1040677732468,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/26  21:00:00,13.525,7.4,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.870758053939,0.0,0.0,0.0,34.6709543850977,0.0,0.0,33.1593144573897,0.0,0.0,34.0404892114512,20.2413218156681,17.6538766952316,18.9475992554499,1119.95477920522,593897.644586716,0.0,0.507276824008273,3563492.07712851,0.0,3.04366094404964,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/26  22:00:00,12.9875,6.5375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,106.864722966432,0.0,0.0,0.0,36.377418227865,0.0,0.0,34.8390234379812,0.0,0.0,35.648281300586,19.865806535657,17.2996328372029,18.5827196864299,1089.94762509731,614595.428513826,0.0,0.507532110560522,3687569.60899298,0.0,3.04519266336313,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/26  23:00:00,12.8,5.6375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,106.500655386699,0.0,0.0,0.0,36.2845920921522,0.0,0.0,34.7032060880368,0.0,0.0,35.5128572065104,19.5589510219721,17.6938604797013,18.6264057508367,747.85390785671,695500.562261404,0.0,0.508614574489931,2086522.10987952,0.0,1.52584372346979,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/26  24:00:00,12.8,4.8,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.599940850825,0.0,0.0,0.0,36.0138711765887,0.0,0.0,34.3082460170983,0.0,0.0,35.2778236571376,19.334710279498,17.559469462503,18.4470898710005,696.1892149063,676738.221036298,0.0,0.508319624384514,2030213.50777462,0.0,1.52495887315354,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/27  01:00:00,12.8,3.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.634750255291,0.0,0.0,0.0,36.7550535912353,0.0,0.0,34.9015261013562,0.0,0.0,35.9781705626998,19.3057558231816,18.5239615954724,18.914858709327,273.952281309576,811947.21504008,0.0,0.51008643016105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/27  02:00:00,12.8,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.644259064764,0.0,0.0,0.0,37.4470359571274,0.0,0.0,35.5570619186592,0.0,0.0,36.640161188977,19.3231846308285,18.6625326935727,18.9928586622006,210.396222106969,829404.719536841,0.0,0.510249481055599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/27  03:00:00,12.8,3.05,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.454421924904,0.0,0.0,0.0,37.0446797347163,0.0,0.0,35.1288779600023,0.0,0.0,36.2808642301858,19.2197424724722,18.5821729252297,18.900957698851,205.670945575445,816097.869032677,0.0,0.510109675890485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/27  04:00:00,12.8,2.7125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.337593884611,0.0,0.0,0.0,36.6759156924852,0.0,0.0,34.7091381609995,0.0,0.0,35.9525400311258,19.1043204445967,18.4886386598969,18.7964795522468,201.793174788249,801740.828246562,0.0,0.509946551008057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/27  05:00:00,13.2375,2.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.8908769747543,0.0,0.0,0.0,34.162763033335,0.0,0.0,32.1812834167934,0.0,0.0,33.5468305246259,19.0063369322379,18.4480470691562,18.727192000697,186.815437628411,702766.621966381,0.0,0.509107715422966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/27  06:00:00,14.,2.0125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,45.194441466311,24.902368827987,309698.570880233,0.0,0.0,21.5250777709687,0.0,0.0,21.648278916237,39.7829482660392,63.4654293255297,0.0,19.736120620493,21.9738062354498,20.8549634279714,-839.648352689734,1026635.72961478,0.0,0.513998399648748,0.0,0.0,0.0,0.0,4825559.56686909,0.0,4825559.56686909,0.0,26756.07552,107024.30208 
 07/27  07:00:00,14.7375,1.65,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,337.177099708788,0.0,1109072.31153596,0.0,11.1941139663223,1.11196182115675,0.0,10.1023869729151,1.52613842217424,177.739359998606,318.518699012882,0.0,20.466821859557,21.9999999941207,21.2334109268389,-597.023952345663,986590.611583399,0.0,0.512623931469699,5919505.90515416,0.0,3.07574358881819,453069.545472,9039790.55806151,0.0,9039790.55806151,0.0,26756.07552,107024.30208 
 07/27  08:00:00,15.9375,1.75,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,598.194914039732,0.0,1719497.55571393,0.0,49.0137999359176,0.0,0.0,47.655252699387,0.0,279.581614203501,501.525861404427,0.0,20.8931260929853,21.9999999999977,21.4465630464915,-388.754770187813,841215.987876549,0.0,0.510487752715875,10094590.8880801,0.0,6.1258530325905,906139.090944001,11985635.431316,0.0,11985635.431316,0.0,80268.2265600001,107024.30208 
 07/27  09:00:00,17.375,2.0875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,735.165980922837,0.0,1993087.62816297,0.0,90.3051249408568,0.0,0.0,90.0711519745097,0.0,290.963535272066,554.789704007471,0.0,21.3587070205126,22.0000000000001,21.6793535102563,-187.225637886988,653373.060313124,0.0,0.507956414847271,37242212.3474342,0.0,28.9535156462944,4304160.681984,36224830.7215638,0.0,36224830.7215638,0.0,240804.67968,240804.67968 
 07/27  10:00:00,18.8375,2.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,788.533168880888,0.0,2052642.99771901,0.0,120.660386582132,0.0,0.0,119.634635442038,0.0,268.477016979143,548.238146856718,0.0,21.7517101044121,22.0000000000001,21.8758550522061,-36.340229618634,449000.200715607,0.0,0.50541220212942,25592958.8033262,0.0,28.8084955213769,4304160.681984,23816379.8580556,0.0,23816379.8580556,0.0,240804.67968,240804.67968 
 07/27  11:00:00,19.9625,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,675.29546501959,0.0,1692765.97846694,0.0,139.710147378347,0.0,0.0,138.698694073812,0.0,153.630496340907,396.886623567431,0.0,22.0797525664543,22.0000000000001,22.0398762832272,42.6015670746995,297748.627609936,0.0,0.503469891111597,16971571.2978261,0.0,28.697783793361,4304160.681984,14469493.4060701,0.0,14469493.4060701,0.0,240804.67968,240804.67968 
 07/27  12:00:00,20.925,4.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,407.832489647974,0.0,1095669.06829553,0.0,143.137247795997,0.0,0.0,143.272833588665,0.0,22.0421703668569,121.422408263311,0.0,22.2664490279247,22.0000000000001,22.1332245139624,69.1924472155944,164171.082079094,0.0,0.501822389259242,9357659.96009621,0.0,28.6038761877768,4304160.681984,6673083.0117617,0.0,6673083.0117617,0.0,240804.67968,240804.67968 
 07/27  13:00:00,21.8625,6.175,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,363.920130141105,0.0,955630.414324649,0.0,148.062448402688,0.0,0.0,147.65665759791,0.0,0.0,68.2010241405071,0.0,22.5370480676909,22.2037782433768,22.3704131555339,94.9461831283434,64204.3699657755,0.0,0.500572441536298,1926079.07336172,0.0,15.017173246089,2265347.72736,173405.29978648,0.0,173405.29978648,0.0,240804.67968,214048.60416 
 07/27  14:00:00,21.6375,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,347.494008196274,0.0,926565.176876049,0.0,139.263515428842,0.0,0.0,140.987418640238,0.0,0.0,67.2430741271939,0.0,22.9092093600588,22.0700917787362,22.4896505693975,213.31841259855,77178.0312471777,0.0,0.500727738362926,4399043.65302742,0.0,28.5414810866868,4304160.681984,1058495.86626737,0.0,1058495.86626737,0.0,240804.67968,240804.67968 
 07/27  15:00:00,20.675,8.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,317.643566867047,0.0,888535.117443071,0.0,123.93148448679,0.0,0.0,123.926358069615,0.0,0.0,69.7857243106414,0.0,23.0803744447831,22.0000000470153,22.5401872458992,303.280863897158,199953.811299107,0.0,0.502248767655721,11397256.8937645,0.0,28.6281797563761,4304160.681984,7810339.92281128,0.0,7810339.92281128,0.0,240804.67968,240804.67968 
 07/27  16:00:00,19.7375,8.9625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,273.534496544091,0.0,814978.264932466,0.0,101.71840185924,0.0,0.0,101.189136328299,0.0,0.0,70.6269583565524,0.0,23.1768699115905,22.0000000000005,22.5884349557955,339.358191180458,330975.996299768,0.0,0.503855658512703,18865497.8063924,0.0,28.7197725352241,4304160.681984,15168499.3701849,0.0,15168499.3701849,0.0,240804.67968,240804.67968 
 07/27  17:00:00,19.0875,8.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,171.509980316118,0.0,586418.403481378,0.0,63.3590165393878,0.0,0.0,65.2834239345568,0.0,0.0,42.8675398421737,0.0,23.1391085609005,22.,22.5695542804502,324.81610237856,419579.697167295,0.0,0.504976610766817,23915926.4796346,0.0,28.7836668137085,4304160.681984,20441554.0439951,0.0,20441554.0439951,0.0,240804.67968,240804.67968 
 07/27  18:00:00,18.525,7.35,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,76.6776075085741,0.0,373468.698325545,0.0,30.0597450815067,0.0,0.0,27.0768395836006,0.0,0.0,19.5410228434669,0.0,22.9680463077205,22.,22.4840231538603,262.502970528538,500570.953152858,0.0,0.505949539655068,21023868.1901523,0.0,21.2498806655128,3171486.818304,18425632.8110139,0.0,18425632.8110139,0.0,187292.52864,214048.60416 
 07/27  19:00:00,17.9875,6.15,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,3.43451968229652,18.0299721094791,167817.804905253,0.0,1.63610594639836,5.48933518088818,0.0,0.925456012362116,6.4308199234713,0.0,0.872957723536038,6.10981700511967,22.6949700038746,22.0000000000001,22.3474850019373,173.064362347366,573891.607120228,0.0,0.506884331490322,13773346.0146707,0.0,12.1652239557677,1812278.181888,12505419.2448521,0.0,12505419.2448521,0.0,133780.3776,160536.45312 
 07/27  20:00:00,17.1125,5.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,72.2308563437087,14037.1768377014,0.0,0.0,24.6367688717834,0.0,0.0,23.1399782742098,0.0,0.0,24.4541091977154,21.6954858313437,18.6465197405126,20.1710027859281,1123.01130070671,224390.540469058,0.0,0.502780050874732,5385954.07645839,0.0,12.0667212209936,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/27  21:00:00,15.95,5.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.5659902864035,0.0,0.0,0.0,28.918246502264,0.0,0.0,27.1084579376835,0.0,0.0,28.539285846456,20.9883553536939,18.9705807378428,19.9794680457683,781.118606878924,427951.360546234,0.0,0.5053040709488,2567752.40812054,0.0,3.0318244256928,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/27  22:00:00,14.8125,5.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.291957139363,0.0,0.0,0.0,32.1953333949162,0.0,0.0,30.4209991804466,0.0,0.0,31.6756245640002,20.501878660155,18.3183551740985,19.4101169171268,861.56037266409,497814.144263884,0.0,0.506085028550782,2986882.70359633,0.0,3.03651017130469,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/27  23:00:00,14.15,5.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.3880796435145,0.0,0.0,0.0,32.8824638609244,0.0,0.0,31.2852820964559,0.0,0.0,32.2203336861341,20.0982577221101,18.4181828312005,19.2582202766553,639.42229874358,616715.0732216,0.0,0.507484090264524,1850184.65889995,0.0,1.52245227079357,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/27  24:00:00,13.8125,4.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.8876075380059,0.0,0.0,0.0,32.3208024939325,0.0,0.0,30.9558628334925,0.0,0.0,31.6109422105809,19.8003364806289,18.1440747237638,18.9722056021964,625.490968330845,634337.127368788,0.0,0.507538136372748,1902999.73788574,0.0,1.52261440911824,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/28  01:00:00,13.45,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.5633500718022,0.0,0.0,0.0,33.2089173970516,0.0,0.0,31.9999194723395,0.0,0.0,32.3545132024111,19.6989823370891,18.9309744330889,19.314978385089,258.920460436049,809453.617104875,0.0,0.509629702003065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  02:00:00,13.3,4.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.6311327780082,0.0,0.0,0.0,33.8931835270746,0.0,0.0,32.7619315644393,0.0,0.0,32.9760176864942,19.6663028612315,19.0002622789362,19.3332825700838,206.093785725733,832166.869879169,0.0,0.509938913135146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  03:00:00,13.3,4.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.8797010187434,0.0,0.0,0.0,32.9492191887788,0.0,0.0,31.9035055831028,0.0,0.0,32.0269762468618,19.549853663305,18.9045725800945,19.2272131216997,201.706987284905,805102.813499631,0.0,0.509776596526709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  04:00:00,13.3,5.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.8918575614335,0.0,0.0,0.0,32.2537592345048,0.0,0.0,31.2901163518716,0.0,0.0,31.3479819750571,19.4363032439875,18.8087679641693,19.1225356040784,198.14267644494,784317.619093195,0.0,0.509611962741658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  05:00:00,13.55,5.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.9446801555044,0.0,0.0,0.0,30.5876121656661,0.0,0.0,29.6252253291389,0.0,0.0,29.7318426606994,19.3437156674985,18.7506464952721,19.0471810813853,188.552084128086,717417.153343006,0.0,0.509074437700752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  06:00:00,13.8875,5.4625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,11.5290422293058,21.1568747159103,184498.27673937,0.0,0.0,13.6700038384888,0.0,0.0,15.7104874201184,7.24606650873256,20.5388251217724,0.78616634976967,19.3441044842488,18.7767914844053,19.060447984327,180.782159019392,643723.922473202,0.0,0.508531835354318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  07:00:00,14.25,5.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,89.891786616351,0.0,451996.133770234,0.0,10.6096620733023,0.0,0.0,3.65885312164116,0.0,24.3776638901332,75.6232714214075,0.0,20.0426168437726,21.9697042923621,21.0061605680674,-696.719752120762,1070787.5152183,0.0,0.513516706873006,6424416.61886865,0.0,3.08110024123804,453069.545472,10423195.7687543,0.0,10423195.7687543,0.0,26756.07552,107024.30208 
 07/28  08:00:00,14.775,5.7,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,211.881074273791,0.0,761995.750498064,0.0,36.4730292033565,0.0,0.0,26.6254816620569,0.0,55.105742192807,148.782563408378,0.0,20.5807268441414,21.9999997697164,21.2903633069289,-523.25870339467,1021527.27775797,0.0,0.51254303935122,6129158.96594562,0.0,3.07525823610732,453069.545472,8743151.2407432,0.0,8743151.2407432,0.0,26756.07552,107024.30208 
 07/28  09:00:00,15.3125,5.7,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,460.676491999988,0.0,1365419.80495135,0.0,83.7505636631907,0.0,0.0,71.9087771146095,0.0,110.852119661741,305.017151222188,0.0,21.0425935494726,21.9999999998661,21.5212967746694,-311.441021505638,951945.997442791,0.0,0.51158532780717,28558321.5494027,0.0,15.3475598342151,2265347.72736,29194792.0043632,0.0,29194792.0043632,0.0,133780.3776,133780.3776 
 07/28  10:00:00,15.875,5.7,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,291.163088467255,0.0,921863.680341928,0.0,77.8214334289253,0.0,0.0,61.5771373364242,0.0,29.1238877195769,151.764517701906,0.0,21.1348688009018,21.9999999999998,21.5674344004508,-259.901830904445,871836.694763504,0.0,0.510589888160417,26155045.3737999,0.0,15.3176966448125,2265347.72736,26540469.9964889,0.0,26540469.9964889,0.0,133780.3776,133780.3776 
 07/28  11:00:00,16.475,6.6375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,353.777785300036,0.0,1058869.35972628,0.0,101.496880367029,0.0,0.0,84.6466275554479,0.0,17.0847735204315,167.634277377558,0.0,21.36803792299,22.0000000000003,21.6840189614951,-170.549928084574,783383.606377407,0.0,0.509533208336055,23501469.4638711,0.0,15.2859962500817,2265347.72736,23572196.2080267,0.0,23572196.2080267,0.0,133780.3776,133780.3776 
 07/28  12:00:00,17.0125,8.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,417.890603587204,0.0,1234937.65887533,0.0,141.22435531664,0.0,0.0,130.358640456054,0.0,9.1750666770086,146.30760781451,0.0,21.6268720716505,21.9999999999998,21.8134360358252,-81.2683799135833,711255.290419078,0.0,0.508587788694621,21337596.5147851,0.0,15.2576336608386,2265347.72736,20885961.8458577,0.0,20885961.8458577,0.0,133780.3776,133780.3776 
 07/28  13:00:00,17.575,9.7375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,311.553547529249,0.0,949327.042984466,0.0,129.010312488841,0.0,0.0,127.535079340742,0.0,0.0,55.0081556996652,0.0,21.7443834410472,22.,21.8721917205236,-56.1933252351248,628944.696511733,0.0,0.507604905804296,18868296.7362522,0.0,15.2281471741289,2265347.72736,18340057.8954902,0.0,18340057.8954902,0.0,133780.3776,133780.3776 
 07/28  14:00:00,17.675,10.3,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,303.261063210856,0.0,934348.804506957,0.0,123.785855221455,0.0,0.0,124.435661438171,0.0,0.0,55.0395465512299,0.0,21.9694699892122,22.,21.9847349946061,-7.01376649980076,615473.958309351,0.0,0.507430003633909,18464171.4168025,0.0,15.2229001090173,2265347.72736,17727217.0645112,0.0,17727217.0645112,0.0,133780.3776,133780.3776 
 07/28  15:00:00,17.475,10.3,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,207.02864868127,0.0,717065.680152249,0.0,86.9582794523954,0.0,0.0,90.7598291370045,0.0,0.0,29.3105400918706,0.0,22.0592268461015,22.,22.0296134230507,13.4702286200222,640401.805079839,0.0,0.50778020728781,3842404.18050182,0.0,3.04668124372686,453069.545472,4126097.08520915,0.0,4126097.08520915,0.0,40134.11328,93646.2643200001 
 07/28  16:00:00,17.275,10.3,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,140.251865788791,0.0,562614.949257331,0.0,56.1530700992184,0.0,0.0,65.3870932025237,0.0,0.0,18.7117024870489,0.0,22.1504445218161,22.0000000000001,22.0752222609081,33.8923038357945,668190.194782004,0.0,0.508129929833726,4009134.6230964,0.0,3.04877957900236,453069.545472,4247855.36212265,0.0,4247855.36212265,0.0,40134.11328,93646.2643200001 
 07/28  17:00:00,16.6375,10.1125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,104.675592431743,0.0,497508.231379977,0.0,40.2461022750234,0.0,0.0,46.5813027705304,0.0,0.0,17.8481873861893,0.0,22.2138465247371,22.,22.1069232623685,49.8608594829969,766036.312916453,0.0,0.509245300502106,4596201.95827197,0.0,3.05547180301264,453069.545472,4819809.2613547,0.0,4819809.2613547,0.0,40134.11328,93646.2643200001 
 07/28  18:00:00,15.675,9.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,36.7632419449156,0.0,355204.045047241,0.0,15.9577880199929,0.0,0.0,11.4797072301734,0.0,0.0,9.32574669474931,0.0,22.0785390250163,21.3774617072519,21.7280003661341,162.506194421547,823693.240197377,0.0,0.509924074697472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  19:00:00,14.7375,9.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,45.2145302602491,168572.784812109,0.0,0.0,13.8943808761902,0.0,0.0,15.5146753427595,0.0,0.0,15.8054740412994,21.770108698463,20.9468688086127,21.3584887535378,212.162277129362,916981.526550907,0.0,0.510767185780295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  20:00:00,14.15,8.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.254114975383,13121.7255073452,0.0,0.0,37.7564869701553,0.0,0.0,36.8743144433878,0.0,0.0,36.6233135618404,21.4090056661746,20.5766258276315,20.992815746903,222.088252390362,943034.184259425,0.0,0.511169317247673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  21:00:00,13.8125,8.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.031208277469,0.0,0.0,0.0,39.8380502800538,0.0,0.0,38.5191355563586,0.0,0.0,38.6740224410561,21.0617833803174,20.2459201779531,20.6538517791352,224.393855040885,937536.561848012,0.0,0.511196982489172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  22:00:00,13.45,7.4625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.381525295842,0.0,0.0,0.0,40.6803222016646,0.0,0.0,39.1381388436518,0.0,0.0,39.5630642505254,20.7228227912706,19.9249385330856,20.3238806621781,226.409269568554,938877.46036388,0.0,0.511285826615794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  23:00:00,13.175,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.571543133928,0.0,0.0,0.0,40.767194980825,0.0,0.0,39.096361307564,0.0,0.0,39.7079868455386,20.4062840883869,19.6299179431912,20.018101015789,227.795648078925,926752.521312628,0.0,0.511265227897996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/28  24:00:00,13.0375,5.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.664995819611,0.0,0.0,0.0,40.1319875654126,0.0,0.0,38.4013329619431,0.0,0.0,39.131675292255,20.1292254119041,19.3817667002621,19.7554960560831,225.26504601187,896369.685104654,0.0,0.511082615053577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  01:00:00,12.875,4.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.740209246927,0.0,0.0,0.0,39.8302584769697,0.0,0.0,38.0365397231284,0.0,0.0,38.8734110468285,19.8861638493379,19.1608533528254,19.5235086010817,223.793262288827,884979.20036487,0.0,0.510988110981013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
