Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/29  02:00:00,12.8,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.37746923782,0.0,0.0,0.0,38.6708057782575,0.0,0.0,36.9576546709425,0.0,0.0,37.7490087886204,19.6747533747718,18.9734057336219,19.3240795541969,221.402046215023,869841.292489676,0.0,0.510794216468274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  03:00:00,12.8,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.319668400403,0.0,0.0,0.0,37.2756897057209,0.0,0.0,35.656280837336,0.0,0.0,36.3876978573456,19.4960321825158,18.8217345355938,19.1588833590548,216.510753886893,847815.981672605,0.0,0.510529257333801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  04:00:00,12.8,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.089869132338,0.0,0.0,0.0,36.1642862054817,0.0,0.0,34.609826750959,0.0,0.0,35.3157561758971,19.3418260882654,18.6903936089029,19.0161098485841,212.246383053709,830755.6528883,0.0,0.510299283435785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  05:00:00,13.1125,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.8558757194731,0.0,0.0,0.0,33.7047204202102,0.0,0.0,32.2222716430285,0.0,0.0,32.9288836562345,19.2187498159268,18.6122568063831,18.9155033111549,200.187830587045,778658.704060598,0.0,0.509604659958734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  06:00:00,13.675,2.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,56.6208686072171,75810.2642803756,0.0,0.0,20.2899004506989,0.0,0.0,21.0493716995582,0.709291487522688,0.0,15.28159645696,19.1652688472393,18.6202947963628,18.8927818218011,181.823693252218,679612.558153349,0.0,0.508626264196907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  07:00:00,14.2125,1.6875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,55.7508401458692,9.872218172196,298856.361633551,0.0,9.85379622230426,3.22959672603687,0.0,6.21257684176831,4.89362864476579,13.5966976565579,39.6844670817967,1.74899280139334,19.20687181725,18.7039110650754,18.9553914411627,168.740436933287,617589.517944933,0.0,0.507819309333952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  08:00:00,15.3375,1.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,363.977180825328,0.0,1066657.33458861,0.0,61.0923375791168,0.0,0.0,50.9030141583847,0.0,94.4313783549286,251.981829087827,0.0,19.5429038866423,19.0894109874417,19.316157437042,156.142187948863,460611.478138622,0.0,0.506525946993952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  09:00:00,16.8375,2.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,677.261152313673,0.0,1818858.99675279,0.0,102.032692726743,0.0,0.0,95.9014697738642,0.0,219.203802596857,479.326989813066,0.0,20.0955576129003,19.7424570501833,19.9190073315418,129.398726752267,299554.25723155,0.0,0.505046457838262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  10:00:00,18.3375,2.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,773.736102614317,0.0,2005515.9262301,0.0,132.163177079859,0.0,0.0,126.877669770409,0.0,224.329591035364,514.695255764049,0.0,20.6415215873185,20.3903403031761,20.5159309452473,97.1451361799684,154201.557363265,0.0,0.503568290694053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  11:00:00,19.5875,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,661.134105042894,0.0,1660167.30164988,0.0,140.354840507762,0.0,0.0,137.884327825264,0.0,136.392431314974,382.894936709868,0.0,21.10135123156,20.9278576685572,21.0146044500586,63.2724526492466,74224.8924914183,0.0,0.502329291596564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  12:00:00,20.6875,4.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,435.767997128416,0.0,1162102.13914725,0.0,149.001984206683,0.0,0.0,146.232115997183,0.0,18.0248921400667,140.533896924551,0.0,21.4216604001154,21.321797106031,21.3717287530732,32.8033359535655,17737.5763329196,930.987536145152,0.501105046548492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  13:00:00,21.7875,5.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,385.029616307013,0.0,1002680.33992768,0.0,154.896629220474,0.0,0.0,153.393255096485,0.0,0.0,76.7397319900542,0.0,21.8552465061426,21.8242428411242,21.8397446736334,16.1809823834481,0.0,29486.9131772566,0.500075216631861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  14:00:00,21.95,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,363.369474239426,0.0,961355.458230409,0.0,144.926431357847,0.0,0.0,146.052021990812,0.0,0.0,72.391020890767,0.0,22.2981458680627,22.2557001296901,22.2769229988764,15.0626404652415,12608.2867292417,6820.440214897,0.500531269797483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  15:00:00,21.6125,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,324.613806020091,0.0,889441.510367189,0.0,125.62800292705,0.0,0.0,125.122830555295,0.0,0.0,73.8629725377457,0.0,22.6368009728618,22.5265897364581,22.5816953546599,33.2333181923217,67468.8914316279,0.0,0.501571507622347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  16:00:00,21.25,8.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,252.378269268053,0.0,730599.476248644,0.0,93.9095108300142,0.0,0.0,96.0482676893744,0.0,0.0,62.4204907486639,0.0,22.8342475517677,22.675127399777,22.7546874757723,46.048644309906,132166.995389585,0.0,0.502443263851196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  17:00:00,20.1625,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,179.533371112634,0.0,589628.438244644,0.0,65.8621363515833,0.0,0.0,66.8274859792789,0.0,0.0,46.8437487817718,0.0,22.8758294080498,22.6108913467019,22.7433603773758,71.8246147086999,306207.536195392,0.0,0.50418549179318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  18:00:00,18.725,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,71.5195577644194,0.0,364950.400847951,0.0,27.8514932239427,0.0,0.0,24.0252811451685,0.0,0.0,19.6427833953082,0.0,22.7076760918857,22.292504260685,22.5000901762854,103.588518841367,522571.743787369,0.0,0.506101188700993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  19:00:00,17.2625,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.612238093245871,33.7553090813152,143253.865274776,0.0,0.602032149034703,10.9985813568201,0.0,0.0,12.0235799488326,0.0,8.696188709891550E-002,10.8099037185502,22.383529034372,21.7971790076025,22.0903540209872,133.914706186434,701166.506769205,0.0,0.507782109566332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  20:00:00,16.45,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.7123909844218,10934.2100090555,0.0,0.0,31.3094384867121,0.0,0.0,29.9815800572871,0.0,0.0,30.4213724404226,21.9853003605448,21.3215424011978,21.6534213808713,156.246220020281,736617.307987275,0.0,0.508389644876644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  21:00:00,16.1125,6.3375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.3603673954212,0.0,0.0,0.0,33.0010462113796,0.0,0.0,31.2429058856212,0.0,0.0,32.1164152984204,21.6010523339954,20.9468577100619,21.2739550220287,157.972701662689,715764.566208958,0.0,0.508341073939625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  22:00:00,15.75,5.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.8911387147836,0.0,0.0,0.0,33.2139101082348,0.0,0.0,31.3432921222912,0.0,0.0,32.3339364842576,21.2282358882673,20.5904141875678,20.9093250379176,159.085930482222,705606.419340948,0.0,0.508366448844134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  23:00:00,15.475,4.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.0520307153084,0.0,0.0,0.0,32.9069235535256,0.0,0.0,30.9896910043442,0.0,0.0,32.1554161574386,20.8836024711856,20.2675276093675,20.5755650402766,159.85084613061,724436.270263997,0.0,0.50828272986297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/29  24:00:00,15.275,2.375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.226871887261,0.0,0.0,0.0,32.5999476968426,0.0,0.0,30.5968514381096,0.0,0.0,32.0300727523088,20.5807750767706,19.9902908387101,20.2855329577404,158.599111209954,746049.398805151,0.0,0.508143279348041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 07/30  01:00:00,15.075,0.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.9512924369315,0.0,0.0,0.0,32.8447569979733,0.0,0.0,30.732758736683,0.0,0.0,32.3737767022752,20.3166022974724,19.7556964724827,20.0361493849775,155.472169362637,759921.175581245,0.0,0.508082486007241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/30  02:00:00,14.875,0.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.2172379808538,0.0,0.0,0.0,32.6148451586706,0.0,0.0,30.4523864127265,0.0,0.0,32.1500064094567,20.0793170997681,19.5375739452346,19.8084455225014,155.32651178296,732747.338935679,0.0,0.508065572501768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/30  03:00:00,14.675,1.6875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.5920758179074,0.0,0.0,0.0,31.7690361875424,0.0,0.0,29.7432482272623,0.0,0.0,31.0797914031027,19.8626369420225,19.3376275226038,19.6001322323131,156.221652442185,700455.254051848,0.0,0.508082902796117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/30  04:00:00,14.475,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.3569549483879,0.0,0.0,0.0,31.3599147324478,0.0,0.0,29.43239655345,0.0,0.0,30.56464366249,19.665877235006,19.1541974161172,19.4100373255616,157.632114235605,683891.054215347,0.0,0.508124191748718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/30  05:00:00,14.775,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.2907646000459,0.0,0.0,0.0,28.601166342603,0.0,0.0,26.8250140161842,0.0,0.0,27.8645842412587,19.5114135744956,19.0513846627728,19.2813991186342,147.47716988732,598164.773088225,0.0,0.507426556281346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/30  06:00:00,15.3125,4.5,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,64.897659054746,25.6529339024844,319493.821349706,0.0,0.0,16.2077400126622,0.0,0.0,16.5390361000079,41.3253967528381,78.4183309987304,6.42682973379865,20.0725300925967,21.9811018726357,21.0268159826162,-691.593128796806,914262.792754315,0.0,0.511646426592587,0.0,0.0,0.0,0.0,3988551.33329658,0.0,3988551.33329658,0.0,26756.07552,107024.30208 
 07/30  07:00:00,15.875,5.3625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,379.940517223912,0.0,1195118.61051397,0.0,20.5403358519836,0.0,0.0,17.6078504050753,0.0,188.344043251735,341.792330966853,0.0,20.730924635968,21.999999998524,21.365462317246,-466.013755676719,855835.764466468,0.0,0.510595600554596,5135013.47245244,0.0,3.06357360332758,453069.545472,7441266.57518407,0.0,7441266.57518407,0.0,26756.07552,107024.30208 
 07/30  08:00:00,16.6625,5.7,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,579.983730555559,0.0,1665488.70914744,1.774193087316907E-002,61.687896496422,0.0,0.0,55.2973183203498,0.0,248.543083441008,462.998515738787,0.0,21.0851160185807,21.9999999999997,21.5425580092902,-299.959426283469,753055.411331771,0.0,0.509205286173513,9036656.66256268,0.0,6.11046343408216,906139.090944001,10347592.3963829,0.0,10347592.3963829,0.0,80268.2265600001,107024.30208 
 07/30  09:00:00,17.625,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,765.946498783625,0.0,2076618.25351037,1.185449801521847E-002,96.4629911744563,0.0,0.0,91.2542659756594,0.0,316.14405029207,578.229241633509,0.0,21.5659776387034,22.0000000000003,21.7829888193519,-107.301920128449,620596.138206202,0.0,0.507518632065413,35373914.7171627,0.0,28.9285620277286,4304160.681984,33938758.6399963,0.0,33938758.6399963,0.0,240804.67968,240804.67968 
 07/30  10:00:00,18.5625,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,696.548263081114,0.0,1851071.87633656,0.0,112.640877471207,0.0,0.0,107.468172559819,0.0,238.388894976466,476.439213050088,0.0,21.8109156930126,22.0000000000001,21.9054578465063,-19.9269723039938,491490.923937746,0.0,0.505886737272259,28014898.1239005,0.0,28.8355440245188,4304160.681984,26017294.8051674,0.0,26017294.8051674,0.0,240804.67968,240804.67968 
 07/30  11:00:00,19.4625,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,638.433466751073,0.0,1625054.59431151,0.0,136.257854491529,0.0,0.0,130.328298139021,0.0,154.469100417393,371.847314120524,0.0,22.0937221859682,22.0000000000001,22.0468610929842,43.630229949865,366702.590925364,0.0,0.504330545082833,20901957.5945408,0.0,28.7468410697215,4304160.681984,18519486.2091064,0.0,18519486.2091064,0.0,240804.67968,240804.67968 
 07/30  12:00:00,20.425,5.9625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,409.304212533391,0.0,1116462.17500073,0.0,147.205022135979,0.0,0.0,141.7502989075,0.0,21.5867641986063,120.348891489912,0.0,22.2274643363605,22.,22.1137321681803,59.3693451923756,232320.312863316,0.0,0.502677447505689,13242176.8508468,0.0,28.6526145078243,4304160.681984,10720254.3991799,0.0,10720254.3991799,0.0,240804.67968,240804.67968 
 07/30  13:00:00,21.3625,6.125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,364.268273135986,0.0,975695.936624086,0.0,155.72484142329,0.0,0.0,148.640639332201,0.0,0.0,59.9027923804959,0.0,22.4210766682995,22.0063758098596,22.2137262390795,103.132380054505,105341.823839871,0.0,0.501087577092191,3160205.450984,0.0,15.0326273127657,2265347.72736,1423295.45998451,0.0,1423295.45998451,0.0,240804.67968,214048.60416 
 07/30  14:00:00,21.325,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,332.496967429826,0.0,898618.411309514,0.0,138.171198688808,0.0,0.0,134.970240831445,0.0,0.0,59.3555279095731,0.0,22.7235607925022,22.0000595814991,22.3618101870006,179.630044723071,110267.610721362,0.0,0.501140234575973,6285152.84887718,0.0,28.5649933708304,4304160.681984,3100201.69271694,0.0,3100201.69271694,0.0,240804.67968,240804.67968 
 07/30  15:00:00,20.7875,6.4625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,278.319367965325,0.0,786781.103397747,0.0,106.068872712029,0.0,0.0,107.435421256418,0.0,0.0,64.8150739968781,0.0,22.9279841943488,22.0000000000221,22.4639920971855,247.032278604682,183653.848486701,0.0,0.502056657621424,10468173.5099374,0.0,28.6172294844212,4304160.681984,7139966.12642684,0.0,7139966.12642684,0.0,240804.67968,240804.67968 
 07/30  16:00:00,20.225,6.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,199.802692920277,0.0,613839.998996849,5.994847048360427E-004,72.6394200027638,0.0,0.0,79.6442809019162,0.0,0.0,47.5189920155967,0.0,23.028479444249,22.,22.5142397221245,281.626212119626,262535.336273347,0.0,0.503018870244186,14964403.5430037,0.0,28.6720756039186,4304160.681984,11514986.1939445,0.0,11514986.1939445,0.0,240804.67968,240804.67968 
 07/30  17:00:00,19.4375,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,155.723915940752,0.0,534035.632681257,3.537861121151176E-002,59.1129170242699,0.0,0.0,63.2242331517597,0.0,0.0,33.386765764722,0.0,23.0633631759119,22.0000000000001,22.531681587956,294.645117898558,369737.109451089,0.0,0.504373667750075,21074926.1025787,0.0,28.7492990617543,4304160.681984,17797515.5510223,0.0,17797515.5510223,0.0,240804.67968,240804.67968 
 07/30  18:00:00,18.475,5.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,72.9429915827717,0.0,369034.53243115,0.0,29.4949990693038,0.0,0.0,28.8331553125694,0.0,0.0,14.6148372008985,0.0,22.9458468752953,22.,22.4729234376477,253.634573019404,506557.373300964,0.0,0.50603750297173,21275321.8165506,0.0,21.2535751248127,3171486.818304,18821898.8451857,0.0,18821898.8451857,0.0,187292.52864,214048.60416 
 07/30  19:00:00,17.5375,3.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,1.54602837068832,27.7280011333861,158215.646811267,0.0,1.14058400041507,8.78944291833717,0.0,0.68505873520719,9.20722746122437,0.0,0.0,10.0109451187585,22.6956268800285,22.0000000000002,22.3478134400143,172.720816212776,635633.136002383,0.0,0.507670344884113,15255156.743073,0.0,12.1840882772187,1812278.181888,14122123.8742194,0.0,14122123.8742194,0.0,133780.3776,160536.45312 
 07/30  20:00:00,16.8875,3.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,75.9750152617555,12703.6578287456,0.0,0.0,26.0491108107127,0.0,0.0,24.2633821221249,0.0,0.0,25.662522328918,21.6530847546328,18.4779013582212,20.065493056427,1178.2336222591,235310.692174611,0.0,0.502885439812974,5648435.00724472,0.0,12.0692505555114,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/30  21:00:00,16.325,3.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.2175564445449,0.0,0.0,0.0,27.9384393776856,0.0,0.0,25.8895258550193,0.0,0.0,27.3895912118399,21.0257719326891,19.1197500499902,20.0727609913396,728.03370339757,416954.720345357,0.0,0.504901393266458,2501932.70496411,0.0,3.02940835959875,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/30  22:00:00,15.7875,3.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.7249105309871,0.0,0.0,0.0,29.1177166677305,0.0,0.0,27.082329573488,0.0,0.0,28.5248642897686,20.6485327765278,18.7475335384991,19.6980331575134,718.259958321676,434630.281620726,0.0,0.505114927853726,2607766.34932869,0.0,3.03068956712236,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/30  23:00:00,15.725,3.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,79.2100104013596,0.0,0.0,0.0,27.1999345744579,0.0,0.0,25.4211411072331,0.0,0.0,26.5889347196686,20.3345557914881,18.9800468494518,19.65730132047,482.908371111649,458599.044424825,0.0,0.505692664627742,1375826.46599156,0.0,1.51707799388323,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/30  24:00:00,15.8625,4.15,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.5921990786197,0.0,0.0,0.0,24.5379255884116,0.0,0.0,23.0850718270067,0.0,0.0,23.9692016632014,20.12039879581,18.8888085542467,19.5046036750284,424.969672433775,424070.807618336,0.0,0.50523526724789,1272212.3074012,0.0,1.51570580174367,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/31  01:00:00,16.025,4.4875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.707361423876,0.0,0.0,0.0,22.113467633669,0.0,0.0,21.0629678101905,0.0,0.0,21.5309259800165,20.0395244207038,19.5191019182652,19.7793131694845,160.249169135922,471723.951487591,0.0,0.506107917225774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/31  02:00:00,15.975,4.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.1032370252576,0.0,0.0,0.0,21.8532018749565,0.0,0.0,20.9993920280091,0.0,0.0,21.250643122292,20.0093498356296,19.5783746672823,19.7938622514559,119.604310760348,483084.286251403,0.0,0.506238730080309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/31  03:00:00,15.8375,4.925,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,62.4336899345752,0.0,0.0,0.0,21.223413080233,0.0,0.0,20.5836146373544,0.0,0.0,20.6266622169878,19.9213292087744,19.490377764794,19.7058534867842,121.428541698395,487422.616844622,0.0,0.506328326495961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/31  04:00:00,15.675,5.125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,62.5330853037636,0.0,0.0,0.0,21.2183479018634,0.0,0.0,20.7136018508699,0.0,0.0,20.6011355510303,19.8425685489791,19.4047431438307,19.6236558464049,124.256815944789,501478.184622195,0.0,0.506463882483256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/31  05:00:00,15.6,4.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,62.4912774679856,0.0,0.0,0.0,21.2073882686671,0.0,0.0,20.6747496776519,0.0,0.0,20.6091395216666,19.7758889011488,19.3349008067101,19.5553948539294,125.979552935579,509626.303514516,0.0,0.506471899979479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 07/31  06:00:00,15.6,3.8,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,44.1956586205862,70485.1142121667,0.0,0.0,15.887168484149,0.0,0.0,17.2459648396907,0.753146400172043,0.0,11.0625252967464,20.23589989701,21.984297811583,21.1100988542965,-605.591643687719,884263.727654987,0.0,0.511141186630956,0.0,0.0,0.0,0.0,3590449.67163631,0.0,3590449.67163631,0.0,26756.07552,107024.30208 
 07/31  07:00:00,15.6,2.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,20.1700411290009,6.04273525045203,229901.892515752,0.0,5.86585303792665,2.27895300981917,0.0,2.08580042714283,4.37604870725475,1.67515024890366,13.0829490339848,0.25229490343152,20.6176958408373,21.9999999992735,21.3088479200554,-494.361156336814,905383.729411341,0.0,0.511078646936886,5432297.83382432,0.0,3.06647188162132,453069.545472,7829926.34710751,0.0,7829926.34710751,0.0,26756.07552,107024.30208 
 07/31  08:00:00,15.9125,3.1625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,126.919018241587,0.0,498622.794467525,1.323115604324326E-004,39.4315672133873,0.0,0.0,26.5830289126235,0.0,1.36121189166271,60.9044221155761,0.0,20.8355813307992,21.9999999999998,21.4177906653995,-390.810474844795,860500.18413595,0.0,0.510526469557238,10325994.8796744,0.0,6.12631763468686,906139.090944001,12080396.0060761,0.0,12080396.0060761,0.0,80268.2265600001,107024.30208 
 07/31  09:00:00,16.475,4.,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,222.936746544933,0.0,708364.288593398,1.125141837807659E-004,71.8732232209886,0.0,0.0,53.507383341495,0.0,2.73856855681574,97.5561399824494,0.0,21.1467916846775,21.9999999999999,21.5733958423387,-260.044889306361,779445.515082299,0.0,0.509535358830626,44428366.0766498,0.0,29.0435154533457,4304160.681984,43996264.0843209,0.0,43996264.0843209,0.0,240804.67968,240804.67968 
 07/31  10:00:00,17.0125,4.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,301.151625207539,0.0,893534.80648876,0.0,99.5281111373678,0.0,0.0,76.261934604561,0.0,0.259761998403156,125.361579465611,0.0,21.3876930370823,22.0000000000001,21.6938465185412,-163.294089874747,707669.503234364,0.0,0.508589860309631,40337102.3490861,0.0,28.9896220376489,4304160.681984,39229304.5552474,0.0,39229304.5552474,0.0,240804.67968,240804.67968 
 07/31  11:00:00,17.575,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,348.601477720139,0.0,998887.206494405,0.0,116.957142729302,0.0,0.0,90.8516878831113,0.0,0.200045655924115,140.792647107726,0.0,21.6075089797888,22.0000000000001,21.8037544898945,-87.2888812846864,632650.960209928,0.0,0.507604289321741,36061001.9270514,0.0,28.9334444913393,4304160.681984,34347347.5014517,0.0,34347347.5014517,0.0,240804.67968,240804.67968 
 07/31  12:00:00,18.1125,5.75,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,409.50413542869,0.0,1138405.39718903,0.0,141.776182655624,0.0,0.0,111.655789279151,0.0,3.337678222231613E-002,156.072163493914,0.0,21.8562750740125,22.,21.9281375370062,-21.5328271267861,556216.848996345,0.0,0.506667760883078,31704266.2053271,0.0,28.8800623703354,4304160.681984,29722883.945605,0.0,29722883.945605,0.0,240804.67968,240804.67968 
 07/31  13:00:00,18.675,6.0875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,396.815715416072,0.0,1101589.45030054,0.0,142.179521114335,0.0,0.0,112.289397185253,0.0,0.0,142.346797116484,0.0,21.99336407119,22.,21.996682035595,7.17097400828185,478374.294050006,0.0,0.505690815491771,14351173.2716355,0.0,15.1707244647531,2265347.72736,13298179.2441974,0.0,13298179.2441974,0.0,240804.67968,214048.60416 
 07/31  14:00:00,19.15,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,352.736612400838,0.0,977533.759485456,0.0,128.243558058088,0.0,0.0,107.58509625906,0.0,0.0,116.90795808369,0.0,22.1799812354461,22.,22.0899906177231,45.2558579276575,410325.751141871,0.0,0.504869540180095,23388480.5676261,0.0,28.7775637902654,4304160.681984,21058966.5766852,0.0,21058966.5766852,0.0,240804.67968,240804.67968 
 07/31  15:00:00,19.4875,7.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,327.79018845614,0.0,910991.742537669,0.0,119.869842770374,0.0,0.0,106.485295048191,0.0,0.0,101.435050637575,0.0,22.3235573691857,22.,22.1617786845928,76.5750792410723,365117.299532327,0.0,0.504286502026262,20811576.4037891,0.0,28.744330615497,4304160.681984,18206514.0253494,0.0,18206514.0253494,0.0,240804.67968,240804.67968 
 07/31  16:00:00,19.85,7.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,287.156938946609,0.0,805081.597453077,7.316365581523022E-005,102.776927391421,0.0,0.0,85.6526165247723,0.0,0.0,98.7273950304158,0.0,22.4289013229673,22.,22.2144506614837,99.7138410010298,312956.539206057,0.0,0.503663224474771,17838431.9469063,0.0,28.7088037950619,4304160.681984,15196446.9535074,0.0,15196446.9535074,0.0,240804.67968,240804.67968 
 07/31  17:00:00,19.3125,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,180.479953831835,0.0,562924.175462987,4.322774490576614E-003,65.121198517261,0.0,0.0,52.3391251635332,0.0,0.0,63.0196301510411,0.0,22.4431556811848,22.,22.2215778405924,100.659882327182,387293.490098017,0.0,0.504589516434103,22075642.2152239,0.0,28.7616024367439,4304160.681984,19527043.4839483,0.0,19527043.4839483,0.0,240804.67968,240804.67968 
 07/31  18:00:00,18.2125,6.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,34.8186034573446,0.438667801948384,235998.517859976,0.0,13.2271461695696,0.0,0.0,8.4933477874539,0.814270616036254,0.0,13.473712314409,0.0,22.2895169507539,22.,22.144758475377,64.0363430109268,543324.566153788,0.0,0.50649372277413,22819548.7780262,0.0,21.2727363565135,3171486.818304,21108647.8483509,0.0,21108647.8483509,0.0,187292.52864,214048.60416 
 07/31  19:00:00,17.1125,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,50.0439654963701,63015.7756853497,0.0,0.0,16.6230353131338,0.0,0.0,17.8012786799098,0.0,0.0,15.6196515033265,22.0696660161603,22.0000000000001,22.0348330080802,13.548649067755,696736.233708089,0.0,0.508413718119936,16721629.0544511,0.0,12.2019292348785,1812278.181888,16211180.384647,0.0,16211180.384647,0.0,133780.3776,160536.45312 
 07/31  20:00:00,16.45,5.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,63.1029480959813,5420.24216107824,0.0,0.0,21.3437961169847,0.0,0.0,20.7891269970355,0.0,0.0,20.9700249819611,21.0440663022943,17.9819704411446,19.5130183717194,1097.47250382844,226894.209508086,0.0,0.502794690377775,5446421.82208081,0.0,12.0670725690666,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 07/31  21:00:00,16.1125,5.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,60.9884011112975,0.0,0.0,0.0,20.6641278154577,0.0,0.0,20.0963633796038,0.0,0.0,20.227909916236,20.4992463770685,18.7250050171502,19.6121256971093,682.1127573571,377705.427210174,0.0,0.504598818651158,2266336.83874813,0.0,3.02759291190695,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/31  22:00:00,15.9375,4.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,60.4967039430646,0.0,0.0,0.0,20.4856442190206,0.0,0.0,20.0206093823448,0.0,0.0,19.9904503416992,20.2713432190113,18.5706001053376,19.4209716621745,634.382812680709,375669.49094609,0.0,0.50455151654206,2254014.5948476,0.0,3.02730909925236,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 07/31  23:00:00,15.775,4.6125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,61.5052809684375,0.0,0.0,0.0,20.8298327653738,0.0,0.0,20.3670719299728,0.0,0.0,20.3083762730909,20.0881683942585,18.8176954149148,19.4529319045867,445.863502479149,443316.255410101,0.0,0.505324895027902,1329988.50288706,0.0,1.5159746850837,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 07/31  24:00:00,15.6375,4.3125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,61.8390554471237,0.0,0.0,0.0,20.9597728347484,0.0,0.0,20.484867945756,0.0,0.0,20.3944146666193,19.936397565686,18.6936999168866,19.3150487412863,429.443001779179,445099.819597089,0.0,0.505285283854359,1335294.00508206,0.0,1.51585585156308,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/01  01:00:00,15.475,4.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.6131750174422,0.0,0.0,0.0,21.9127982010652,0.0,0.0,21.4225642031378,0.0,0.0,21.2778126132391,19.9075254384839,19.3363710719417,19.6219482552128,175.602756178613,462780.745665627,0.0,0.506781676542577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/01  02:00:00,15.3375,3.8125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.7091206610369,0.0,0.0,0.0,22.9669156697119,0.0,0.0,22.4907544750954,0.0,0.0,22.2514505162296,19.9173458165049,19.4146241006484,19.6659849585766,140.262078375118,434857.075836917,0.0,0.507114564844401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/01  03:00:00,15.175,3.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.0302604028166,0.0,0.0,0.0,24.138342338098,0.0,0.0,23.4435147367544,0.0,0.0,23.4484033279642,19.8496809924345,19.3438150981419,19.5967480452882,142.05089134177,499733.286010239,0.0,0.507259308426732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/01  04:00:00,15.0375,3.2125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,75.7548656924302,0.0,0.0,0.0,25.8553219930656,0.0,0.0,24.7293017376888,0.0,0.0,25.1702419616758,19.7678686754039,19.2598236989224,19.5138461871631,144.326282703535,614422.054778147,0.0,0.507317898683891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/01  05:00:00,15.,5.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.1851947259817,0.0,0.0,0.0,26.3720255328474,0.0,0.0,25.1415495322184,0.0,0.0,25.671619660916,19.6876630652551,19.1875544176791,19.4376087414671,143.673271310401,632409.83340641,0.0,0.507250489056325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/01  06:00:00,15.375,5.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,44.6356331300238,96455.1107640977,0.0,0.0,19.5938376399034,0.0,0.0,20.1011035957342,5.2682528288248,1.54683534527457,6.48752723966076,20.169230995103,21.9825613429549,21.0758961690289,-641.350750516639,951472.157382767,0.0,0.51153260140061,0.0,0.0,0.0,0.0,3780371.3460553,0.0,3780371.3460553,0.0,26756.07552,107024.30208 
 08/01  07:00:00,15.9125,5.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,29.7577231721602,2.72034219000821,267292.505872156,0.0,4.03613402881664,3.6808673737526,0.0,1.51321332652365,5.4384641643564,15.593190480369,30.6073651649207,0.0,20.5684467772954,21.9999999989504,21.2842233881229,-519.22069738753,872099.753659262,0.0,0.510522875871023,5232584.8176003,0.0,3.06313725522614,453069.545472,7619869.19553785,0.0,7619869.19553785,0.0,26756.07552,107024.30208 
 08/01  08:00:00,16.475,6.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,185.62735467825,0.0,641356.410570867,2.481755951595725E-003,40.7088452985789,0.0,0.0,29.8012221983345,0.0,34.0348046246573,115.117287181336,0.0,20.8173014879299,21.9999999999997,21.4086507439648,-403.874683895216,789158.730850933,0.0,0.509532468432684,9469884.76535512,0.0,6.11438962119221,906139.090944001,11107584.1007841,0.0,11107584.1007841,0.0,80268.2265600001,107024.30208 
 08/01  09:00:00,17.3875,5.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,455.959132585386,0.0,1279233.74289455,1.651128570178328E-003,101.169295520795,0.0,0.0,84.3313479825698,0.0,77.2383739980558,270.45848908202,0.0,21.2782626566346,22.0000000000003,21.6391313283174,-216.098098863002,659764.277841276,0.0,0.507932516345712,37606468.1776292,0.0,28.9521534317056,4304160.681984,36420190.8705573,0.0,36420190.8705573,0.0,240804.67968,240804.67968 
 08/01  10:00:00,18.4875,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,674.89696743261,0.0,1788526.90566143,0.0,130.985770993335,0.0,0.0,119.353359869376,0.0,167.989855169277,424.5578365699,0.0,21.6968258504931,22.0000000000001,21.8484129252466,-55.674663180156,505556.125926954,0.0,0.506016369572582,28816594.518051,0.0,28.8429330656372,4304160.681984,26851588.8106847,0.0,26851588.8106847,0.0,240804.67968,240804.67968 
 08/01  11:00:00,19.5875,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,602.764684241915,0.0,1545507.06619148,0.0,141.88969816038,0.0,0.0,131.89437717287,0.0,97.8799245247532,328.980608908666,0.0,21.9391918147446,22.,21.9695959073723,10.7546332630737,350617.110484794,0.0,0.504115298088146,19985082.6001988,0.0,28.7345719910243,4304160.681984,17689180.6949006,0.0,17689180.6949006,0.0,240804.67968,240804.67968 
 08/01  12:00:00,20.,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,448.198970983883,0.0,1211117.61629593,0.0,155.623422244828,0.0,0.0,145.785611199368,0.0,15.8947370161074,146.789937539687,0.0,22.1258490701786,22.0000000000001,22.0629245350894,38.4234728027294,291238.327142646,0.0,0.503406073506937,16600511.6790428,0.0,28.6941461898954,4304160.681984,14258745.3612626,0.0,14258745.3612626,0.0,240804.67968,240804.67968 
 08/01  13:00:00,20.,9.6125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,378.299517675682,0.0,1045121.92559,0.0,154.786195019619,0.0,0.0,146.456855392926,0.0,0.0,77.0564672631369,0.0,22.2857623381123,22.0000000000001,22.1428811690562,72.1907404593047,293285.139267156,0.0,0.503405347652603,8798504.88636113,0.0,15.1021604295781,2265347.72736,7359216.57905837,0.0,7359216.57905837,0.0,240804.67968,214048.60416 
 08/01  14:00:00,19.625,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,353.298821793002,0.0,995867.324228014,0.0,140.676647584426,0.0,0.0,133.689877316844,0.0,0.0,78.9322968917321,0.0,22.5586502945233,22.0000000000001,22.2793251472617,132.248780097574,342314.805750847,0.0,0.50405144290195,19511881.3134378,0.0,28.7309322454111,4304160.681984,16949408.2495094,0.0,16949408.2495094,0.0,240804.67968,240804.67968 
 08/01  15:00:00,19.4,11.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,298.334781171574,0.0,870558.41972888,0.0,111.763753867878,0.0,0.0,107.019058451564,0.0,0.0,79.5519688521322,0.0,22.7271987847254,22.,22.3635993923627,180.976622466733,376757.165025066,0.0,0.504437773057021,21475063.4550347,0.0,28.7529530642502,4304160.681984,18580586.9478313,0.0,18580586.9478313,0.0,240804.67968,240804.67968 
 08/01  16:00:00,19.0875,12.4,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,199.508866125607,0.0,639828.621004512,4.581873945428793E-004,72.5677495931103,0.0,0.0,73.6786343276588,0.0,0.0,53.2624822048382,0.0,22.7665842376325,22.,22.3832921188163,192.067529866958,420714.263506588,0.0,0.50497714029589,23980612.8829549,0.0,28.7836969968658,4304160.681984,21062825.6036822,0.0,21062825.6036822,0.0,240804.67968,240804.67968 
 08/01  17:00:00,18.9,10.775,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,154.986805273829,0.0,542379.544576068,2.854552169057155E-002,58.4655126150347,0.0,0.0,60.012785382753,0.0,0.0,36.5085072760411,0.0,22.7560274250707,22.,22.3780137125353,188.59847877017,449731.263967082,0.0,0.505300122220789,25634544.4412251,0.0,28.802106966585,4304160.681984,22578669.7314852,0.0,22578669.7314852,0.0,240804.67968,240804.67968 
 08/01  18:00:00,18.2125,9.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,71.128517907409,0.0,361843.701017415,0.0,28.6665437801503,0.0,0.0,27.0167974541351,0.0,0.0,15.4451766731236,0.0,22.6018341634399,22.0000000000001,22.30091708172,142.489701468042,542350.167270424,0.0,0.506494279858679,22778636.8718379,0.0,21.2727597540645,3171486.818304,20850229.5801073,0.0,20850229.5801073,0.0,187292.52864,214048.60416 
 08/01  19:00:00,17.1125,10.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,2.2100738837308,28.3097939602981,156219.230343113,0.0,1.36343492373801,8.92392357772744,0.0,0.775136714101779,9.82951399194731,0.0,7.150224589101029E-002,9.5563563906234,22.3396572467013,21.9999999999998,22.1698286233506,75.9724515939109,697900.905853006,0.0,0.508413572387656,16749579.2010764,0.0,12.2019257373037,1812278.181888,16004621.4501225,0.0,16004621.4501225,0.0,133780.3776,160536.45312 
 08/01  20:00:00,16.325,9.8625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,79.4260647481544,0.0,0.0,0.0,27.1107060678135,0.0,0.0,25.4631154709859,0.0,0.0,26.852243209355,21.2143220522615,17.956050403854,19.5851862280578,1196.74189919122,240181.886740809,0.0,0.502973926077848,5765243.19166348,0.0,12.0713742258684,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/01  21:00:00,15.7875,8.6125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,76.072622609267,0.0,0.0,0.0,25.9421456867787,0.0,0.0,24.5899672212346,0.0,0.0,25.5405097012537,20.593878080666,18.6641893015063,19.6290336910861,757.135571030006,411023.864811011,0.0,0.505067396488881,2466210.03267046,0.0,3.03040437893328,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/01  22:00:00,15.225,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.3578689007276,0.0,0.0,0.0,27.4029468710048,0.0,0.0,26.0698545555209,0.0,0.0,26.8850674742019,20.2715825258198,18.316469957864,19.2940262418419,756.821939349155,444987.133520674,0.0,0.505356383997658,2669918.29131638,0.0,3.03213830398595,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/01  23:00:00,14.625,5.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.4813457689746,0.0,0.0,0.0,30.26526129805,0.0,0.0,28.6140320501631,0.0,0.0,29.6020524207616,19.9740424459244,18.4461507286765,19.2100965873005,568.020127966652,550700.81453368,0.0,0.506703786077798,1652143.82424098,0.0,1.52011135823339,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/01  24:00:00,14.4,2.1375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.020796596162,0.0,0.0,0.0,31.4433614882518,0.0,0.0,29.4657612858488,0.0,0.0,31.1116738220614,19.7289199975991,18.2345214257751,18.9817207116871,552.709372036445,549780.231633359,0.0,0.506664078347018,1649338.73873934,0.0,1.51999223504105,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/02  01:00:00,14.0875,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.4467491885705,0.0,0.0,0.0,33.3477425965418,0.0,0.0,31.2540401813947,0.0,0.0,32.8449664106339,19.6658992062152,18.9781980343164,19.3220486202658,227.378349591536,743050.969804308,0.0,0.508586406273174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/02  02:00:00,13.525,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.016159589247,0.0,0.0,0.0,36.2596631621811,0.0,0.0,34.1146380215583,0.0,0.0,35.6418584055071,19.6182069983981,18.9934350713217,19.3058210348599,190.74021480968,884853.985751336,0.0,0.509497796944135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/02  03:00:00,13.3,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.887279156449,0.0,0.0,0.0,36.5301910732544,0.0,0.0,34.3583773603033,0.0,0.0,35.998710722891,19.4643910291662,18.8453716271747,19.1548813281704,195.168829780895,879276.646022275,0.0,0.509645441180359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/02  04:00:00,12.9875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.306042840496,0.0,0.0,0.0,37.3575523944713,0.0,0.0,35.1903045354005,0.0,0.0,36.7581859106245,19.3030743768546,18.6865074792452,18.9947909280499,199.095233995514,862554.377690827,0.0,0.509938360692361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/02  05:00:00,13.8,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.9123092060872,0.0,0.0,0.0,32.8292064006733,0.0,0.0,30.6892214561253,0.0,0.0,32.3938813492886,19.1694808991625,18.6479921109264,18.9087365050445,176.384078960498,661746.901446813,0.0,0.508456100428868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/02  06:00:00,14.0875,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,41.6016691585602,33.7744395632913,284548.435533967,0.0,0.0,23.352405599595,0.0,0.0,23.0995172936203,34.019835068645,61.887046366526,7.60789387804176,19.8232241803197,21.9765385020207,20.8998813411702,-822.545128276172,1117123.66256419,0.0,0.513818501347235,0.0,0.0,0.0,0.0,4701453.84624467,0.0,4701453.84624467,0.0,26756.07552,107024.30208 
 08/02  07:00:00,15.65,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,348.765784322725,0.0,1119513.13345554,0.0,16.5655501555679,0.846529785469378,0.0,14.7206789792718,1.30031316943924,176.721102198093,319.626398142794,0.0,20.5278749552219,21.9999999952073,21.2639374752146,-567.736348030308,846193.604570487,0.0,0.511012904609837,5077093.10373375,0.0,3.06607742765902,453069.545472,8053434.83486243,0.0,8053434.83486243,0.0,26756.07552,107024.30208 
 08/02  08:00:00,18.075,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,660.1189939843,0.0,1815198.04493719,1.891859038568316E-002,67.0949895131448,0.0,0.0,62.7260659895803,0.0,288.819092546065,530.297938481575,0.0,20.9817399187296,21.9999999999991,21.4908699593643,-349.825740025741,528798.180545473,0.0,0.50674709145193,6345557.08265427,0.0,6.08096509742316,906139.090944001,7965574.74513287,0.0,7965574.74513287,0.0,80268.2265600001,107024.30208 
 08/02  09:00:00,20.275,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,815.163830957303,0.0,2099497.59915477,1.142757524817165E-002,114.980365250479,0.0,0.0,108.817837374714,0.0,304.29393466867,591.36562833211,0.0,21.4667572258188,22.0000000000001,21.7333786129095,-145.205691509609,254740.489080241,0.0,0.502935895221966,14520117.3166892,0.0,28.6673460276521,4304160.681984,12706572.9742823,0.0,12706572.9742823,0.0,240804.67968,240804.67968 
 08/02  10:00:00,21.7875,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,850.288447271947,0.0,2113813.40726935,0.0,148.255567420365,0.0,0.0,141.305180562185,0.0,265.647815354901,560.727699289397,0.0,21.8591292490055,22.1261601054091,21.9926446772073,-28.4256619475066,64013.4698938888,0.0,0.500568420542023,3648670.56001558,0.0,28.5323999708953,4304160.681984,1186723.78105622,0.0,1186723.78105622,0.0,240804.67968,240804.67968 
 08/02  11:00:00,24.325,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,763.078153181994,0.0,1785724.62531682,0.0,171.954859855843,0.0,0.0,164.949449195261,0.0,157.151180919116,426.173844130889,0.0,22.5627323419177,24.2389662639256,23.4008493029217,-560.564349022893,14947.5295019064,1603.98289405627,0.500216982881471,860522.086003725,90665.8011750362,28.5123680242438,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/02  12:00:00,26.2875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,507.927252209584,0.0,1229726.76189136,0.0,180.730711325271,0.0,0.0,174.336116642792,0.0,23.9565057081111,152.860424241521,0.0,23.568209550177,26.0007298896832,24.7844697199301,-984.483167589142,0.0,13940.4472943311,0.499512434508389,0.0,794802.203640153,28.4722087669782,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/02  13:00:00,28.3875,4.225,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,455.759971711347,0.0,1053462.10958917,0.0,185.282860903527,0.0,0.0,178.957821196367,0.0,0.0,91.519289611453,0.0,24.4451593760162,27.3790248937469,25.9120921348816,-1233.42269643447,0.0,108539.697705255,0.49845255568556,0.0,3254649.93093277,14.9535766705668,2265347.72736,0.0,394009.068677762,0.0,394009.068677762,240804.67968,214048.60416 
 08/02  14:00:00,28.4,7.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,410.094212810889,0.0,967422.500511828,0.0,163.556618455668,0.0,0.0,160.26071970483,0.0,0.0,86.2768746503915,0.0,25.3101176673902,27.8552846111995,26.5827011392948,-1063.81461415101,0.0,43903.7501693855,0.49915132626975,0.0,2501078.13955038,28.4516255973758,4304160.681984,0.0,1493577.60332869,0.0,1493577.60332869,240804.67968,240804.67968 
 08/02  15:00:00,28.1125,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,338.775629515532,0.0,806341.013743234,0.0,126.753722383938,0.0,0.0,128.270052048498,0.0,0.0,83.7518550830962,0.0,25.593716618539,27.8460918232584,26.7199042208987,-866.214123876415,0.0,6547.33569706455,0.499547414873573,0.0,373473.264820317,28.4742026477936,4304160.681984,0.0,64679.9893339054,0.0,64679.9893339054,240804.67968,240804.67968 
 08/02  16:00:00,26.6125,10.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,276.826385790552,0.0,706074.248660766,5.450692358234652E-004,99.0927906937644,0.0,0.0,103.450489189006,0.0,0.0,74.2831059077819,0.0,25.6542674715966,26.5922155486592,26.1232415101279,-379.625817799717,24688.1606129499,0.0,0.500209281819871,1412974.6041249,0.0,28.5119290637326,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/02  17:00:00,24.1625,10.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,206.735610973685,0.0,585685.33366559,3.068891450913920E-002,76.182392189459,0.0,0.0,76.4728961879861,0.0,0.0,54.0803225962394,0.0,25.1001817845396,24.4237010183919,24.7619414014657,178.140485247527,58638.6692099894,0.0,0.500687458114237,3347479.74139649,0.0,28.5391851125115,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/02  18:00:00,22.6125,9.675,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,116.392521145355,0.0,385983.452239423,0.0,43.7201365901366,0.0,0.0,41.0176541242953,0.0,0.0,31.6547304309228,0.0,24.4233114156023,23.0570114471471,23.7401614313747,407.228465592564,80463.3314876039,0.0,0.500744610909452,3379367.23655726,0.0,21.031273658197,3171486.818304,0.0,0.0,0.0,0.0,187292.52864,214048.60416 
 08/02  19:00:00,19.7625,8.3,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,11.4545457384934,18.7887195838614,154790.821913155,0.0,4.70758512945158,6.1066666628491,0.0,3.475052783166,6.52699047345604,0.0,3.27190782587584,6.15506244755622,23.6514199729805,22.0333035335254,22.842361753253,529.112513791978,323544.31078839,0.0,0.503964606930075,7764984.1636167,0.0,12.0951505663218,1812278.181888,5127074.40574209,0.0,5127074.40574209,0.0,133780.3776,160536.45312 
