Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/02  20:00:00,17.3,7.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,84.4438641939409,0.0,0.0,0.0,28.8247401950268,0.0,0.0,27.0994365177308,0.0,0.0,28.5196874811833,22.4711585141979,19.0839486942236,20.7775536042107,1397.01779135219,261433.178429558,0.0,0.503288286615929,6275548.47435345,0.0,12.0789188787823,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/02  21:00:00,16.325,4.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.3759942164227,0.0,0.0,0.0,30.1923936504167,0.0,0.0,28.3615958800394,0.0,0.0,29.8220046859666,21.6759292880958,19.5383303291889,20.6071298086423,849.552106425885,458520.816260197,0.0,0.505635578806203,2751209.8381658,0.0,3.03381347283722,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/02  22:00:00,16.1,2.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.834327832011,0.0,0.0,0.0,30.0348297017365,0.0,0.0,28.0978140102455,0.0,0.0,29.701684120029,21.2576948276941,19.2529984234301,20.2553466255621,773.92032241518,450767.101209132,0.0,0.505446516147332,2704598.20055242,0.0,3.03267909688399,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/02  23:00:00,15.7875,0.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.9433787877397,0.0,0.0,0.0,31.0867723346994,0.0,0.0,29.0075879841071,0.0,0.0,30.8490184689331,20.9114704618933,19.4299757938783,20.1707231278858,535.353566107475,542322.008029634,0.0,0.506357873431155,1627035.14191999,0.0,1.51907362029347,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/02  24:00:00,15.225,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.2743441392515,0.0,0.0,0.0,32.4608814729608,0.0,0.0,30.4842698627753,0.0,0.0,32.3291928035155,20.5654494669183,19.0654765056768,19.8154629862976,543.200074286577,612273.944117702,0.0,0.506632212143303,1836726.44181983,0.0,1.51989663642991,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/03  01:00:00,15.,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.1948371159623,0.0,0.0,0.0,32.9251701318951,0.0,0.0,30.7365825053874,0.0,0.0,32.5330844786798,20.3853364997718,19.7149702359381,20.050153367855,218.766388869339,615559.968233922,0.0,0.508279342662666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/03  02:00:00,14.625,1.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.646042184909,0.0,0.0,0.0,34.0996074022601,0.0,0.0,32.0313470442863,0.0,0.0,33.5150877383625,20.2728147946434,19.6961419392647,19.9844783669541,171.754203318171,580904.226400302,0.0,0.508856847594345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/03  03:00:00,14.4,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.7683573021469,0.0,0.0,0.0,33.7714060868416,0.0,0.0,31.8359573830691,0.0,0.0,33.1609938322363,20.0706561422299,19.5052139446803,19.7879350434551,174.88126628556,613891.538860621,0.0,0.508913043790623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/03  04:00:00,14.0875,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.791280108192,0.0,0.0,0.0,34.4637001414479,0.0,0.0,32.4986824360059,0.0,0.0,33.8288975307378,19.8830361106339,19.319227630904,19.601131870769,178.398094921904,720239.91848712,0.0,0.509111919954943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/03  05:00:00,14.2125,0.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.1348669921346,0.0,0.0,0.0,33.5893170376169,0.0,0.0,31.4548900172674,0.0,0.0,33.0906599372503,19.7223922131142,19.1887911073095,19.4555916602118,173.968389333227,716787.890511722,0.0,0.508652029847985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/03  06:00:00,15.15,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,149.286283993016,22.7139598340298,566967.053243933,0.0,0.0,20.9658170742831,0.0,0.0,19.767275103657,107.438407182091,174.998968667212,7.69355233028663,20.3147180622419,21.9826455379878,21.1486818001149,-583.651845554782,962791.358658955,0.0,0.511935140330276,0.0,0.0,0.0,0.0,3600036.55137142,0.0,3600036.55137142,0.0,26756.07552,107024.30208 
 08/03  07:00:00,17.6625,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,591.784999243063,0.0,1696678.33212041,0.0,17.7862519619081,9.225637742458390E-002,0.0,19.1266369659723,0.0,354.699592149414,554.964366692607,0.0,21.0528163043219,21.9999999992973,21.5264081518096,-325.585314102212,535786.748354376,0.0,0.507486219520735,3214574.77218842,0.0,3.04491731712441,453069.545472,5167510.10791023,0.0,5167510.10791023,0.0,26756.07552,107024.30208 
 08/03  08:00:00,20.9625,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,848.521674301685,0.0,2215314.07332719,2.776859353125530E-002,68.3429562066576,0.0,0.0,68.4617048101554,0.0,444.265370615122,711.717013284872,0.0,21.471351863326,22.033274807321,21.7523133353235,-152.80201416203,146337.286454823,0.0,0.501825572529681,1756039.23853047,0.0,6.02190687035617,906139.090944001,2090235.24236059,0.0,2090235.24236059,0.0,80268.2265600001,107024.30208 
 08/03  09:00:00,22.575,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,899.77790283218,0.0,2256552.53193275,1.615862760213231E-002,106.624655551348,0.0,0.0,103.607919363193,0.0,416.962044521435,689.545327917638,0.0,22.0018189778342,22.6898562371541,22.3458376074941,-183.078447941123,33946.3946274006,0.0,0.500265363310378,1935983.81952647,0.0,28.5151257086915,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  10:00:00,23.1125,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,854.78384831145,0.0,2104690.91786928,0.0,133.554001733402,0.0,0.0,127.623292372126,0.0,343.348512041808,593.606554205922,0.0,22.516849908956,23.2230521566085,22.8699510327823,-181.535779403919,34532.0771001867,0.0,0.500179855328759,1968207.81364402,0.0,28.5102517537393,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  11:00:00,24.7375,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,707.822156525734,0.0,1639823.58012088,0.0,153.79003532351,0.0,0.0,146.383192940362,0.0,196.963331420471,407.648928261862,0.0,23.1319000734001,24.6822391221705,23.9070695977853,-509.460654330016,15410.9416101851,0.0,0.500229094091254,885265.403546962,0.0,28.5130583632015,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  12:00:00,25.9125,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,420.528688835861,0.0,1031676.44534643,0.0,161.526312400921,0.0,0.0,153.573784782761,0.0,29.5931097714251,105.42859165218,0.0,23.8183039656587,25.7487281046638,24.7835160351613,-720.017527496371,2487.66280934555,0.0,0.49971752357927,141602.857542562,0.0,28.4838988440184,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  13:00:00,26.475,7.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,371.176293571809,0.0,898663.93931821,0.0,160.603817763708,0.0,0.0,152.692547009589,0.0,0.0,57.8799287985117,0.0,24.311893714749,26.1012702665101,25.2065819906295,-643.279170493923,0.0,25193.0503947361,0.499367473948637,0.0,755897.966552951,14.9810242184591,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 08/03  14:00:00,26.325,9.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,323.12577407549,0.0,793761.230554193,0.0,136.962163368822,0.0,0.0,133.876463415652,0.0,0.0,52.287147291016,0.0,24.7788733178741,26.2446273328416,25.5117503253578,-521.251534876211,15159.9037012167,0.0,0.499856635509124,863897.175329986,0.0,28.4918282240201,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  15:00:00,26.7875,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.146509254177,0.0,603880.995517812,0.0,96.9475105163078,0.0,0.0,101.558626493227,0.0,0.0,51.640372244642,0.0,25.0523836805587,26.6870957851047,25.8697397328317,-560.60791702102,12806.5864586544,0.0,0.499823331958751,729752.19240537,0.0,28.4899299216488,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  16:00:00,26.2,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,199.04531783183,0.0,507774.945428356,7.462692893153483E-004,71.5607661821813,0.0,0.0,81.9530307522028,0.0,0.0,45.5315208974457,0.0,25.2614938496077,26.2001663012039,25.7308300754058,-347.524130218667,26074.6634030265,0.0,0.500274201424114,1492438.54616716,0.0,28.5156294811745,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/03  17:00:00,22.7875,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,142.430813577775,0.0,457649.628570607,4.373510591060804E-002,54.6843580637238,0.0,0.0,61.9791645870912,0.0,0.0,25.7672909269598,0.0,24.7726789302548,23.2729692199622,24.0228240751085,442.520212509421,88206.21841552,0.0,0.501197198265555,5035170.48902181,0.0,28.5682403011366,4304160.681984,615730.04520306,0.0,615730.04520306,0.0,240804.67968,240804.67968 
 08/03  18:00:00,19.35,8.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,53.3932309690832,0.0,316359.315070508,0.0,23.5476703241043,0.0,0.0,24.923856957929,0.0,0.0,6.01927550476444,1.09757181771443,23.8806889600624,22.0000000129375,22.9403444865,664.284504457588,382010.757217832,0.0,0.504527612757326,16044382.0521953,0.0,21.1901597358077,3171486.818304,12081360.9354613,0.0,12081360.9354613,0.0,187292.52864,214048.60416 
 08/03  19:00:00,17.3,8.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,42.6918745708344,142066.378689671,0.0,0.0,12.8132379677838,0.0,0.0,13.1334780621174,0.0,0.0,16.7451585409331,23.4266700655012,22.0000000000014,22.7133350327513,456.449764207317,667751.261895784,0.0,0.508086395862139,16025992.9202978,0.0,12.1940735006913,1812278.181888,13910656.4466589,0.0,13910656.4466589,0.0,133780.3776,160536.45312 
 08/03  20:00:00,16.0125,7.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.9241631877442,0.0,0.0,0.0,32.6577026403485,0.0,0.0,30.9984784735581,0.0,0.0,32.2679820738376,22.1332985970171,18.1534104421021,20.1433545195596,1709.54615916089,310710.246315763,0.0,0.503865633250999,7457922.6873681,0.0,12.092775198024,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/03  21:00:00,14.85,6.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.934714457897,0.0,0.0,0.0,34.3850611132325,0.0,0.0,32.7230853151544,0.0,0.0,33.8265680295104,21.306582514856,18.7982840567678,20.0524332858119,1055.96422011481,567892.724634582,0.0,0.506945988968337,3407482.8197248,0.0,3.04167593381002,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/03  22:00:00,14.4,5.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,102.69943684037,0.0,0.0,0.0,35.0055927779349,0.0,0.0,33.260668916333,0.0,0.0,34.4331751461024,20.8399267683141,18.4097788406299,19.624852804472,1010.17416238634,573868.311327244,0.0,0.506968357797861,3443204.9962941,0.0,3.04181014678717,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/03  23:00:00,14.0875,4.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.370218268558,0.0,0.0,0.0,35.6024672440628,0.0,0.0,33.8149024850662,0.0,0.0,34.9528485394288,20.5071562179754,18.7139170063135,19.6105366121444,698.38214277002,686075.687332808,0.0,0.508111959785878,2058305.58070119,0.0,1.52433587935763,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/03  24:00:00,13.9,4.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.438957733352,0.0,0.0,0.0,35.2896066226506,0.0,0.0,33.5024031330117,0.0,0.0,34.6469479776899,20.2071319221976,18.4775400509389,19.3423359865683,666.495081397918,687816.342431631,0.0,0.507957671540105,2063415.53283794,0.0,1.52387301462032,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/04  01:00:00,13.9,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.957806559196,0.0,0.0,0.0,35.5039516298339,0.0,0.0,33.6420236377304,0.0,0.0,34.8118312916314,20.1198969395234,19.3554854570068,19.7376911982651,261.82300281472,749395.116144546,0.0,0.509599265707964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  02:00:00,13.9,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.262266793084,0.0,0.0,0.0,35.9527820471913,0.0,0.0,34.0596752158323,0.0,0.0,35.2498095300608,20.0884863440579,19.4471685018458,19.7678274229519,199.715380631202,743310.472173461,0.0,0.509674918225606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  03:00:00,13.525,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.957584908128,0.0,0.0,0.0,37.2219688743704,0.0,0.0,35.2623068459056,0.0,0.0,36.4733091878524,19.9419863462831,19.2949713049235,19.6184788256033,204.357811150435,848945.536108113,0.0,0.510050384792163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  04:00:00,13.3,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.681372929405,0.0,0.0,0.0,37.4645531001202,0.0,0.0,35.4811121992878,0.0,0.0,36.7357076299972,19.7800729270177,19.1346103034987,19.4573416152582,209.434904189455,872910.941079118,0.0,0.510165969122269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  05:00:00,13.3,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.744278375504,0.0,0.0,0.0,37.1890571732791,0.0,0.0,35.0238420447758,0.0,0.0,36.5313791574486,19.6360012311079,19.0128095613477,19.3244053962278,205.43524934362,836636.151647649,0.0,0.509960304292071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  06:00:00,12.9875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,97.0889340230238,27.2861063057509,456869.594789646,0.0,0.0,25.6873140455487,0.0,0.0,24.8690101925974,76.9093661558453,129.521845352936,9.16269339751737,19.6434418289704,18.9826001362695,19.31302098262,224.818772368392,913142.425518573,0.0,0.510452103958592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  07:00:00,13.8,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,362.260945186358,0.0,1192193.83765062,0.0,7.97798663324918,1.42413232101315,0.0,7.05549700958331,1.71336884400812,206.690592242499,350.364962708546,0.0,20.4291625059278,21.9715599308128,21.2003612183703,-545.370870894457,1136988.65738586,0.0,0.514333182565479,6822137.75701706,0.0,3.08599909539287,453069.545472,10297600.2428516,0.0,10297600.2428516,0.0,26756.07552,107024.30208 
 08/04  08:00:00,15.8375,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,670.445911463492,0.0,1904698.89534914,2.340422593161991E-002,51.7961299338521,0.0,0.0,49.2596257805086,0.0,336.048789812252,569.390155749131,0.0,21.1070962303663,21.9999998012184,21.5535480157924,-298.775567369485,838451.621795682,0.0,0.510672584550201,5030694.23382884,0.0,3.06403550730121,453069.545472,6881980.0224779,0.0,6881980.0224779,0.0,26756.07552,107024.30208 
 08/04  09:00:00,17.7,1.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,818.088325042386,0.0,2207763.11440288,1.507889337569948E-002,84.0827903957676,0.0,0.0,80.6828205318328,0.0,410.036076375073,653.322714114786,0.0,21.55112644881,21.9999999999589,21.7755632243845,-113.805391446714,604065.279391905,0.0,0.507390728039748,18121945.5116215,0.0,15.2217218411925,2265347.72736,18030742.444097,0.0,18030742.444097,0.0,133780.3776,133780.3776 
 08/04  10:00:00,18.9875,3.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,794.163922008923,0.0,2080483.14686799,0.0,113.210175605836,0.0,0.0,107.592287169613,0.0,344.916382892741,573.361459233474,0.0,21.8753920779332,22.,21.9376960389666,1.15292656533777,428819.869798627,0.0,0.505152122150531,12864567.2800197,0.0,15.1545636645159,2265347.72736,12028101.7971708,0.0,12028101.7971708,0.0,133780.3776,133780.3776 
 08/04  11:00:00,19.775,3.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,641.680957141616,0.0,1612734.726497,0.0,131.834169540596,0.0,0.0,124.705784792461,0.0,197.052604282921,385.141002808559,0.0,22.1639394305884,22.0000000000001,22.0819697152942,60.9479253657175,326808.57696349,0.0,0.503790976997878,9804186.82971302,0.0,15.1137293099363,2265347.72736,8417611.36356009,0.0,8417611.36356009,0.0,133780.3776,133780.3776 
 08/04  12:00:00,20.6875,3.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,361.910378381532,0.0,1006695.75490761,0.0,142.120634525113,0.0,0.0,134.547205526354,0.0,29.4350995557392,85.2425383300658,0.0,22.3233010902672,22.,22.1616505451336,77.4716344899808,193199.113240458,0.0,0.502229522492565,5795944.74073611,0.0,15.066885674777,2265347.72736,4449465.72756951,0.0,4449465.72756951,0.0,133780.3776,133780.3776 
 08/04  13:00:00,22.475,5.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,336.30130378593,0.0,877647.382616576,0.0,148.818272397246,0.0,0.0,141.267428529364,0.0,0.0,46.2156028593199,0.0,22.7078305943594,22.6798739905169,22.6938522924382,22.2784809787948,51563.0705568229,0.0,0.50055953472198,1549931.48335867,0.0,15.0167860416594,2265347.72736,46194.447365894,0.0,46194.447365894,0.0,133780.3776,133780.3776 
 08/04  14:00:00,22.3,8.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,282.568323191336,0.0,771138.51897561,0.0,123.172455796743,0.0,0.0,120.405099249605,0.0,0.0,38.9907681449884,0.0,23.1640589635829,22.6200340943785,22.8920465289807,123.923019017418,65505.8317111514,0.0,0.50081339617358,1968204.34582681,0.0,15.0244018852074,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 08/04  15:00:00,21.325,8.4875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,191.24310824122,0.0,583897.003822143,0.0,77.0782813593491,0.0,0.0,82.0220633702989,0.0,0.0,32.1427635115725,0.0,23.1584284527707,22.3379300952899,22.7481792740303,214.835545204489,155416.737514232,0.0,0.50171421779689,932490.939456541,0.0,3.01028530678134,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/04  16:00:00,21.1,8.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,151.242759134351,0.0,493013.225215455,7.508420178038003E-004,55.4017982497601,0.0,0.0,65.8133715679846,0.0,0.0,30.0275893166058,0.0,23.1923002799503,22.2557988613987,22.7240495706745,250.259217920382,220349.949300977,0.0,0.501941947492718,1321969.29019922,0.0,3.01165168495631,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/04  17:00:00,20.4125,8.6125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,121.91839981561,0.0,443522.072433906,4.407422792523211E-002,47.6429969851164,0.0,0.0,55.0738261273056,0.0,0.0,19.2015767031881,0.0,23.1513135410513,22.0421252658211,22.5967194034362,308.062089884998,231478.30944712,0.0,0.502773496497118,1388863.99016501,0.0,3.01664097898271,453069.545472,220968.933634134,0.0,220968.933634134,0.0,40134.11328,93646.2643200001 
 08/04  18:00:00,19.3125,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,51.3449410334948,0.0,307996.712644095,0.0,22.7234634020057,0.0,0.0,24.4436965341843,0.0,0.0,5.03164546028966,0.853864362984765,23.0607059561226,22.518293226671,22.7894995913968,140.602945361388,443254.622987141,0.0,0.505545089257158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  19:00:00,17.8375,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,37.2600464821038,134917.590827421,0.0,0.148255258597573,11.2196654013002,0.0,0.0,11.1009929257563,0.0,0.0,15.0876434136449,22.8678382861953,22.2938878495719,22.5808630678836,136.902926421593,663922.137136587,0.0,0.50764180044124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  20:00:00,16.8875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.7414058474786,0.0,0.0,0.0,34.1161977206522,0.0,0.0,32.2790424190567,0.0,0.0,33.3461657077696,22.5048188389511,21.8424176090218,22.1736182239864,158.669481773219,802745.528475132,0.0,0.508501295699268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  21:00:00,16.325,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.093055284808,0.0,0.0,0.0,34.9061608755987,0.0,0.0,33.0588962747011,0.0,0.0,34.1279981345079,22.1265381970799,21.4473693915313,21.7869537943056,167.507199771884,805599.005241442,0.0,0.50881498320345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  22:00:00,15.7875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.591633344727,0.0,0.0,0.0,35.4012696217821,0.0,0.0,33.5795975180912,0.0,0.0,34.610766204854,21.7332231372171,21.0543368904381,21.3937800138276,174.572275396992,738079.352281892,0.0,0.509113313721383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  23:00:00,15.225,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.926556843896,0.0,0.0,0.0,36.1889254011032,0.0,0.0,34.3436120753951,0.0,0.0,35.3940193673973,21.3580909215058,20.678272160471,21.0181815409884,183.206771355935,739340.041064795,0.0,0.509463813701792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/04  24:00:00,15.,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.209736101793,0.0,0.0,0.0,35.6081517641001,0.0,0.0,33.7446270394214,0.0,0.0,34.8569572982711,21.0263065057791,20.36957538035,20.6979409430646,184.608818587489,932131.521066922,0.0,0.5092535413188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  01:00:00,15.,2.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.133405486895,0.0,0.0,0.0,34.6419865911207,0.0,0.0,32.5962801967471,0.0,0.0,33.8951386990275,20.7510597441842,20.1347956560997,20.4429277001419,177.450108686352,730656.211206311,0.0,0.508905945262434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  02:00:00,14.3125,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.037139784502,0.0,0.0,0.0,36.6117128327792,0.0,0.0,34.5670150088591,0.0,0.0,35.8584119428639,20.4976073743368,19.8585443306466,20.1780758524917,189.695629842645,681724.237519507,0.0,0.509681366124463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  03:00:00,14.2125,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.317225698743,0.0,0.0,0.0,35.2916550012647,0.0,0.0,33.4522820548542,0.0,0.0,34.5732886426246,20.2637885251871,19.6410367310922,19.9524126281396,193.105777565276,708066.012540305,0.0,0.509464912024482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  04:00:00,14.0875,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.369500061835,0.0,0.0,0.0,34.9648604298841,0.0,0.0,33.2040630230145,0.0,0.0,34.2005766089363,20.0751488857997,19.4735204787462,19.7743346822729,188.593195053683,721183.496850456,0.0,0.509388296146596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  05:00:00,13.9,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.452872343765,0.0,0.0,0.0,34.9981999937715,0.0,0.0,33.188412082096,0.0,0.0,34.2662602678975,19.9020425537542,19.3034536649722,19.6027481093632,192.149975298347,685821.107341671,0.0,0.50943822694408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  06:00:00,13.9,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,151.779907658248,25.3734648309091,586777.388005715,0.0,0.0,23.6130924230547,0.0,0.0,22.6258432801802,115.837854728937,181.143912826631,8.49853429605692,19.9481195283338,19.3263210115096,19.6372202699217,207.991287228035,744835.600197005,0.0,0.509458530817495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  07:00:00,14.9625,4.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,559.122327706783,0.0,1678631.56681675,0.0,11.2739511180826,1.62521827725688,0.0,12.0174651901255,1.2792796965319,351.36783450699,538.735409372364,0.0,20.3732388968339,19.823988773507,20.0986138351704,202.322887379989,645082.371011506,0.0,0.508450798428496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  08:00:00,15.9125,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,707.915714860324,0.0,2008053.06779514,2.464751359031897E-002,47.9944785465486,0.0,0.0,46.9910669283219,0.0,380.838833399923,612.930169385453,0.0,20.7204417859348,20.2492370349431,20.4848394104389,170.792029443794,626101.831101725,0.0,0.507494470018829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  09:00:00,17.1625,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,783.146050107282,0.0,2140400.44574741,1.511294626085798E-002,78.107235840296,0.0,0.0,74.7965805579832,0.0,401.823713717599,630.242233709003,0.0,21.0537021055424,20.6600435741629,20.8568728398527,143.304529056724,463906.013487535,0.0,0.50603314965397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  10:00:00,17.8,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,758.214491705458,0.0,2028811.90894514,0.0,105.417246329126,0.0,0.0,99.7740068827292,0.0,338.746824507944,553.023238493603,0.0,21.3907639270774,21.0002301236403,21.1954970253588,123.554463924802,396147.014135008,0.0,0.505517089306843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  11:00:00,18.1125,7.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,617.081448837762,0.0,1607946.48491394,0.0,124.428873098749,0.0,0.0,117.111083868017,0.0,197.417212434757,375.541491870997,0.0,21.6652694395826,21.2354816705662,21.4503755550744,117.482473695842,466139.364672729,0.0,0.505349783504546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  12:00:00,19.3625,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,345.123212011229,0.0,1005051.17960878,0.0,136.319245032317,0.0,0.0,128.595951940513,0.0,29.6287002349421,80.2080150383988,0.0,21.7935242887936,21.4380279207962,21.6157761047949,81.7787027831234,328904.949830484,0.0,0.503534112397066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  13:00:00,20.375,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,307.165299866882,0.0,871222.53055901,0.0,138.655005744646,0.0,0.0,131.087279751234,0.0,0.0,37.4230143710027,0.0,22.115943678953,21.8510907935245,21.9835172362387,67.2765186805132,224139.540166004,0.0,0.502507270323484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  14:00:00,19.85,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,258.165975501034,0.0,781463.333428327,0.0,114.332952965492,0.0,0.0,111.684483068704,0.0,0.0,32.1485394668371,0.0,22.4293185499939,22.1045354669324,22.2669270084632,79.8120146435856,327742.193105673,0.0,0.503842323778228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  15:00:00,18.7125,8.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,200.612511768593,0.0,680476.32364092,0.0,79.529014568467,0.0,0.0,82.7128213126404,0.0,0.0,38.3706758874861,0.0,22.6374103021785,22.1367668994999,22.3870886008392,119.431512440375,446143.531189693,0.0,0.505876981798931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  16:00:00,17.9875,7.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,168.282900956902,0.0,624896.686269749,4.714483071593898E-004,61.9631757287855,0.0,0.0,66.5460390255666,0.0,0.0,39.7736862025502,0.0,22.7690066454797,22.1538090327661,22.4614078391229,149.385808375886,522438.824290876,0.0,0.507175395123614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  17:00:00,17.1125,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,136.077093606039,0.0,570661.903663349,2.264646583811204E-002,51.7212301864007,0.0,0.0,49.3243757392597,0.0,0.0,35.0314876803781,0.0,22.8017265566849,22.0906550668998,22.4461908117923,172.62280387949,646770.802677953,0.0,0.508592336884908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  18:00:00,15.6375,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,32.216468157234,4.30817212648313,343350.543092102,0.0,13.9231082596542,0.853112183415521,0.0,11.2468047312794,1.83155000903735,0.0,7.04655516630037,1.62350993403026,22.6221997031617,21.7916202336238,22.2069099683927,208.542160998516,837684.191616946,0.0,0.51066454852246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  19:00:00,15.,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.6061397433577,119706.620500741,0.0,0.0,21.0214145319776,0.0,0.0,23.3034884609064,0.0,0.0,20.2812367504738,22.3007589371409,21.441969221472,21.8713640793065,225.012193503149,894298.313743541,0.0,0.511181391115338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  20:00:00,14.625,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.350357335054,0.0,0.0,0.0,37.751951903677,0.0,0.0,37.0829718635412,0.0,0.0,36.5154335678363,21.9427052194649,21.0993008785918,21.5210030490284,223.676623229868,906504.286337656,0.0,0.511249894911723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  21:00:00,14.4,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.007818961204,0.0,0.0,0.0,35.8746069803501,0.0,0.0,35.4120666389452,0.0,0.0,34.7211453419091,21.5853725804667,20.7688317691973,21.177102174832,222.985562505112,895087.570656311,0.0,0.511074282770291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  22:00:00,14.4,4.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.353784133145,0.0,0.0,0.0,35.4236124790768,0.0,0.0,34.5217144632843,0.0,0.0,34.408457190784,21.2487538109408,20.4821377948628,20.8654458029018,212.67449147241,854497.711741536,0.0,0.510575890224985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  23:00:00,14.0875,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.798197902729,0.0,0.0,0.0,37.104693408039,0.0,0.0,35.6207825733959,0.0,0.0,36.0727219212941,20.9367722871546,20.1888434292821,20.5628078582183,212.6938607786,853866.588092728,0.0,0.510622384737394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/05  24:00:00,14.5875,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.992956670104,0.0,0.0,0.0,33.4502062654201,0.0,0.0,31.9822999041491,0.0,0.0,32.5604505005348,20.6778600494422,20.0075874592256,20.3427237543339,194.719006972004,703723.500260727,0.0,0.509439460256011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/06  01:00:00,14.3125,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.5572282905555,0.0,0.0,0.0,33.6237660619352,0.0,0.0,32.227958056646,0.0,0.0,32.7055041719743,20.4656194877686,19.8228929243157,20.1442562060422,186.637139221877,814576.557628346,0.0,0.509570740912296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/06  02:00:00,13.525,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.263025539345,0.0,0.0,0.0,36.9499939649648,0.0,0.0,35.4037044221346,0.0,0.0,35.9093271522457,20.2268239915513,19.5429209851884,19.8848724883699,207.67001199714,927201.203953962,0.0,0.510468036914799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/06  03:00:00,13.3,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.229124391722,0.0,0.0,0.0,37.66043814236,0.0,0.0,35.9242632924711,0.0,0.0,36.6444229568904,20.0203917383875,19.3394903237711,19.6799410310793,212.803243449341,901746.894274426,0.0,0.510524125704588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/06  04:00:00,13.3,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.318706622353,0.0,0.0,0.0,37.7702409043752,0.0,0.0,35.7324404060897,0.0,0.0,36.8160253118885,19.8513609511203,19.1937261646963,19.5225435579083,208.21065131435,924595.685516004,0.0,0.510254397088066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/06  05:00:00,12.6125,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.341010110716,0.0,0.0,0.0,39.797127132985,0.0,0.0,37.7905903067506,0.0,0.0,38.7532926709801,19.6815262680697,18.9889203172059,19.3352232926378,222.814875331373,1037015.15889352,0.0,0.511109302177802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/06  06:00:00,12.8875,0.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,84.4909942064828,32.1291804576414,444772.639312978,0.0,0.0,31.4649704618486,0.0,0.0,30.4279964331431,79.7094593549558,123.849662161037,9.59488151720373,20.2335720327153,21.9789924938302,21.1062822632727,-640.530520818289,1342709.72042993,0.0,0.515952759042153,0.0,0.0,0.0,0.0,4173140.81473183,0.0,4173140.81473183,0.0,26756.07552,107024.30208 
 08/06  07:00:00,14.7375,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,475.486858224027,0.0,1490052.91570862,0.0,7.11672472492907,3.44872659022836,0.0,7.62121622629412,2.94164332528343,296.753375078561,467.139287188316,0.0,20.9375640820827,21.9999999972763,21.4687820396795,-376.025077498337,1007719.41609284,0.0,0.512619799389801,6046312.36053279,0.0,3.07571879633881,453069.545472,8265830.98896503,0.0,8265830.98896503,0.0,26756.07552,107024.30208 
 08/06  08:00:00,16.6,1.625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,756.260960986311,0.0,2127402.77764652,2.625627467495798E-002,49.1327657501302,0.0,0.0,48.7583713833879,0.0,415.547728415478,658.369823852793,0.0,21.3472692506888,21.9999999999994,21.6736346253441,-193.874831491028,763294.277423464,0.0,0.509315751475619,9159521.0211254,0.0,6.11178901770742,906139.090944001,10091287.0771227,0.0,10091287.0771227,0.0,80268.2265600001,107024.30208 
 08/06  09:00:00,17.8875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,821.686689443432,0.0,2213157.13919192,1.535138871690676E-002,85.8744946190575,0.0,0.0,83.1014078608071,0.0,397.554950559308,652.710786963567,0.0,21.7459883733121,22.,21.872994186656,-46.3053603051754,583919.009488407,0.0,0.507061102079305,33283321.6613413,0.0,28.9024828185204,4304160.681984,31612660.4859991,0.0,31612660.4859991,0.0,240804.67968,240804.67968 
 08/06  10:00:00,18.675,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,788.880611355244,0.0,2072525.39887523,0.0,114.947383933841,0.0,0.0,109.11917980301,0.0,329.231089055694,564.814047618392,0.0,22.0594087032385,22.0000000000001,22.0297043516193,43.9229049364347,472515.430847366,0.0,0.505692733199244,26933326.3580693,0.0,28.8244857923569,4304160.681984,24885836.0216766,0.0,24885836.0216766,0.0,240804.67968,240804.67968 
 08/06  11:00:00,19.9625,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,652.113963359793,0.0,1627348.5577,0.0,136.398031591114,0.0,0.0,128.677568638233,0.0,189.698697227137,387.038363130446,0.0,22.3564150648187,22.0000000000001,22.1782075324094,97.6342530446018,292442.547898363,0.0,0.503472966429453,16669179.5166347,0.0,28.6979590864788,4304160.681984,14306660.7707185,0.0,14306660.7707185,0.0,240804.67968,240804.67968 
 08/06  12:00:00,21.2875,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,385.197013250551,0.0,1038247.01722005,0.0,148.840121832543,0.0,0.0,140.589333806403,0.0,28.6795603798165,95.7675576116045,0.0,22.5177711380294,22.,22.2588855690147,123.475166164881,115129.123146957,0.0,0.501204509275249,6562263.83564597,0.0,28.5686570286892,4304160.681984,3608153.90782744,0.0,3608153.90782744,0.0,240804.67968,240804.67968 
 08/06  13:00:00,21.7,6.85,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,335.486471515221,0.0,901822.08205527,0.0,147.727490369683,0.0,0.0,139.40487032188,0.0,0.0,48.354110823659,0.0,22.7656015449536,22.0692754068375,22.4174384758956,175.390997776434,69019.0789070424,0.0,0.500619856611954,2070515.51969778,0.0,15.0185956983586,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 08/06  14:00:00,22.0125,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,299.048381161407,0.0,801674.481435475,0.0,128.188914335336,0.0,0.0,124.496998742024,0.0,0.0,46.3624680840465,0.0,23.1194518190168,22.3111392467667,22.7152955328917,214.275788496161,58747.0786631708,0.0,0.500499732840801,3348481.81151304,0.0,28.5284847719256,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/06  15:00:00,21.5125,9.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,216.461895882782,0.0,621942.450958065,0.0,85.4927958122878,0.0,0.0,89.1944706910279,0.0,0.0,41.7746293794667,0.0,23.2830559278402,22.0638399532295,22.6734479405349,342.756282083074,93651.9871826425,0.0,0.500929712452621,5338059.26938984,0.0,28.5529936097994,4304160.681984,1546970.95776506,0.0,1546970.95776506,0.0,240804.67968,240804.67968 
 08/06  16:00:00,19.725,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,156.347310176469,0.0,533983.524159011,5.491846914630719E-004,57.3051539450897,0.0,0.0,66.1583434739929,0.0,0.0,32.883812757386,0.0,23.2669406204005,22.0000000567758,22.6334703385881,373.840173016252,331238.809845146,0.0,0.50388005648142,18880512.774283,0.0,28.7211632194409,4304160.681984,15224312.1630892,0.0,15224312.1630892,0.0,240804.67968,240804.67968 
 08/06  17:00:00,17.8375,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,131.761942410703,0.0,535052.512254365,2.369783009241894E-002,49.9442006567019,0.0,0.0,48.4810745774558,0.0,0.0,33.3366671765453,0.0,23.2428197022887,22.0000000000069,22.6214098511478,365.22425995937,594469.004449063,0.0,0.507147652858906,33884633.7452017,0.0,28.9074162129576,4304160.681984,30521894.2640044,0.0,30521894.2640044,0.0,240804.67968,240804.67968 
 08/06  18:00:00,16.2,10.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,39.7940822772681,1.03383121189083,356535.200425451,0.0,16.7450760011416,0.0,0.0,12.666134886041,0.647483270022624,0.0,10.7465457664288,0.750022318211652,23.0440936096841,22.,22.5220468048421,292.714470760198,816280.68468878,0.0,0.51002095543327,34283770.9252863,0.0,21.4208801281973,3171486.818304,32473421.7780772,0.0,32473421.7780772,0.0,187292.52864,214048.60416 
 08/06  19:00:00,15.225,9.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,64.1122583131833,130194.006665857,0.0,0.0,20.4567318376639,0.0,0.0,21.5170083383582,0.0,0.0,22.1385181371612,22.7131144633619,22.,22.3565572316809,181.0595951437,973782.806043696,0.0,0.511737881802518,23370695.0754941,0.0,12.2817091632604,1812278.181888,22309474.8960878,0.0,22309474.8960878,0.0,133780.3776,160536.45312 
 08/06  20:00:00,15.,7.8,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.167934642014,0.0,0.0,0.0,30.5572423609499,0.0,0.0,29.5574880775626,0.0,0.0,30.0532042035015,21.24303284735,17.1276230552317,19.1853279512908,1658.43102442349,304179.296414368,0.0,0.503866340747203,7300335.38205341,0.0,12.0927921779329,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/06  21:00:00,15.,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,76.2177465907046,0.0,0.0,0.0,25.7825997022874,0.0,0.0,25.2067846063215,0.0,0.0,25.2283622820958,20.5953635921742,18.3862282546414,19.4907959234078,915.863271712812,500296.586560651,0.0,0.505958676158326,3001978.29865488,0.0,3.03575205694996,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/06  22:00:00,14.625,6.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.7669332151959,0.0,0.0,0.0,26.6050257825065,0.0,0.0,26.234068364943,0.0,0.0,25.9278390677463,20.3276571642294,18.1491384735432,19.2383978188863,874.917583654652,508871.574398933,0.0,0.506118171084919,3053221.97657431,0.0,3.03670902650951,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/06  23:00:00,14.4,5.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,82.5628731223109,0.0,0.0,0.0,28.0038608008458,0.0,0.0,27.2510189328547,0.0,0.0,27.3079933886104,20.0643843163322,18.4548798333205,19.2596320748263,612.800882314596,579000.358834401,0.0,0.507114243667548,1737034.96479106,0.0,1.52134273100264,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/06  24:00:00,14.0875,4.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.2298199222385,0.0,0.0,0.0,29.9946891918202,0.0,0.0,28.9634089410792,0.0,0.0,29.271721789339,19.8648886191836,18.2585676707497,19.0617281449667,601.321958587866,645623.632330919,0.0,0.507239938822085,1936810.40291579,0.0,1.52171981646625,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/07  01:00:00,13.525,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.8189060160736,0.0,0.0,0.0,32.952657248818,0.0,0.0,31.8138304956518,0.0,0.0,32.0524182716039,19.8098477301612,19.0428494122675,19.4263485712144,257.320650637327,788253.213515808,0.0,0.509705627032555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/07  02:00:00,13.3,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.932934552732,0.0,0.0,0.0,34.3297494444421,0.0,0.0,33.2221925317166,0.0,0.0,33.380992576573,19.8064545767651,19.1281169320347,19.4672857543999,208.872562338261,806729.354422377,0.0,0.510178193219366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/07  03:00:00,12.9875,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.893093818796,0.0,0.0,0.0,35.7031736453875,0.0,0.0,34.4487621311425,0.0,0.0,34.7411580422659,19.6969289651373,19.0114697473954,19.3541993562664,213.169831649505,887292.310650562,0.0,0.510513288141346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/07  04:00:00,12.425,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.752146076255,0.0,0.0,0.0,38.440568906859,0.0,0.0,36.8389922331985,0.0,0.0,37.4725849361975,19.5559481371711,18.8400992899427,19.1980237135569,227.639789374016,961287.821850103,0.0,0.511212866755349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/07  05:00:00,11.8875,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.321066463589,0.0,0.0,0.0,41.4275923266031,0.0,0.0,39.3529285479681,0.0,0.0,40.5405455890183,19.4021282714742,18.6581984263255,19.0301633488999,242.168530569807,1041348.77504784,0.0,0.511847932464901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/07  06:00:00,12.3875,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,31.3499706266702,53.2658528608448,265867.346295807,0.0,0.0,32.9964683113865,0.0,0.0,32.3792884515564,35.7897499103114,58.0733424803223,14.613467951554,19.997135256362,21.9751218875365,20.9861285719493,-747.845630955493,1420503.92168135,0.0,0.516849865410619,0.0,0.0,0.0,0.0,4687811.06618644,0.0,4687811.06618644,0.0,26756.07552,107024.30208 
 08/07  07:00:00,14.175,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,339.036825928454,0.0,1148907.32909654,0.0,9.27486328956136,3.00416941714787,0.0,8.05811375764836,3.3827106869984,188.205833819877,328.090728985391,0.0,20.6848035351589,21.9999999939356,21.3424017645472,-488.105414886561,1103431.32956422,0.0,0.513617884963244,6620584.42217549,0.0,3.08170730977947,453069.545472,9235922.92004748,0.0,9235922.92004748,0.0,26756.07552,107024.30208 
 08/07  08:00:00,16.0625,3.25,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,637.73498646895,0.0,1839132.36169348,1.977976590496596E-002,54.3098964742181,0.0,0.0,50.6148924297383,0.0,303.200466031186,532.810197564994,0.0,21.0999077985972,21.9999999999975,21.5499538992973,-296.218459665736,842538.886841538,0.0,0.510261635099836,10110452.8366009,0.0,6.12313962119803,906139.090944001,11458834.2459067,0.0,11458834.2459067,0.0,80268.2265600001,107024.30208 
 08/07  09:00:00,17.7,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,770.461975560062,0.0,2092906.96945483,1.190276434719306E-002,98.1731405071989,0.0,0.0,92.6294096413598,0.0,312.767945017781,579.659425411504,0.0,21.5383162748067,22.0000000000001,21.7691581374034,-118.569175695462,615136.26837044,0.0,0.507387114902052,35062663.2351396,0.0,28.921065549417,4304160.681984,33437842.133199,0.0,33437842.133199,0.0,240804.67968,240804.67968 
 08/07  10:00:00,18.9875,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,765.198374115918,0.0,2009205.89939933,0.0,125.652708059106,0.0,0.0,119.274050260922,0.0,257.100606542669,520.271615795889,0.0,21.84898699303,22.,21.924493496515,-6.80762693228611,430140.906698297,0.0,0.505151877113328,24517971.4819336,0.0,28.7936569954597,4304160.681984,22561397.3842804,0.0,22561397.3842804,0.0,240804.67968,240804.67968 
 08/07  11:00:00,19.4,6.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,651.01878041935,0.0,1664868.37892208,0.0,141.383786765824,0.0,0.0,134.553769965688,0.0,143.428095121762,375.081223687839,0.0,22.1148831204712,21.9999999999999,22.0574415602356,49.7587482063887,373611.284357685,0.0,0.504438763455104,21295776.2013847,0.0,28.7530095169409,4304160.681984,19033648.4229195,0.0,19033648.4229195,0.0,240804.67968,240804.67968 
 08/07  12:00:00,19.775,5.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,421.019607001914,0.0,1166197.43533341,0.0,151.620118128259,0.0,0.0,145.294243439898,0.0,22.9976820232112,124.105245433756,0.0,22.2730935784158,22.,22.1365467892079,67.9440831619669,324099.606014323,0.0,0.503792241282076,18473585.5534585,0.0,28.7161577530784,4304160.681984,15949653.885714,0.0,15949653.885714,0.0,240804.67968,240804.67968 
 08/07  13:00:00,20.375,5.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,365.089866608466,0.0,1011369.01202892,0.0,154.167870805464,0.0,0.0,148.048642011921,0.0,0.0,62.8733537910804,0.0,22.4746884266497,22.0000000000001,22.2373442133249,114.309066122308,242822.94965967,0.0,0.502761655257166,7284627.43965918,0.0,15.082849657715,2265347.72736,5583099.94327937,0.0,5583099.94327937,0.0,240804.67968,214048.60416 
 08/07  14:00:00,20.6,9.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,335.36850825741,0.0,932289.48257761,0.0,138.31212986023,0.0,0.0,135.214287643325,0.0,0.0,61.8420907538546,0.0,22.7864296592762,22.0000000000001,22.3932148296381,199.306888704144,208488.351938221,0.0,0.502377511268957,11883754.7288469,0.0,28.6355181423305,4304160.681984,8831278.1430173,0.0,8831278.1430173,0.0,240804.67968,240804.67968 
 08/07  15:00:00,20.6,7.9,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,267.779400963619,0.0,771098.739909529,0.0,102.786422048676,0.0,0.0,104.974716821937,0.0,0.0,60.0182620930065,0.0,22.9737489604579,22.,22.486874480229,263.465892807785,211317.107757774,0.0,0.50237645134888,12044961.2716531,0.0,28.6354577268862,4304160.681984,8593253.1273468,0.0,8593253.1273468,0.0,240804.67968,240804.67968 
 08/07  16:00:00,19.85,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,213.067027249953,0.0,665547.164186549,5.158037734973731E-004,77.3376702241185,0.0,0.0,82.3301771654208,0.0,0.0,53.3991798604139,0.0,23.057914523268,22.,22.528957261634,293.575914841103,316398.902343142,0.0,0.503662579412517,18034606.4605052,0.0,28.7087670265135,4304160.681984,14499391.0192752,0.0,14499391.0192752,0.0,240804.67968,240804.67968 
