Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/07  17:00:00,19.0875,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,151.701963815802,0.0,538103.137008294,2.695558749166906E-002,56.9904616167852,0.0,0.0,56.9189430797751,0.0,0.0,37.7925591192414,0.0,23.0659089490773,22.0000000000002,22.5329544745387,296.476271729849,416329.753722813,0.0,0.504978364310928,23730730.6407727,0.0,28.7837667657229,4304160.681984,20635207.9425776,0.0,20635207.9425776,0.0,240804.67968,240804.67968 
 08/07  18:00:00,18.2125,5.2625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,66.1127320098916,0.0,357986.917343998,0.0,26.2441246886895,0.0,0.0,23.7919739369147,0.0,0.0,16.0766333842874,0.0,22.9360026636423,21.9999999999999,22.4680013318211,251.20657730706,546129.603797435,0.0,0.506492564420013,22937329.9646174,0.0,21.2726877056405,3171486.818304,20417479.2029029,0.0,20417479.2029029,0.0,187292.52864,214048.60416 
 08/07  19:00:00,16.7375,3.1625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,44.2313344329479,133311.841164043,0.0,0.0,14.1755053515095,0.0,0.0,15.4553259933335,0.0,0.0,14.6005030881049,22.6592758998171,22.0000000000003,22.3296379499087,162.565226853204,763306.865829619,0.0,0.509067064570097,18319231.685001,0.0,12.2176095496823,1812278.181888,16980283.8819117,0.0,16980283.8819117,0.0,133780.3776,160536.45312 
 08/07  20:00:00,15.7875,2.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.8465615576719,0.0,0.0,0.0,30.7150614385423,0.0,0.0,28.795053059554,0.0,0.0,30.3364470595756,21.3855617208628,17.6688337254315,19.5271977231471,1426.68867563007,274566.210112494,0.0,0.503385821528767,6590330.96200113,0.0,12.0812597166904,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/07  21:00:00,15.225,4.85,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.4191494333622,0.0,0.0,0.0,30.6419910862832,0.0,0.0,28.7291790044437,0.0,0.0,30.0479793426352,20.7128861449176,18.5378138392561,19.6253499920869,881.860003210765,460882.968875647,0.0,0.505822862058934,2765265.83338728,0.0,3.0349371723536,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/07  22:00:00,14.625,4.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.9118536046317,0.0,0.0,0.0,32.5077830487994,0.0,0.0,30.567426292028,0.0,0.0,31.8366442638043,20.3436201996172,18.1558598853427,19.2497400424799,875.682697202284,502562.121158925,0.0,0.506132342678902,3015370.54529191,0.0,3.03679405607341,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/07  23:00:00,13.7125,2.85,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.37787879989,0.0,0.0,0.0,35.7021790251421,0.0,0.0,33.6670034406696,0.0,0.0,35.0086963340779,19.9841590430421,18.2340844441284,19.1091217435853,675.164567142655,676802.900374798,0.0,0.507927028801645,2030471.87528054,0.0,1.52378108640494,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/07  24:00:00,13.9875,4.35,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.1602246090643,0.0,0.0,0.0,32.9286677325516,0.0,0.0,30.9915951512844,0.0,0.0,32.2399617252283,19.7000289848289,18.1160137716525,18.9080213782407,606.058250037138,623377.941762258,0.0,0.507174566253255,1870103.24836561,0.0,1.52152369875976,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/08  01:00:00,13.7125,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.6399345598727,0.0,0.0,0.0,34.1052195205102,0.0,0.0,32.3073548441676,0.0,0.0,33.2273601951949,19.6684471522427,18.9561445995958,19.3122958759192,238.941851056523,723969.419753236,0.0,0.50922019193039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/08  02:00:00,13.3,5.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.005648973172,0.0,0.0,0.0,36.2436719338405,0.0,0.0,34.4754321297913,0.0,0.0,35.2865449095406,19.6202129972626,18.9777890442789,19.2990010207707,201.458383806456,771854.131941332,0.0,0.509920471884755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/08  03:00:00,13.3,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.306991660265,0.0,0.0,0.0,36.0461955951834,0.0,0.0,34.1635893675131,0.0,0.0,35.0972066975683,19.5027654161753,18.8806870322929,19.1917262242341,197.56898197086,768224.107301211,0.0,0.509747370466154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/08  04:00:00,13.3,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.912648517961,0.0,0.0,0.0,35.4847167553053,0.0,0.0,33.6452367300596,0.0,0.0,34.7826950325965,19.3906172946903,18.7869402270535,19.0887787608719,194.028392258115,792812.861275561,0.0,0.509570299770686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/08  05:00:00,13.675,5.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.8027725372277,0.0,0.0,0.0,33.0945275693108,0.0,0.0,31.2934375031241,0.0,0.0,32.4148074647928,19.2986919704682,18.7431312378406,19.0209116041544,180.977703321785,740581.584401379,0.0,0.508825191091758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/08  06:00:00,13.2125,4.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,62.2413917279758,131059.104488685,0.0,0.0,29.2333660611387,0.0,0.0,29.5453965333838,7.06079950476825,11.0258630905918,14.4884922240451,19.8903167563693,21.9773613610335,20.9338390587014,-772.896155621687,1213570.77323241,0.0,0.51538804330289,0.0,0.0,0.0,0.0,4642949.04290964,0.0,4642949.04290964,0.0,26756.07552,107024.30208 
 08/08  07:00:00,13.8,3.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,139.420999298467,0.0,638582.391522961,0.0,7.12615002570749,4.18279447295102,0.0,4.50583904906115,6.36573602320165,68.6236854775431,138.337540719851,0.0,20.4636637565911,21.999999995088,21.2318318758395,-586.687466943983,1152002.28104618,0.0,0.514289900338971,6912009.9785078,0.0,3.08573940203383,453069.545472,9968180.86547506,0.0,9968180.86547506,0.0,26756.07552,107024.30208 
 08/08  08:00:00,15.8375,1.35,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,524.552104920914,0.0,1540469.41661945,1.487479286651572E-002,54.9013350165052,0.0,0.0,49.2647861212053,0.0,214.100486449999,420.385983783203,0.0,20.9483211905793,21.9999999999973,21.4741605952883,-362.610199590207,874261.172245831,0.0,0.510659989793351,10491120.3698674,0.0,6.12791987752021,906139.090944001,12107681.9262866,0.0,12107681.9262866,0.0,80268.2265600001,107024.30208 
 08/08  09:00:00,17.7,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,728.854269903502,0.0,1972189.22962121,9.333015132307608E-003,105.682266607709,0.0,0.0,97.0616420338543,0.0,255.239386355999,526.110361261938,0.0,21.445894823687,22.,21.7229474118435,-152.820468809608,608444.037972635,0.0,0.507389266568073,34681262.8966899,0.0,28.9211881943802,4304160.681984,33523832.0883986,0.0,33523832.0883986,0.0,240804.67968,240804.67968 
 08/08  10:00:00,19.3625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,794.318655086345,0.0,2065419.38518289,0.0,142.638485271503,0.0,0.0,132.569464200921,0.0,231.094768600065,519.110705613921,0.0,21.8203235505648,22.0000000000001,21.9101617752824,-14.2054260806572,377705.697988169,0.0,0.504504968778848,21529162.8639198,0.0,28.7567832203943,4304160.681984,19536690.3535122,0.0,19536690.3535122,0.0,240804.67968,240804.67968 
 08/08  11:00:00,20.375,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,724.360961266397,0.0,1813981.59905492,0.0,163.710279281877,0.0,0.0,153.77441935329,0.0,138.340043447131,406.87626263123,0.0,22.1611464765223,22.0000000000001,22.0805732382612,63.8481539021943,238646.724867102,0.0,0.502762973287984,13602787.6215367,0.0,28.6574894774151,4304160.681984,11102053.9643575,0.0,11102053.9643575,0.0,240804.67968,240804.67968 
 08/08  12:00:00,21.2875,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,492.344893037444,0.0,1294874.9238743,0.0,172.742760299219,0.0,0.0,163.550118905027,0.0,21.3378558509478,156.052013833198,0.0,22.3710146446504,22.,22.1855073223252,95.0991814152767,113122.379293693,0.0,0.501205179906726,6447898.6092435,0.0,28.5686952546834,4304160.681984,3704116.1921503,0.0,3704116.1921503,0.0,240804.67968,240804.67968 
 08/08  13:00:00,23.7625,6.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,446.847218882793,0.0,1115021.91559132,0.0,180.179603984893,0.0,0.0,171.231779082008,0.0,0.0,95.4358358158925,0.0,22.8313459878654,23.7046132981508,23.2679796430081,-227.650761415848,28773.0975212827,559.23635413197,0.500232896894476,870244.430556655,16551.4513694092,15.0069869068343,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 08/08  14:00:00,24.3125,8.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,408.928008656775,0.0,1032733.89180348,0.0,161.272613358213,0.0,0.0,154.984642771484,0.0,0.0,92.6707525270786,0.0,23.618594691522,24.372592480226,23.995593585874,-259.427310338805,30538.1890299352,0.0,0.500093227610809,1740516.25428101,0.0,28.5053139738161,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/08  15:00:00,23.525,9.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,331.408388567996,0.0,866371.088026329,0.0,123.488084625505,0.0,0.0,120.488644241567,0.0,0.0,87.4316597009247,0.0,23.7696857223412,23.7165268145448,23.743106268443,11.0666129617286,46950.6354272875,0.0,0.500315465652999,2676045.69813924,0.0,28.517981542221,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/08  16:00:00,22.9875,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,280.329021531402,0.0,753086.186510336,4.069728354722181E-004,100.510859799856,0.0,0.0,99.4734069137714,0.0,0.0,80.3447548177739,0.0,23.7826519293975,23.2461162003126,23.5143840648551,147.316278788122,55165.9977998412,0.0,0.500429660120683,3144333.7324928,0.0,28.524490626879,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/08  17:00:00,22.425,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,218.996841831846,0.0,613010.013952589,2.170904228964539E-002,79.8142580895354,0.0,0.0,75.6377148996346,0.0,0.0,63.5448688426757,0.0,23.6673367039413,22.7339938676267,23.200665285784,247.946079965683,61151.2555420645,0.0,0.500516069585644,3485505.3427726,0.0,28.5294159663817,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/08  18:00:00,21.5125,8.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,113.856270111824,0.0,374513.297533231,0.0,41.9744041157152,0.0,0.0,37.2054213694684,0.0,0.0,34.6764446266405,0.0,23.3115267911463,22.1016434427272,22.7065851169368,350.003691755852,98225.7251131932,0.0,0.500993853702746,4125405.78455121,0.0,21.0417418555153,3171486.818304,996445.33179233,0.0,996445.33179233,0.0,187292.52864,214048.60416 
 08/08  19:00:00,19.725,7.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,7.39109561950552,18.7911133791659,117193.668847055,0.0,2.83472847851454,6.12265756736575,0.0,2.07628226083588,6.81432591762054,0.0,2.48008488015509,5.85412989417963,22.8889639747573,22.0000001491925,22.4444820619749,240.695071902153,326087.099726239,0.0,0.503881396501774,7826064.43179923,0.0,12.0931535160426,1812278.181888,6216354.10465633,0.0,6216354.10465633,0.0,133780.3776,160536.45312 
 08/08  20:00:00,17.8375,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,70.4739294461856,0.0,0.0,0.0,24.1132121091133,0.0,0.0,22.4576722542635,0.0,0.0,23.9030450828089,22.0034339333729,19.2446514217169,20.6240426775449,1027.88563324534,205881.641918014,0.0,0.502605017122373,4941817.56615239,0.0,12.062520410937,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/08  21:00:00,16.5125,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.679150877518,0.0,0.0,0.0,27.5956592107193,0.0,0.0,25.8329965824735,0.0,0.0,27.2504950843251,21.2759537001459,19.3578407520024,20.3168972260742,730.371347432896,391787.678941323,0.0,0.504990885914802,2350682.81826286,0.0,3.02994531548881,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/08  22:00:00,15.4125,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,90.645220087139,0.0,0.0,0.0,30.9721850788034,0.0,0.0,29.1580192902518,0.0,0.0,30.5150157180838,20.7942659200002,18.7166843601198,19.75547514006,804.972683063861,469521.055264017,0.0,0.505722512226315,2817123.34237212,0.0,3.03433507335789,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/08  23:00:00,14.625,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.2699594240095,0.0,0.0,0.0,32.8804436605648,0.0,0.0,31.1089444217207,0.0,0.0,32.280571341724,20.3831899652315,18.7515783865853,19.5673841759084,612.507627095403,558910.334347364,0.0,0.507236797793975,1676696.08282358,0.0,1.52171039338192,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/08  24:00:00,14.0875,4.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.100863016438,0.0,0.0,0.0,34.1911514730908,0.0,0.0,32.3628130493536,0.0,0.0,33.5468984939933,20.0532670359009,18.4038264459839,19.2285467409424,619.773328920217,729037.561100118,0.0,0.5074697205269,2186837.28925547,0.0,1.5224091615807,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/09  01:00:00,13.9,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.290852752931,0.0,0.0,0.0,34.9635635127415,0.0,0.0,33.0306959835417,0.0,0.0,34.2965932566478,19.932035888167,19.1905108675883,19.5612733778777,249.239126640214,665259.78378363,0.0,0.509315851280694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/09  02:00:00,13.525,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.706910946308,0.0,0.0,0.0,37.1558101904879,0.0,0.0,35.1409449416037,0.0,0.0,36.4101558142166,19.8796378764992,19.22901729866,19.5543275875796,198.683803713025,719664.246189014,0.0,0.509977283069133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/09  03:00:00,13.675,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.650993804153,0.0,0.0,0.0,36.1387980058283,0.0,0.0,33.9712581855257,0.0,0.0,35.5409376127987,19.7250462963428,19.1120566808594,19.4185514886011,192.251437509099,728771.374677141,0.0,0.509490046820773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/09  04:00:00,13.525,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.120557236434,0.0,0.0,0.0,36.3125609072869,0.0,0.0,34.1242924183948,0.0,0.0,35.6837039107521,19.5760096308401,18.9816528238195,19.2788312273298,188.189101773799,787624.474818577,0.0,0.509509546226043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/09  05:00:00,13.675,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.6796137734213,0.0,0.0,0.0,34.0992529400065,0.0,0.0,32.0589297154916,0.0,0.0,33.5214311179232,19.4238518775162,18.8657305130456,19.1447911952809,183.276735407906,766598.582071792,0.0,0.509035278569729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/09  06:00:00,14.2125,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,75.0820464082354,26.0035649829379,382830.383591025,0.0,0.0,23.8655849920346,0.0,0.0,23.3670909867342,61.3891835714019,104.126887029541,7.81572962547435,20.0323247899484,21.9788205568816,21.005572673415,-708.811905119524,1017381.0807226,0.0,0.513614708897633,0.0,0.0,0.0,0.0,4243767.33731178,0.0,4243767.33731178,0.0,26756.07552,107024.30208 
 08/09  07:00:00,16.525,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,426.275204352818,0.0,1287586.08529104,0.0,17.6663599585821,0.801412742588214,0.0,16.4439589602186,0.899467474102532,228.087328646179,393.865765650707,0.0,20.7383080329652,21.9999999976685,21.3691540153169,-466.294555802066,663147.919496325,0.0,0.509490864650246,3978576.19717164,0.0,3.05694518790148,453069.545472,6791438.40003482,0.0,6791438.40003482,0.0,26756.07552,107024.30208 
 08/09  08:00:00,19.175,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,636.622991695074,0.0,1709230.39772211,1.730287818069244E-002,69.8662509704779,0.0,0.0,64.9799651153707,0.0,264.14761762417,501.776775609226,0.0,21.1094672613336,21.9999999999998,21.5547336306667,-290.595143830717,376863.959341078,0.0,0.504838849794291,4522349.23981651,0.0,6.05806619753149,906139.090944001,5725438.15092629,0.0,5725438.15092629,0.0,80268.2265600001,107024.30208 
 08/09  09:00:00,20.6875,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,745.452630634815,0.0,1902654.4604236,1.069733217129883E-002,109.048196535263,0.0,0.0,102.145838373851,0.0,267.415132771729,534.258595725702,0.0,21.5484786765768,22.,21.7742393382884,-113.065344350063,195020.20538979,0.0,0.50222879878584,11116079.1627119,0.0,28.6270415307929,4304160.681984,9230151.629418,0.0,9230151.629418,0.0,240804.67968,240804.67968 
 08/09  10:00:00,21.475,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,712.275127445287,0.0,1772516.15123275,0.0,138.878313350981,0.0,0.0,129.014426777993,0.0,177.033401357962,444.382387316312,0.0,21.8565039568074,22.,21.9282519784037,-2.82231932964122,88737.7960893736,0.0,0.500885330180225,5057963.40997805,0.0,28.5504638202728,4304160.681984,2561043.03052369,0.0,2561043.03052369,0.0,240804.67968,240804.67968 
 08/09  11:00:00,22.7,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,705.167630224365,0.0,1681322.03817929,0.0,164.166066643139,0.0,0.0,154.678144518562,0.0,124.091078454046,386.323419062664,0.0,22.3333601233882,22.8524879638076,22.5929240435979,-94.4490098774339,39598.9089895259,0.0,0.500562862048862,2262306.4300489,0.0,28.5320831367851,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/09  12:00:00,25.425,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,509.587789242792,0.0,1211757.93906209,0.0,173.544287622232,0.0,0.0,163.312809288663,0.0,15.3245552522107,172.730692331897,0.0,23.0894277832595,25.2283995075931,24.1589136454263,-777.799769693398,6973.15471322569,6333.45057102369,0.500031226726403,402271.473933018,355832.821261092,28.501779923405,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/09  13:00:00,26.325,6.45,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,414.012532394145,0.0,983364.282320833,0.0,158.631336498625,0.0,0.0,149.325567662068,0.0,0.0,106.055628233451,0.0,23.947366313145,25.8696722664559,24.9085192898004,-744.653022669965,0.0,36643.0936867911,0.499294897680561,0.0,1098685.72647941,14.9788469304168,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 08/09  14:00:00,27.475,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,414.817835334829,0.0,956591.455765666,0.0,155.549167446097,0.0,0.0,145.302795875478,0.0,0.0,113.965872013254,0.0,24.5578890382223,27.1542094533647,25.8560492457935,-1014.14051951974,0.0,15595.5144271514,0.499728079140062,0.0,882532.145492952,28.4845005109835,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/09  15:00:00,28.675,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,314.018828647833,0.0,705231.6631887,0.0,117.408421543077,0.0,0.0,120.308392952571,0.0,0.0,76.302014152185,0.0,25.2771005992816,27.9999623839133,26.6385314915974,-1133.53077667922,0.0,59245.4374386007,0.498870819829378,0.0,3377296.68684953,28.4356367302745,4304160.681984,0.0,2225005.7593663,0.0,2225005.7593663,240804.67968,240804.67968 
 08/09  16:00:00,25.775,10.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,208.271623607774,0.0,541454.680924961,6.424683526274905E-004,74.8761536771017,0.0,0.0,82.892158961713,0.0,0.0,50.503310968959,0.0,25.1671836558545,25.8166159826496,25.491899819252,-291.345376170739,31152.2747111951,533.67580444179,0.500370936508967,1780348.71825521,29118.7610413017,28.5211433810111,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/09  17:00:00,22.15,10.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,152.043132546259,0.0,474939.199426784,3.796507511685868E-002,57.6946799074086,0.0,0.0,62.6394430932388,0.0,0.0,31.7090095456112,0.0,24.2825304456182,22.6779024110023,23.4802164283102,490.289682217728,90747.4214209212,0.0,0.501149726638823,5176677.37645388,0.0,28.5655344184129,4304160.681984,790414.849780376,0.0,790414.849780376,0.0,240804.67968,240804.67968 
 08/09  18:00:00,20.7875,8.55,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,67.4945430459181,0.0,287435.527740059,0.0,27.5572049949241,0.0,0.0,28.7475332137845,0.0,0.0,11.1898048372096,0.0,23.5944331825202,22.0000257718403,22.7972294771803,530.807786492839,185161.448492033,0.0,0.502055959831186,7776692.77472367,0.0,21.0863503129098,3171486.818304,4005591.63754871,0.0,4005591.63754871,0.0,187292.52864,214048.60416 
 08/09  19:00:00,20.225,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,7.05639407176683,11.4132344983455,126972.25127612,0.0,3.37475306766821,3.65783358436981,0.0,3.04792597110818,3.58246049434303,0.0,0.636107981211129,4.17533336785338,23.2121158210129,22.0000000000313,22.6060579105221,366.427068467429,263087.262173673,0.0,0.503018436038289,6314041.73118182,0.0,12.0724424649189,1812278.181888,4039931.46141728,0.0,4039931.46141728,0.0,133780.3776,160536.45312 
 08/09  20:00:00,17.9375,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,75.7090344675589,0.0,0.0,0.0,25.9073307010584,0.0,0.0,24.0923757131265,0.0,0.0,25.709328053374,22.3636873337505,19.4606137823002,20.9121505580253,1133.59188663981,221336.920629575,0.0,0.502922072982622,5313057.00738901,0.0,12.0701297515829,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/09  21:00:00,15.6375,5.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.2269673999462,0.0,0.0,0.0,32.5058240778659,0.0,0.0,30.6675743314593,0.0,0.0,32.053568990621,21.4407882688075,19.1604275106734,20.3006078897404,918.810867347112,502638.552037401,0.0,0.506179737681865,3015902.4078541,0.0,3.03707842609119,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/09  22:00:00,14.3125,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.539597886318,0.0,0.0,0.0,35.9842195317556,0.0,0.0,34.1631232621585,0.0,0.0,35.3922550924042,20.8430997151263,18.3779179596759,19.6105088374011,1015.55406787949,578998.568280607,0.0,0.507068242210397,3473988.2053201,0.0,3.04240945326238,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/09  23:00:00,13.2125,4.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,114.625702113614,0.0,0.0,0.0,39.0619460450237,0.0,0.0,37.2722308769135,0.0,0.0,38.2915251916767,20.3692427063777,18.4052744140577,19.3872585602177,782.447576790389,716005.892742613,0.0,0.509135370070252,2147986.38795622,0.0,1.52740611021076,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/09  24:00:00,12.8,3.6625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.35363343494,0.0,0.0,0.0,39.3208486045994,0.0,0.0,37.4913447235304,0.0,0.0,38.5414401068106,19.9816170574219,18.0469954285253,19.0143062429736,771.878979694678,762704.693852059,0.0,0.509166493028587,2288102.70684316,0.0,1.52749947908576,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/10  01:00:00,12.425,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.842494019428,0.0,0.0,0.0,41.208923111164,0.0,0.0,39.3089797171628,0.0,0.0,40.3245911911011,19.8792059924137,19.0051818648106,19.4421939286122,308.227584134418,963679.721583962,0.0,0.51159330984672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/10  02:00:00,11.8875,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.127932031778,0.0,0.0,0.0,44.042721321409,0.0,0.0,42.0644745733445,0.0,0.0,43.0207361370245,19.8213175421283,19.0316406286429,19.4264790853856,256.617360654322,1080446.03573678,0.0,0.512507053376419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/10  03:00:00,11.7,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.193446798672,0.0,0.0,0.0,44.0616551181063,0.0,0.0,42.0780875838149,0.0,0.0,43.0537040967511,19.6394944483967,18.8621488251503,19.2508216367735,258.384016780234,1120942.99313457,0.0,0.512533683794846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/10  04:00:00,12.0125,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.288213167609,0.0,0.0,0.0,41.7137116668112,0.0,0.0,39.7906636590811,0.0,0.0,40.7838378417169,19.4734871429224,18.750655630195,19.1120713865587,244.364110979801,994622.780469517,0.0,0.511799662025716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/10  05:00:00,12.575,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.726512671003,0.0,0.0,0.0,37.423401317312,0.0,0.0,35.763345267517,0.0,0.0,36.5397660861735,19.3445128101711,18.6970743128945,19.0207935615328,221.666397145097,858776.407683572,0.0,0.51071498207275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/10  06:00:00,12.425,2.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,20.0831743143248,47.8374811751613,244519.791026002,0.0,0.0,32.7091195332344,0.0,0.0,32.5768637564567,32.6246074408748,49.6298717061182,12.0981952772637,19.9514133851274,21.9765194192088,20.9639664021681,-755.648051347162,1347692.3977888,0.0,0.516804790414461,0.0,0.0,0.0,0.0,4697895.02446945,0.0,4697895.02446945,0.0,26756.07552,107024.30208 
 08/10  07:00:00,13.575,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,295.888334918334,0.0,1050326.32662128,0.0,6.1501362865323,5.17869542599987,0.0,5.38391691735093,5.8535651285245,171.108501458845,295.386542268975,0.0,20.629620128256,21.9999999941758,21.3148100612159,-518.398631314008,1154756.8179744,0.0,0.51470473399736,6928511.9240046,0.0,3.08822840398416,453069.545472,9940761.15023481,0.0,9940761.15023481,0.0,26756.07552,107024.30208 
 08/10  08:00:00,15.4625,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,626.219988408849,0.0,1812193.27723026,2.063701792886406E-002,48.6935963386457,0.0,0.0,45.7585952127054,0.0,307.462298808087,531.767796857498,0.0,21.0896992253842,21.9999999999967,21.5448496126905,-304.448311893134,909881.069677903,0.0,0.511328480099872,10918569.3833947,0.0,6.13594176119847,906139.090944001,12584133.3735928,0.0,12584133.3735928,0.0,80268.2265600001,107024.30208 
 08/10  09:00:00,16.1,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,763.036060940995,0.0,2105681.44330832,1.274169417256024E-002,84.7171759453253,0.0,0.0,80.7217917916348,0.0,339.310027935507,597.597093204035,0.0,21.5475134104386,22.0000000000003,21.7737567052194,-116.499457661446,838457.084735373,0.0,0.510193192701485,47791967.3220178,0.0,29.0810119839847,4304160.681984,46481597.1055249,0.0,46481597.1055249,0.0,240804.67968,240804.67968 
 08/10  10:00:00,17.85,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,765.997009237328,0.0,2034795.05434131,0.0,116.180658950129,0.0,0.0,110.713508036563,0.0,286.528431131235,539.102842250637,0.0,21.8885535419094,22.,21.9442767709547,2.13719428929896,586132.765618478,0.0,0.50713056130204,33409527.0139064,0.0,28.9064419942163,4304160.681984,31731041.6860948,0.0,31731041.6860948,0.0,240804.67968,240804.67968 
 08/10  11:00:00,19.9625,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,687.252536307188,0.0,1717916.56034376,0.0,147.352574879365,0.0,0.0,139.806628090843,0.0,172.806085764852,400.093333336979,0.0,22.2415558487991,22.,22.1207779243995,76.4164880613829,295434.170595468,0.0,0.50347179949833,16839674.6813595,0.0,28.6978925714048,4304160.681984,14367774.1318845,0.0,14367774.1318845,0.0,240804.67968,240804.67968 
 08/10  12:00:00,20.6,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,420.724072787589,0.0,1145817.65979858,0.0,155.752104674228,0.0,0.0,148.186220639814,0.0,26.3264635240767,116.785747473546,0.0,22.4222527885961,22.,22.2111263942981,100.880936723612,209637.346400743,0.0,0.502376973184956,11949231.4819678,0.0,28.6354874715425,4304160.681984,9165589.00813532,0.0,9165589.00813532,0.0,240804.67968,240804.67968 
 08/10  13:00:00,21.2875,4.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,363.733210446022,0.0,982260.069682888,0.0,155.356289666349,0.0,0.0,148.076603515328,0.0,0.0,60.3003172643448,0.0,22.6659629473428,22.0189117194991,22.3424373334209,160.919524845568,117296.794147743,0.0,0.501236666004222,3518854.67511058,0.0,15.0370999801267,2265347.72736,1587173.29490514,0.0,1587173.29490514,0.0,240804.67968,214048.60416 
 08/10  14:00:00,22.7,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,344.037875181987,0.0,893968.823092714,0.0,142.261512476241,0.0,0.0,138.994783353604,0.0,0.0,62.7815793521414,0.0,23.1195705025901,22.9268494658111,23.0232099842006,68.7229296380958,49399.817269753,0.0,0.500591738503249,2819225.95334662,0.0,28.5337290946852,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/10  15:00:00,23.675,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,275.096494875711,0.0,716568.121862802,0.0,105.184714249286,0.0,0.0,108.672635632164,0.0,0.0,61.2391449942616,0.0,23.628426190092,23.8362776894055,23.7323519397488,-58.229787766304,42602.5567306778,0.0,0.500264440712154,2428208.44968956,0.0,28.5150731205928,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/10  16:00:00,22.525,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,211.632231316058,0.0,604063.673628786,6.150319816967791E-004,76.396221710539,0.0,0.0,84.0537456603996,0.0,0.0,51.1822639451195,0.0,23.810951302182,22.8370244449938,23.3239878735879,254.332871978198,62745.818211242,0.0,0.500770500917761,3580903.43243927,0.0,28.5439185523124,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/10  17:00:00,21.7,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,177.66438864638,0.0,530631.088384648,3.507159731229133E-002,66.3141209387018,0.0,0.0,69.7758109698704,0.0,0.0,41.5744567378078,0.0,23.5912712000236,22.11440046687,22.8528358334468,465.11825850242,74297.0327637794,0.0,0.500696601986787,4234830.69589701,0.0,28.5397063132469,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/10  18:00:00,20.2625,7.0125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,82.035667558257,0.0,343586.551037303,0.0,32.001581973937,0.0,0.0,31.3008549302594,0.0,0.0,18.7332306540606,0.0,23.3833847968361,22.0004949153364,22.6919398560863,423.968523489516,253987.718185329,0.0,0.502958772569645,10667427.1931227,0.0,21.1242684479251,3171486.818304,7515271.21414858,0.0,7515271.21414858,0.0,187292.52864,214048.60416 
 08/10  19:00:00,18.4,4.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,1.18532557569085,32.5500507661456,126361.487635016,0.0,0.868123270131811,10.7205303862341,0.0,0.51236393464937,10.8595338469475,0.0,0.0,11.1651481620543,23.0657884514718,22.0000000121092,22.5328942317905,302.993573029715,508148.936175873,0.0,0.506171249305015,12195556.5889322,0.0,12.1481099833203,1812278.181888,10604364.0872155,0.0,10604364.0872155,0.0,133780.3776,160536.45312 
 08/10  20:00:00,16.7375,4.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,87.2889394574183,0.0,0.0,0.0,29.9274729121216,0.0,0.0,27.9160176516038,0.0,0.0,29.4454488936928,21.9863858162238,18.5387491852115,20.2625675007176,1384.8662645333,267197.788659069,0.0,0.503310418283882,6414406.64404673,0.0,12.0794500388132,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/10  21:00:00,15.7875,3.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,90.7077847843437,0.0,0.0,0.0,31.1003271576144,0.0,0.0,29.0120414471343,0.0,0.0,30.595416179595,21.2067706485227,19.0472038499499,20.1269872492363,864.02229556383,461057.491021978,0.0,0.505721043462138,2766399.21898514,0.0,3.03432626077283,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/10  22:00:00,15.225,2.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.4001573722357,0.0,0.0,0.0,32.379338589062,0.0,0.0,30.2718540309288,0.0,0.0,31.7489647522449,20.8020332062029,18.6556871022628,19.7288601542329,844.347194560285,488260.683453782,0.0,0.50594512731665,2929560.81150407,0.0,3.0356707638999,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/10  23:00:00,14.625,5.35,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.8661735396944,0.0,0.0,0.0,33.1517674004033,0.0,0.0,31.3091322721676,0.0,0.0,32.4052738671235,20.4297175922041,18.7848321997317,19.6072748959679,618.439718410417,564263.939446784,0.0,0.507296697707928,1692755.83905362,0.0,1.52189009312378,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/10  24:00:00,14.4,5.3875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.7140223931788,0.0,0.0,0.0,33.1243958126314,0.0,0.0,31.2128779412953,0.0,0.0,32.376748639252,20.1156418952072,18.5275402193911,19.3215910572991,594.024754600332,771037.346297868,0.0,0.507108804139009,2312451.04519748,0.0,1.52132641241703,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/11  01:00:00,14.0875,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.050999574281,0.0,0.0,0.0,34.6389947860975,0.0,0.0,32.6629460343748,0.0,0.0,33.7490587538084,20.0072216039801,19.2791109540827,19.6431662790314,242.743720167052,584186.017382564,0.0,0.509159246501104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  02:00:00,13.2125,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.568187306747,0.0,0.0,0.0,38.8460185427,0.0,0.0,36.8038228833625,0.0,0.0,37.9183458806844,19.9321088256397,19.2429844596998,19.5875466426698,212.712078007777,708749.517098932,0.0,0.510579089164421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  03:00:00,13.1125,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.129162259111,0.0,0.0,0.0,38.3751050963631,0.0,0.0,36.3339090316099,0.0,0.0,37.420148131138,19.7643844861952,19.0861088271011,19.4252466566482,216.712079545534,705774.835159638,0.0,0.510481377027915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  04:00:00,13.3,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.971991976375,0.0,0.0,0.0,36.9678432964877,0.0,0.0,34.9235731354776,0.0,0.0,36.0805755444093,19.6228525379385,18.9890079460198,19.3059302419792,204.309818762707,728129.731164646,0.0,0.509955390164821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  05:00:00,12.6125,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.305132800342,0.0,0.0,0.0,38.7662033551161,0.0,0.0,36.7761981806327,0.0,0.0,37.7627312645927,19.4656228947965,18.7976463936006,19.1316346441985,218.867873733951,849235.385958937,0.0,0.510830562311527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  06:00:00,12.8875,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,96.0899464837899,27.9452144327293,445320.010091017,0.0,0.0,25.9589083537577,0.0,0.0,25.2260588112774,80.1105503755086,128.635994272946,9.30629505685046,19.458677505537,18.7959120391967,19.1272947723668,228.73669075619,824957.744371444,0.0,0.510331006443049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  07:00:00,13.9875,3.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,446.39887192386,0.0,1419086.56916003,0.0,5.59643663579575,3.17953030098682,0.0,5.56756783908154,2.69193268346282,279.028639550546,441.106330433432,0.0,20.3813685611661,21.9710127625643,21.1761906618652,-560.096821020554,1105748.42000017,0.0,0.513988721844734,6634364.28712228,0.0,3.0839323310684,453069.545472,10176082.99551,0.0,10176082.99551,0.0,26756.07552,107024.30208 
 08/11  08:00:00,15.15,4.225,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,605.383033143292,0.0,1782414.56370076,2.225808294252568E-002,40.3497308695018,0.0,0.0,38.2483287520295,0.0,315.969489032341,526.78497352176,0.0,20.980094843067,21.9999998037874,21.4900473234272,-353.009780319026,986106.136682567,0.0,0.51187069557633,5916605.9256828,0.0,3.07122417345798,453069.545472,7761131.67288669,0.0,7761131.67288669,0.0,26756.07552,107024.30208 
 08/11  09:00:00,17.2875,3.975,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,798.058930032433,0.0,2177571.26665998,1.482953200256844E-002,78.1861301672693,0.0,0.0,75.0270736846352,0.0,409.533942429536,644.845726180528,0.0,21.4433164258829,21.9999999999315,21.7216582129072,-154.407020723836,666550.641206731,0.0,0.50811198721384,19996492.1586221,0.0,15.2433596164152,2265347.72736,19975266.315889,0.0,19975266.315889,0.0,133780.3776,133780.3776 
 08/11  10:00:00,18.3,4.225,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,777.856005421733,0.0,2066709.5526079,0.0,107.349272746112,0.0,0.0,101.920541132823,0.0,346.598729301368,568.586191542798,0.0,21.744718344341,22.0000000000001,21.8723591721706,-39.0251332853925,524289.069120253,0.0,0.506343284920295,15728644.7050693,0.0,15.1902985476089,2265347.72736,15142933.2352507,0.0,15142933.2352507,0.0,133780.3776,133780.3776 
 08/11  11:00:00,19.3625,3.975,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,632.774926215502,0.0,1601848.11232163,0.0,128.250398714311,0.0,0.0,121.393869757126,0.0,198.559301128089,383.130657744066,0.0,22.0004143192273,22.,22.0002071596137,27.4141029491918,376143.602219228,0.0,0.504505417361941,11284280.9445891,0.0,15.1351625208582,2265347.72736,10313245.9534051,0.0,10313245.9534051,0.0,133780.3776,133780.3776 
 08/11  12:00:00,21.0625,4.225,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,365.802483414058,0.0,1000887.83481364,0.0,143.477589006429,0.0,0.0,136.10808183842,0.0,29.8501148301152,86.2168125692091,0.0,22.1562688269415,22.,22.0781344134707,42.4768374301381,144148.460640242,0.0,0.501589218449474,4324413.07235468,0.0,15.0476765534842,2265347.72736,2976274.58292149,0.0,2976274.58292149,0.0,133780.3776,133780.3776 
 08/11  13:00:00,22.3875,5.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,334.280455309491,0.0,873677.255082667,0.0,148.147911730754,0.0,0.0,140.788745080421,0.0,0.0,45.343798498316,0.0,22.5433482131713,22.5864821719786,22.5649151925749,3.63973597567675,45384.3737336208,0.0,0.500330405769211,1361475.5303724,0.0,15.0099121730763,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 08/11  14:00:00,23.1125,3.95,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,289.346528802167,0.0,761154.712652064,0.0,125.337084610538,0.0,0.0,123.239400622762,0.0,0.0,40.7700435688671,0.0,23.0403228022006,23.2538258899987,23.1470743460997,-57.510877957817,39275.7627781535,0.0,0.50023154440461,1178205.42801639,0.0,15.0069463321383,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 08/11  15:00:00,23.675,3.5375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,209.180024139161,0.0,565995.074720963,0.0,82.7837628293543,0.0,0.0,88.3730770255921,0.0,0.0,38.0231842842146,0.0,23.3298198388456,23.5745204828629,23.4521701608543,-72.748639483451,7730.69590663933,577.827865482791,0.499823551802626,46373.4748014531,3470.74721148774,2.99894131081576,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/11  16:00:00,23.525,4.1,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,166.700505219838,0.0,473960.053591226,7.558720191410973E-004,60.2498509364466,0.0,0.0,71.1475694295813,0.0,0.0,35.3030848538098,0.0,23.5705353743483,23.6431233988119,23.6068293865801,-27.5739266117894,31502.6417244516,0.0,0.500193860112605,189007.78177261,0.0,3.00116316067563,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/11  17:00:00,22.6125,4.4125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,133.721081652654,0.0,424831.931242907,4.430048395601105E-002,51.1979708416283,0.0,0.0,58.7174364846994,0.0,0.0,23.8056743263261,0.0,23.6383869587515,23.2627870188966,23.4505869888241,100.403608768095,116168.326150769,0.0,0.5010898549531,696984.028989489,0.0,3.0065391297186,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/11  18:00:00,20.825,6.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,54.5222036003017,0.0,285804.699459208,0.0,23.228491000708,0.0,0.0,25.1956334769852,0.0,0.0,6.4202862556077,0.322207132999257,23.5308165537891,23.249428382747,23.390122468268,85.3567020777496,358289.24996703,0.0,0.504116348458111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  19:00:00,18.25,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,47.4654644756964,112126.297640055,0.0,0.0,14.98438690417,0.0,0.0,14.6347530110975,0.0,0.0,17.8463245604289,23.2753351340823,22.7581959822814,23.0167655581819,126.838265709531,596735.678080869,0.0,0.507747858551631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  20:00:00,16.5125,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.383162471871,0.0,0.0,0.0,37.7784603158143,0.0,0.0,35.8499821242983,0.0,0.0,36.7547200317583,22.8392435520131,22.1184444156904,22.4788439838518,176.127344532174,808853.769117942,0.0,0.509666780492908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  21:00:00,16.1,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.228679273001,0.0,0.0,0.0,37.3529455611991,0.0,0.0,35.4233000283541,0.0,0.0,36.4524336834477,22.3878256209527,21.6533691550659,22.0205973880093,184.258995706509,821155.63271318,0.0,0.509582905065134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  22:00:00,15.7875,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.743523837208,0.0,0.0,0.0,36.9422415316254,0.0,0.0,34.8689531734536,0.0,0.0,35.9323291321288,21.9442145156714,21.2394734419424,21.5918439788069,179.769380532698,776532.87846177,0.0,0.509429026119563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  23:00:00,15.6,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.547646831436,0.0,0.0,0.0,35.8635930196069,0.0,0.0,33.7315535144751,0.0,0.0,34.9525002973543,21.5276123581541,20.859929206218,21.193770782186,176.387640278733,737898.485970683,0.0,0.509106985184998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/11  24:00:00,15.225,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.35247608747,0.0,0.0,0.0,36.3888038989489,0.0,0.0,34.1596322245075,0.0,0.0,35.8040399640134,21.1567161150449,20.5098329666405,20.8332745408427,176.71814868064,935957.847197867,0.0,0.509093282640509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  01:00:00,15.,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.046734309826,0.0,0.0,0.0,35.5990217452043,0.0,0.0,33.3653842601336,0.0,0.0,35.0823283044882,20.8257799472212,20.2028089772214,20.5142944622213,177.943060600005,747858.593709108,0.0,0.509020975718364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  02:00:00,14.625,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.12722019299,0.0,0.0,0.0,35.9423056628155,0.0,0.0,33.7688212133761,0.0,0.0,35.4160933167988,20.5338846676238,19.9229607131333,20.2284226903786,180.518339689356,656674.102078126,0.0,0.509235565559919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  03:00:00,14.0875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.480794977407,0.0,0.0,0.0,37.0811444546867,0.0,0.0,34.8843791020026,0.0,0.0,36.5152714207182,20.2570649943886,19.6362211616006,19.9466430779946,191.64181693591,772366.851745521,0.0,0.50966121438617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  04:00:00,13.525,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.667564263685,0.0,0.0,0.0,38.1787965785306,0.0,0.0,36.0145424036213,0.0,0.0,37.4742252815335,20.0044210416094,19.3674363123623,19.6859286769858,204.01147120069,859251.287376215,0.0,0.510176903607213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  05:00:00,13.3,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.566249318174,0.0,0.0,0.0,37.8548601266374,0.0,0.0,35.7373152673366,0.0,0.0,36.9740739242002,19.7819145268456,19.1529032338902,19.4674088803679,208.320172489019,856103.282021517,0.0,0.51020494135582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  06:00:00,13.675,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,50.0112420457929,39.5494458406432,288192.14199896,0.0,0.0,24.9176056212455,0.0,0.0,24.3629342068264,39.9414850422064,68.6574007270124,8.91506469379078,19.7004871429061,19.1075994894847,19.4040433161954,203.547227474584,715631.923541405,0.0,0.509487568037395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  07:00:00,14.9625,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,380.066920437385,0.0,1193669.4521522,0.0,12.981341178167,0.677112623953462,0.0,11.9939707919191,0.835326792344798,204.620679300245,356.604047883597,0.0,19.9888219767149,19.4836182387956,19.7362201077553,184.576554912806,572579.658534904,0.0,0.50786868829058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  08:00:00,16.6,4.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,678.910649534498,0.0,1890507.0773715,2.092661133532334E-002,59.5097384743374,0.0,0.0,56.4197547247983,0.0,323.062706387492,562.981156335362,0.0,20.4283730797171,20.0416271465255,20.2350001131213,144.660826007929,400974.591557209,0.0,0.505967733892848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  09:00:00,18.2625,4.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,792.908549230785,0.0,2112215.88048124,1.250561366152831E-002,97.8533452667194,0.0,0.0,93.1692102080997,0.0,331.34217214823,601.885993755965,0.0,20.8563099387765,20.5969183059961,20.7266141223863,101.365500279399,249822.803453725,0.0,0.5040326313886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  10:00:00,19.9625,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,817.447513125422,0.0,2097456.15886535,0.0,130.293611084387,0.0,0.0,124.876473897351,0.0,288.260845849121,562.277428143684,0.0,21.3084360322836,21.1899888956842,21.2492124639839,65.1886765867101,166213.661265657,0.0,0.502095997171561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  11:00:00,20.6,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,691.152424948435,0.0,1720869.64055073,0.0,148.364557758009,0.0,0.0,141.452911701184,0.0,167.718823176469,401.334955489242,0.0,21.7197493847647,21.6668637852134,21.693306584989,45.3891164331202,169652.461047363,0.0,0.501807980474826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
