Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/12  12:00:00,21.2875,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,429.510673843957,0.0,1153314.8074016,0.0,157.943524371055,0.0,0.0,150.105428839328,0.0,25.3747939117765,121.461720633573,0.0,21.9666574767555,21.9055129125575,21.9360851946565,26.1885570855904,32928.3756348897,29679.3222188272,0.501079337224663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  13:00:00,21.7,5.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,373.544698730784,0.0,1000231.33908039,0.0,158.273948993006,0.0,0.0,150.460129170745,0.0,0.0,64.8106205670338,0.0,22.3586188199966,22.2793218438424,22.3189703319195,28.9053241640015,4445.22789827374,23687.6300282511,0.501018013082251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  14:00:00,22.3875,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,339.467507476894,0.0,907165.431366827,0.0,140.177528780912,0.0,0.0,136.670513956147,0.0,0.0,62.6194647398354,0.0,22.7726157974359,22.720163706215,22.7463897518254,23.1878385199748,23448.2687309153,0.0,0.500571282634441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  15:00:00,22.425,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,260.013618308881,0.0,724029.945656749,0.0,99.8692587422979,0.0,0.0,103.328778331875,0.0,0.0,56.8155812347081,0.0,23.0886691272557,23.0298361892943,23.059252658275,19.4530368524146,113441.106643464,0.0,0.501012471952351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  16:00:00,21.2,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,198.591995658349,0.0,620250.044820326,5.930828849522100E-004,72.0727829701337,0.0,0.0,78.7446617393488,0.0,0.0,47.7745509488667,0.0,23.2709861267873,23.070910109123,23.1709481179551,56.3028652079465,266415.354704346,0.0,0.503175748905406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  17:00:00,19.5375,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,142.823134890126,0.0,540292.764054406,3.362625289679863E-002,54.454984556562,0.0,0.0,56.9217882706621,0.0,0.0,31.4463620629016,0.0,23.3126104909549,22.9166326365654,23.1146215637601,105.226063728655,470140.505353507,0.0,0.505772275100696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  18:00:00,17.8375,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,38.358712481473,0.857440525779594,331132.025294854,0.0,16.6172050749792,0.0,0.0,15.363862449413,0.130606403013259,0.0,6.73803726164344,1.0872264273289,23.1492355784304,22.5576513705317,22.8534434744811,146.661685759896,703869.185911266,0.0,0.508093878332299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  19:00:00,16.5125,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,61.4367055976339,119270.118027461,0.0,0.0,20.1106762554317,0.0,0.0,20.7580388038838,0.0,0.0,20.5679905383185,22.8133074241764,22.0826463059383,22.4479768650573,179.189746090776,846500.368984721,0.0,0.509590075673811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  20:00:00,15.7875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.445996416291,0.0,0.0,0.0,38.8136909818798,0.0,0.0,36.9098726777557,0.0,0.0,37.7224327566553,22.393854474452,21.6210122165244,22.0074333454882,194.0855900006,910322.299072454,0.0,0.510060841181614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  21:00:00,15.6,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.679706813765,0.0,0.0,0.0,37.536270896236,0.0,0.0,35.6342951320431,0.0,0.0,36.5091407854857,21.9787743031995,21.2369720599635,21.6078731815815,190.46853478948,811519.334433416,0.0,0.509752662839934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  22:00:00,15.225,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.223062720021,0.0,0.0,0.0,37.3845034263488,0.0,0.0,35.4663522547191,0.0,0.0,36.3722070389529,21.5726351424589,20.8554595897882,21.2140473661235,188.758041497009,772991.600808856,0.0,0.509767874751422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  23:00:00,15.,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.497875981949,0.0,0.0,0.0,36.4648084786127,0.0,0.0,34.5384825097054,0.0,0.0,35.4945849936313,21.194658074345,20.507336334462,20.8509972044035,188.413179562518,763768.817922805,0.0,0.509559328320702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/12  24:00:00,15.,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.291376286869,0.0,0.0,0.0,35.0578559894678,0.0,0.0,33.0884756147394,0.0,0.0,34.1450446826622,20.876993108795,20.2361696968228,20.5565814028089,180.176508238548,836061.516859772,0.0,0.509049833317011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/13  01:00:00,15.,4.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.979324264518,0.0,0.0,0.0,32.8587596148627,0.0,0.0,31.1172384267758,0.0,0.0,32.0033262228795,20.6172052405725,20.0239693146482,20.3205872776103,170.739568682776,712789.115499467,0.0,0.508714740796137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/13  02:00:00,15.,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.8286175143898,0.0,0.0,0.0,29.2512187761604,0.0,0.0,28.1294538170497,0.0,0.0,28.4479449211797,20.4070453351681,19.8468437619346,20.1269445485514,165.093384881229,630752.014199032,0.0,0.508427643019045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/13  03:00:00,15.,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.0841309044454,0.0,0.0,0.0,26.477454860846,0.0,0.0,25.8897504927567,0.0,0.0,25.7169255508427,20.2389322493171,19.7031811619398,19.9710567056285,160.750485081564,629880.110615051,0.0,0.508171544132111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/13  04:00:00,15.,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.0093829068262,0.0,0.0,0.0,27.247082431967,0.0,0.0,26.2531960062635,0.0,0.0,26.5091044685957,20.1003763677512,19.5812415428233,19.8408089552873,156.740077382564,677558.188828573,0.0,0.507937064714295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/13  05:00:00,15.,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.6896301984258,0.0,0.0,0.0,28.2819179483675,0.0,0.0,26.8747761227732,0.0,0.0,27.5329361272851,19.9909118224302,19.4814624114686,19.7361871169494,154.00435022978,676201.397638822,0.0,0.507759465187347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/13  06:00:00,14.625,3.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,67.490687545195,69625.3354802167,0.0,0.0,25.3797058302719,0.0,0.0,25.7309978953919,2.39313620736706,0.0,16.3799838195312,20.3834191688018,21.9855975238108,21.1845083463063,-551.553850297615,1061617.95918969,0.0,0.512860408020493,0.0,0.0,0.0,0.0,3505207.86292745,0.0,3505207.86292745,0.0,26756.07552,107024.30208 
 08/13  07:00:00,15.15,3.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,27.1693062094939,4.21358753601048,282379.108123374,0.0,4.53591394635846,3.76251162417755,0.0,1.40839433175882,6.1797810629033,8.70959013420968,26.953703082447,0.0,20.7467265091828,21.9999999993148,21.3733632542488,-437.604101894618,977767.220787395,0.0,0.511874347228244,5866591.92457088,0.0,3.07124608336946,453069.545472,8078667.22198019,0.0,8078667.22198019,0.0,26756.07552,107024.30208 
 08/13  08:00:00,16.2875,2.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,174.094718243014,0.0,617267.872882446,3.694091367046031E-003,39.1555791382018,0.0,0.0,28.2829337033308,0.0,27.905861688085,106.656205401481,0.0,20.9713375488976,21.9999999999999,21.4856687744487,-338.114475974487,814805.691115219,0.0,0.509862876698461,9777647.87068425,0.0,6.11835452038153,906139.090944001,11202004.880516,0.0,11202004.880516,0.0,80268.2265600001,107024.30208 
 08/13  09:00:00,17.7,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,525.253574299981,0.0,1433227.30968897,3.478286430808825E-003,92.6320976603058,0.0,0.0,81.2622481935406,0.0,145.385791608472,351.359228446134,0.0,21.4977421913208,22.0000000000002,21.7488710956605,-136.077342768559,614009.754791177,0.0,0.507387713483012,34998470.0179924,0.0,28.9210996685317,4304160.681984,33532402.4322885,0.0,33532402.4322885,0.0,240804.67968,240804.67968 
 08/13  10:00:00,18.9875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,773.075193868047,0.0,2010467.709899,0.0,128.524328660381,0.0,0.0,121.554157689183,0.0,254.190748295449,522.996707518483,0.0,21.9684486414106,22.0000000000001,21.9842243207054,24.2184507908268,434189.561362405,0.0,0.505150562362262,24748709.0408884,0.0,28.7935820546489,4304160.681984,22470916.4294833,0.0,22470916.4294833,0.0,240804.67968,240804.67968 
 08/13  11:00:00,20.15,4.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,686.026339578968,0.0,1718794.36343471,0.0,147.165736339703,0.0,0.0,139.998119825037,0.0,166.44665363854,398.862483414228,0.0,22.2680530583737,22.0000000000001,22.1340265291869,82.2088340969569,272195.349680363,0.0,0.503148471030469,15515039.4236883,0.0,28.6794628487367,4304160.681984,12869385.4776601,0.0,12869385.4776601,0.0,240804.67968,240804.67968 
 08/13  12:00:00,20.9125,5.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,428.288202752308,0.0,1155250.990472,0.0,157.532981090631,0.0,0.0,149.536415386436,0.0,25.4723848244562,121.218806275242,0.0,22.4286258104125,22.,22.2143129052063,103.137162517955,167102.335581717,0.0,0.501843106055437,9524733.20296665,0.0,28.6050570451599,4304160.681984,6675814.05693848,0.0,6675814.05693848,0.0,240804.67968,240804.67968 
 08/13  13:00:00,21.1,5.3875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,366.575365210888,0.0,997933.69181975,0.0,155.611444046477,0.0,0.0,147.795027816311,0.0,0.0,63.1688933481004,0.0,22.6497285912903,22.,22.3248642956452,160.887075177803,140774.216326735,0.0,0.50152338518794,4223176.79769521,0.0,15.0457015556382,2265347.72736,2310588.19665965,0.0,2310588.19665965,0.0,240804.67968,214048.60416 
 08/13  14:00:00,21.1,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,328.752957198502,0.0,903861.906430433,0.0,136.381212096391,0.0,0.0,132.836688679096,0.0,0.0,59.5350564230145,0.0,22.9549528041728,22.,22.4774764020864,257.65954134743,140195.351876257,0.0,0.501523596769958,7991046.90251982,0.0,28.5868450158876,4304160.681984,4621833.82299959,0.0,4621833.82299959,0.0,240804.67968,240804.67968 
 08/13  15:00:00,21.1,7.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,253.975939473186,0.0,724062.018195167,0.0,97.9044941288529,0.0,0.0,101.090527419892,0.0,0.0,54.9809179244414,0.0,23.1371459449003,22.,22.5685729724501,324.152612650823,141835.124111718,0.0,0.501523007740715,8084495.797756,0.0,28.5868114412208,4304160.681984,4382326.09416318,0.0,4382326.09416318,0.0,240804.67968,240804.67968 
 08/13  16:00:00,20.4125,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,200.878906734039,0.0,619439.527095809,5.903392478591389E-004,72.9689488837904,0.0,0.0,79.248494484609,0.0,0.0,48.6614633656397,0.0,23.2414520470931,22.0000000000001,22.6207260235466,363.887635104531,235607.572335679,0.0,0.502698498720296,13429537.6758681,0.0,28.6538144270569,4304160.681984,9741787.71394543,0.0,9741787.71394543,0.0,240804.67968,240804.67968 
 08/13  17:00:00,19.3125,8.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,151.122481541824,0.0,536273.61299804,3.341272128453246E-002,57.2938759332693,0.0,0.0,59.5961088447375,0.0,0.0,34.2324967638168,0.0,23.2480530839775,22.0000000000001,22.6240265419888,367.870000791466,385627.257169681,0.0,0.504590216464494,21980686.1088303,0.0,28.7616423384762,4304160.681984,18582417.63524,0.0,18582417.63524,0.0,240804.67968,240804.67968 
 08/13  18:00:00,18.2125,7.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,50.8164815591502,0.0,326822.261028229,0.0,21.0787869895859,0.0,0.0,19.6857072122895,0.0,0.0,10.0519873572748,0.0,23.0727018788215,22.,22.5363509394107,302.808300480726,537122.006594389,0.0,0.506496104269493,22559088.9348059,0.0,21.2728363793187,3171486.818304,20269094.9959497,0.0,20269094.9959497,0.0,187292.52864,214048.60416 
 08/13  19:00:00,17.1125,7.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,48.5339689735835,116064.101734993,0.0,0.0,15.7466301012458,0.0,0.0,16.44853518423,0.0,0.0,16.3388036881076,22.778032501692,22.0000000000001,22.3890162508461,201.962324774734,696525.975492389,0.0,0.508414020436787,16716586.5775949,0.0,12.2019364904829,1812278.181888,15548605.8051175,0.0,15548605.8051175,0.0,133780.3776,160536.45312 
 08/13  20:00:00,16.325,5.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,86.3957251651055,0.0,0.0,0.0,29.5776633599458,0.0,0.0,27.6658725498796,0.0,0.0,29.1521892552802,21.6115472789146,18.1202538246776,19.8659005517961,1366.22852075276,263656.830058631,0.0,0.50318252956272,6328357.12600149,0.0,12.0763807095053,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/13  21:00:00,15.7875,4.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.601447900748,0.0,0.0,0.0,29.365320161281,0.0,0.0,27.419731552019,0.0,0.0,28.816396187448,20.9416417496291,18.8809818190273,19.9113117843282,819.914520475354,439694.243339126,0.0,0.505436372171028,2638217.0872922,0.0,3.03261823302617,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/13  22:00:00,15.6,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.1541855678008,0.0,0.0,0.0,29.1730487957583,0.0,0.0,27.2673758751453,0.0,0.0,28.7137608968971,20.6118281512865,18.6664085990972,19.6391183751919,753.373376401642,455355.850439721,0.0,0.505300706139596,2732111.71580911,0.0,3.03180423683757,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/13  23:00:00,15.225,4.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.5640018619335,0.0,0.0,0.0,29.9465191377236,0.0,0.0,28.1565768302361,0.0,0.0,29.4609058939738,20.3347543941726,18.864313097928,19.5995337460503,537.10408673896,525515.799832125,0.0,0.506367124235852,1576612.87650987,0.0,1.51910137270756,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/13  24:00:00,14.625,3.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.0899148180667,0.0,0.0,0.0,31.8322959862961,0.0,0.0,29.944638578286,0.0,0.0,31.3129802534846,20.0484054164916,18.5323203581381,19.2903628873148,557.349882186537,612493.182186761,0.0,0.50676653444138,1837409.81742317,0.0,1.52029960332414,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/14  01:00:00,14.4,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.020080237319,0.0,0.0,0.0,32.9658801992533,0.0,0.0,30.9136697044104,0.0,0.0,32.1405303336552,19.9392836059069,19.2523973617873,19.5958404838471,229.168324350614,636928.884047854,0.0,0.508532326961961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/14  02:00:00,14.0875,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.379457138863,0.0,0.0,0.0,34.7842727024919,0.0,0.0,32.6813207345587,0.0,0.0,33.9138637018122,19.9006201749538,19.3029848226666,19.6018024988102,181.255095699833,648677.815140004,0.0,0.509108818813327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/14  03:00:00,13.525,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.638230757012,0.0,0.0,0.0,36.5443984624144,0.0,0.0,34.4955390326251,0.0,0.0,35.5982932619724,19.7502185143448,19.1265382037806,19.4383783590627,194.49553101058,740807.016170469,0.0,0.509787165661886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/14  04:00:00,13.675,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.133840716886,0.0,0.0,0.0,35.0270109154813,0.0,0.0,32.9842352981948,0.0,0.0,34.1225945032103,19.6033110074564,19.0130044870877,19.308157747272,189.868653546719,717959.358014701,0.0,0.509317406914877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/14  05:00:00,13.525,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.372476378334,0.0,0.0,0.0,34.7249912920628,0.0,0.0,32.8329992509526,0.0,0.0,33.814485835319,19.4811053442577,18.9033447814628,19.1922250628603,186.931697929489,740770.029716343,0.0,0.509386736539773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/14  06:00:00,13.675,4.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.3088165340936,72154.3958813722,0.0,0.0,28.4221099331483,0.0,0.0,28.6340359480553,3.1462826075391,0.440750064275669,17.6934207171657,20.0005104169699,21.9785445626154,20.9895274897926,-728.834093038326,1106037.83881874,0.0,0.514581492134128,0.0,0.0,0.0,0.0,4397420.02054306,0.0,4397420.02054306,0.0,26756.07552,107024.30208 
 08/14  07:00:00,14.5875,6.0375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,26.5184489358322,5.06383217628178,292210.87344087,0.0,2.28967839037576,5.65028406262351,0.0,0.534330202254657,8.74258067848437,15.4703580611778,33.0234729080279,0.0,20.4643912890331,21.9999999966478,21.2321956428404,-578.950520366398,1029607.84439652,0.0,0.512885280037685,6177631.96496949,0.0,3.07731168022611,453069.545472,9154107.55514726,0.0,9154107.55514726,0.0,26756.07552,107024.30208 
 08/14  08:00:00,15.,6.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,141.227880334556,0.0,580073.299501242,2.148664082190718E-003,27.9079153440328,0.0,0.0,17.8680997022585,0.0,30.7974324186465,95.4518652882646,0.0,20.7045656071956,21.9999999999984,21.352282803597,-460.582370236772,1009742.86428912,0.0,0.512136419566467,12116859.0425335,0.0,6.1456370347976,906139.090944001,14028561.3934176,0.0,14028561.3934176,0.0,80268.2265600001,107024.30208 
 08/14  09:00:00,15.375,5.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.267080153165,0.0,925909.324496027,1.374969503297188E-003,64.5564593057773,0.0,0.0,50.6345292985673,0.0,53.8586201219803,175.076091548821,0.0,21.0737016005918,21.9999999999999,21.5368508002958,-301.400435744179,946907.251516302,0.0,0.51147437817836,53973595.5821993,0.0,29.1540395561665,4304160.681984,53271351.9187442,0.0,53271351.9187442,0.0,240804.67968,240804.67968 
 08/14  10:00:00,15.6,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,470.237437853526,0.0,1370140.61516799,0.0,102.052596899362,0.0,0.0,87.1059166363823,0.0,86.7029898864354,281.078924317782,0.0,21.4289963912005,22.0000000000002,21.7144981956003,-154.0909162828,904453.729178115,0.0,0.511079429621272,51553836.5141509,0.0,29.1315274884125,4304160.681984,50894640.1026937,0.0,50894640.1026937,0.0,240804.67968,240804.67968 
 08/14  11:00:00,16.2875,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,473.543370766077,0.0,1347205.25512887,0.0,128.779040347486,0.0,0.0,109.557377130236,0.0,34.9546935743056,235.206953288355,0.0,21.6671250957041,22.,21.8335625478521,-69.0798976730241,812979.800789389,0.0,0.5098635185739,46339769.5757628,0.0,29.0622205587123,4304160.681984,44874312.1913363,0.0,44874312.1913363,0.0,240804.67968,240804.67968 
 08/14  12:00:00,17.7,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,415.695668471482,0.0,1201703.5904062,0.0,147.727500632993,0.0,0.0,138.486386037433,0.0,17.3380407585245,129.481781801056,0.0,21.884759382555,22.0000000000002,21.9423796912776,-13.7674724530343,616801.682618094,0.0,0.507386539633994,35157572.7045935,0.0,28.9210327591377,4304160.681984,33063037.2265476,0.0,33063037.2265476,0.0,240804.67968,240804.67968 
 08/14  13:00:00,18.3,8.3875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,288.652421941025,0.0,875327.648238278,0.0,128.37742203015,0.0,0.0,120.290208676787,0.0,0.0,39.984791234088,0.0,21.9840070211418,22.0000000000001,21.9920035105709,0.255924645799702,534310.775833406,0.0,0.506340071550227,16029244.9756044,0.0,15.1902021465068,2265347.72736,14949545.589215,0.0,14949545.589215,0.0,240804.67968,214048.60416 
 08/14  14:00:00,18.3,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,242.534803559962,0.0,763317.682334019,0.0,105.698328164946,0.0,0.0,103.305142290842,0.0,0.0,33.5313331041745,0.0,22.2688180281157,22.0000000000002,22.1344090140579,58.1786143953767,530329.999197232,0.0,0.506341487466064,30228710.0069177,0.0,28.8614647855657,4304160.681984,27904092.4276129,0.0,27904092.4276129,0.0,240804.67968,240804.67968 
 08/14  15:00:00,18.3,9.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,167.319986830832,0.0,583784.061237746,0.0,67.9711869707133,0.0,0.0,71.4051611538486,0.0,0.0,27.9436387062701,0.0,22.4723903594737,22.,22.2361951797369,105.404387221089,529684.928220005,0.0,0.506341601678392,30191944.5529931,0.0,28.8614712956684,4304160.681984,27715828.752578,0.0,27715828.752578,0.0,240804.67968,240804.67968 
 08/14  16:00:00,17.9875,8.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,119.843790737211,0.0,481268.875490946,6.593874480347624E-004,44.6236720807404,0.0,0.0,53.7734698748727,0.0,0.0,21.4466487815976,0.0,22.5996555856373,21.9999999999999,22.2998277928186,137.814496566595,573496.217329025,0.0,0.506885166093988,32689186.3640271,0.0,28.8924544673573,4304160.681984,30131465.5472994,0.0,30131465.5472994,0.0,240804.67968,240804.67968 
 08/14  17:00:00,17.425,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,114.015443155136,0.0,487913.92434306,3.525392743501172E-002,44.4676416844265,0.0,0.0,47.5849299629614,0.0,0.0,21.9628715077476,0.0,22.690608573897,21.9999999999999,22.3453042869485,165.033582929568,650958.463703233,0.0,0.507866932577263,37104548.0708471,0.0,28.948415156904,4304160.681984,34601721.0161409,0.0,34601721.0161409,0.0,240804.67968,240804.67968 
 08/14  18:00:00,16.2,7.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,28.3266181131947,4.7962028051986,303555.640146283,0.0,12.5271720799125,1.09481933068148,0.0,11.2194870869169,1.84468506907801,0.0,4.57995894636533,1.85669840543911,22.5982478785315,22.0000000000001,22.2991239392658,141.465304589997,825981.396959723,0.0,0.510017452892082,34691141.438187,0.0,21.4207330214674,3171486.818304,33013604.7592099,0.0,33013604.7592099,0.0,187292.52864,214048.60416 
 08/14  19:00:00,14.85,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,76.8650417429434,100059.534514865,0.0,0.0,25.4345835133524,0.0,0.0,26.685846601351,0.0,0.0,24.74461162824,22.3629808967191,22.,22.1814904483595,79.4444458458209,1017855.58941742,0.0,0.512407932086983,24428493.4912044,0.0,12.2977903700876,1812278.181888,24001501.5118877,0.0,24001501.5118877,0.0,133780.3776,160536.45312 
 08/14  20:00:00,14.4,6.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.7187753732451,0.0,0.0,0.0,32.1463256631743,0.0,0.0,30.9271184229807,0.0,0.0,31.6453312870901,20.8502029171218,16.5828949048035,18.7165489109626,1686.24816568984,314337.086597213,0.0,0.503960778452573,7544495.365801,0.0,12.0950586828617,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/14  21:00:00,14.4,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.9437736578943,0.0,0.0,0.0,27.7876420239482,0.0,0.0,26.9032761738518,0.0,0.0,27.2528554600943,20.2134609546079,17.9338886725931,19.0736748136005,959.933068249052,504926.037852642,0.0,0.506227652162509,3029618.72861537,0.0,3.03736591297505,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/14  22:00:00,14.4,6.45,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.046672252378,0.0,0.0,0.0,26.4073343557001,0.0,0.0,25.8877151682892,0.0,0.0,25.7516227283887,19.9986063514193,17.8624543392242,18.9305303453218,862.995278819577,494693.956074997,0.0,0.506017622680054,2968160.81128457,0.0,3.03610573608032,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/14  23:00:00,14.0875,4.95,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,79.7107556585493,0.0,0.0,0.0,26.9458381362678,0.0,0.0,26.5075435173953,0.0,0.0,26.2573740048863,19.7940827647092,18.1805421604071,18.9873124625582,613.816676087689,580876.445956859,0.0,0.507187418235949,1742649.5085069,0.0,1.52156225470785,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/14  24:00:00,13.9,3.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.0908249341763,0.0,0.0,0.0,27.089782253814,0.0,0.0,26.6068683439909,0.0,0.0,26.3941743363713,19.6034683096813,18.0188904309505,18.8111793703159,597.04531410236,611954.416702573,0.0,0.50716292665535,1835843.97510579,0.0,1.52148877996605,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/15  01:00:00,13.9,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.4090127397912,0.0,0.0,0.0,27.5579535248241,0.0,0.0,27.1056256409445,0.0,0.0,26.7454335740227,19.607322369079,18.8936677908794,19.2504950799792,239.267991038211,682060.353216394,0.0,0.508789699822866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/15  02:00:00,13.9,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.333605443502,0.0,0.0,0.0,28.2033590245398,0.0,0.0,27.7663234968068,0.0,0.0,27.3639229221554,19.6591613779309,19.0508683047363,19.3550148413336,183.741652842912,684619.493390226,0.0,0.508985766324966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/15  03:00:00,13.9,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.6081502713491,0.0,0.0,0.0,27.9586200980298,0.0,0.0,27.4987018398775,0.0,0.0,27.1508283334418,19.6083954516738,19.0114455155647,19.3099204836193,180.690646560728,693274.321503359,0.0,0.508911999553554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/15  04:00:00,13.525,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.2367068213844,0.0,0.0,0.0,29.5392224949037,0.0,0.0,29.0836703928711,0.0,0.0,28.6138139336097,19.5341999904,18.9156406279665,19.2249203091833,188.352046079844,798412.707564436,0.0,0.509387798300014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/15  05:00:00,13.3,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.4288174907549,0.0,0.0,0.0,29.9289159884472,0.0,0.0,29.3977597993343,0.0,0.0,29.1021417029735,19.4505355144201,18.8185878078065,19.1345616611133,195.92249762382,826304.872886717,0.0,0.50961490794198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/15  06:00:00,13.3,2.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,69.7553352161622,76673.1078228763,0.0,0.0,26.3371203720462,0.0,0.0,27.4744874995532,0.126153062091924,0.947203356458792,16.8909307010216,20.0092771101012,21.9779352963372,20.9936062032192,-725.461501980669,1251531.6813307,0.0,0.515221449063495,0.0,0.0,0.0,0.0,4438723.23960876,0.0,4438723.23960876,0.0,26756.07552,107024.30208 
 08/15  07:00:00,13.3,3.5375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,9.91483195606207,4.54431851906307,283718.372155701,0.0,1.12878218740775,4.29659275608828,0.0,0.0,9.82220117624374,1.61929987414415,18.3605251819233,0.0,20.4682709462682,21.9999999959106,21.2341354710894,-569.771666204953,1221137.34410415,0.0,0.515186697332779,7326822.23399415,0.0,3.09112018399667,453069.545472,10398130.266402,0.0,10398130.266402,0.0,26756.07552,107024.30208 
 08/15  08:00:00,13.675,4.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,55.4638991430807,0.0,397265.483050572,2.810439744267327E-004,15.6851456532759,0.0,0.0,5.43699461154743,0.0,4.88549966310272,34.3417588782574,0.0,20.6513837516408,21.9999999999968,21.3256918758188,-477.36274026976,1179021.10750927,0.0,0.514509011500202,14148244.6646265,0.0,6.17410813800243,906139.090944001,16528347.585416,0.0,16528347.585416,0.0,80268.2265600001,107024.30208 
 08/15  09:00:00,13.9,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,83.3583522942334,0.0,447997.272121698,1.379130004553946E-004,27.8669339521067,0.0,0.0,15.6246607994183,0.0,3.16370622031458,39.8667575427084,0.0,20.895854320546,21.9999999999999,21.447927160273,-367.998089041482,1153182.0697041,0.0,0.514103174640722,65731283.8983081,0.0,29.3038809545212,4304160.681984,65596143.0713081,0.0,65596143.0713081,0.0,240804.67968,240804.67968 
 08/15  10:00:00,14.2125,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,183.670192350474,0.0,688757.053155311,0.0,61.4053126643965,0.0,0.0,42.927072986799,0.0,2.43220059485152,79.3378066992787,0.0,21.1142753511506,22.0000000000003,21.5571376755754,-270.089521318374,1099336.30808359,0.0,0.513547382777543,62662144.8442727,0.0,29.27220081832,4304160.681984,62636194.3848323,0.0,62636194.3848323,0.0,240804.67968,240804.67968 
 08/15  11:00:00,15.15,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,317.344424298934,0.0,991843.542882449,0.0,101.724105958849,0.0,0.0,78.4931644527866,0.0,4.21277253654021,137.127153887298,0.0,21.366417052042,22.0000000000002,21.6832085260211,-171.79366499857,970855.620945244,0.0,0.511875666127156,55338699.6434404,0.0,29.1769129692479,4304160.681984,54455086.7327845,0.0,54455086.7327845,0.0,240804.67968,240804.67968 
 08/15  12:00:00,16.2875,6.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,397.717355922476,0.0,1174917.12148898,0.0,135.224942843868,0.0,0.0,113.145938145515,0.0,2.91571435476855,149.346474933093,0.0,21.6123893415753,22.0000000000001,21.8061946707877,-86.0672532360897,812747.602630754,0.0,0.509862371045274,46326500.444222,0.0,29.0621551495806,4304160.681984,44739163.3973677,0.0,44739163.3973677,0.0,240804.67968,240804.67968 
 08/15  13:00:00,16.7,6.575,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,389.028461036571,0.0,1157012.24691323,0.0,147.176702056607,0.0,0.0,128.427108918483,0.0,0.0,113.424650061481,0.0,21.7560784110722,22.0000000000002,21.8780392055362,-45.8568506897863,744784.510811564,0.0,0.50913960142085,22343519.9303415,0.0,15.2741880426255,2265347.72736,22025946.0525627,0.0,22025946.0525627,0.0,240804.67968,214048.60416 
 08/15  14:00:00,17.3875,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,359.396125126905,0.0,1059576.40575767,0.0,137.391791648749,0.0,0.0,124.137272373794,0.0,0.0,97.8670611043624,0.0,22.0143228354834,21.9999999999997,22.0071614177416,5.9190142658516,662326.789787276,0.0,0.507930221594473,37752449.2810529,0.0,28.952022630885,4304160.681984,35403082.7887518,0.0,35403082.7887518,0.0,240804.67968,240804.67968 
 08/15  15:00:00,18.1125,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,270.531032848793,0.0,824633.772841591,0.0,102.686528326584,0.0,0.0,99.2616091856188,0.0,0.0,68.5828953365903,0.0,22.1913401905147,22.0000000000002,22.0956700952575,44.0031023633052,553974.096105691,0.0,0.506667661576586,31576426.6250421,0.0,28.8800567098654,4304160.681984,29345272.9609387,0.0,29345272.9609387,0.0,240804.67968,240804.67968 
 08/15  16:00:00,17.6125,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,206.316180394599,0.0,685794.540981127,1.952555064568957E-004,74.8753996484814,0.0,0.0,68.7769085840084,0.0,0.0,62.6638721621096,0.0,22.3403900448807,22.0000000000001,22.1701950224404,74.6154904692989,623118.141992315,0.0,0.507539509078115,35517640.6853366,0.0,28.9297520174526,4304160.681984,33263949.9900363,0.0,33263949.9900363,0.0,240804.67968,240804.67968 
 08/15  17:00:00,16.2,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,91.1159333780509,0.0,443578.944255178,6.751478112315569E-003,34.3283295180233,0.0,0.0,25.7173808329439,0.0,0.0,31.0702230270836,0.0,22.3732157287048,22.,22.1866078643524,81.678662316085,813859.826752278,0.0,0.510020697565797,46389982.1442202,0.0,29.0711797612504,4304160.681984,44768202.8329112,0.0,44768202.8329112,0.0,240804.67968,240804.67968 
 08/15  18:00:00,15.225,6.7625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,21.283038541307,3.73830740876046,294543.758473952,0.0,8.94935892537653,0.868760058332913,0.0,3.5294464483252,2.70966140838055,0.0,9.27744588225214,0.633098656693871,22.2762262161567,22.0000000000004,22.1381131080786,59.8445148437711,969812.969021671,0.0,0.511737747132454,40731979.323388,0.0,21.4929853795631,3171486.818304,39126047.9416789,0.0,39126047.9416789,0.0,187292.52864,214048.60416 
 08/15  19:00:00,14.625,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,75.5119149531309,88586.6791314431,0.0,0.0,25.0230840037072,0.0,0.0,26.7090412571862,0.0,0.0,23.7797896922375,22.0339320708457,22.0000000000003,22.016966035423,2.614413308044,1057835.56640551,0.0,0.512803845603852,25387942.0357901,0.0,12.3072922944924,1812278.181888,24985134.5498435,0.0,24985134.5498435,0.0,133780.3776,160536.45312 
 08/15  20:00:00,14.0875,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.7244635285039,0.0,0.0,0.0,30.3362069881777,0.0,0.0,29.5477041476517,0.0,0.0,29.8405523926744,20.5100488753192,16.275605116452,18.3928269958856,1673.92431246558,317132.165545077,0.0,0.503977686881277,7612108.87646169,0.0,12.0954644851507,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/15  21:00:00,14.2125,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.3576709789148,0.0,0.0,0.0,25.4830099119924,0.0,0.0,24.9030483691729,0.0,0.0,24.9716126977495,19.8537687923159,17.646287917796,18.750028355056,935.740453942079,490293.688797207,0.0,0.506057645065979,2941835.43537387,0.0,3.03634587039588,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/15  22:00:00,14.0875,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,76.9485108226281,0.0,0.0,0.0,25.9952694420352,0.0,0.0,25.5653825905603,0.0,0.0,25.3878587900325,19.6935815395201,17.5633864851841,18.6284840123521,860.518955893826,494684.124268955,0.0,0.50604786109988,2968102.27140911,0.0,3.03628716659928,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/15  23:00:00,13.9,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,78.1469339340984,0.0,0.0,0.0,26.4279895950167,0.0,0.0,25.9740353382602,0.0,0.0,25.7449090008215,19.496575043916,17.9163421654714,18.7064586046937,605.746565131895,596801.006477326,0.0,0.507048606389565,1790465.37953656,0.0,1.52114581916869,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/15  24:00:00,13.9,4.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.57573658911,0.0,0.0,0.0,26.2527732073964,0.0,0.0,25.7410291767668,0.0,0.0,25.5819342049469,19.3639840149973,17.8440278775102,18.6040059462538,568.670712737395,648995.469135672,0.0,0.506835981574468,1946830.8246811,0.0,1.5205079447234,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/16  01:00:00,13.9,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.7456036698028,0.0,0.0,0.0,26.6727351527649,0.0,0.0,26.1473921355364,0.0,0.0,25.9254763815015,19.3864483455684,18.7009020100745,19.0436751778214,229.450732597875,606198.121965926,0.0,0.508463813294737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/16  02:00:00,13.9,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.5140485902326,0.0,0.0,0.0,27.2687630785235,0.0,0.0,26.7524793425725,0.0,0.0,26.4928061691366,19.4471705368173,18.8629142349178,19.1550423858676,176.238355847807,577775.221885573,0.0,0.508686166777472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/16  03:00:00,13.9,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.2785624127151,0.0,0.0,0.0,27.1856132560754,0.0,0.0,26.6962332894354,0.0,0.0,26.3967158672044,19.4058947565383,18.8316436469627,19.1187692017505,173.420587508921,618860.711070524,0.0,0.508615514262651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/16  04:00:00,13.525,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.9559242901947,0.0,0.0,0.0,28.4164792731328,0.0,0.0,27.9113970363747,0.0,0.0,27.6280479806872,19.3410047288742,18.7437674547527,19.0423860918134,181.406711910148,645055.585062507,0.0,0.509132935333427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/16  05:00:00,13.3,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.7243069981522,0.0,0.0,0.0,29.0144422962023,0.0,0.0,28.5098126458144,0.0,0.0,28.2000520561355,19.2646218393558,18.6526431085862,18.958632473971,189.165700905895,677708.467290576,0.0,0.509368899174666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/16  06:00:00,13.3,4.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.7552253128855,40391.3143343837,0.0,0.0,28.7379624185515,0.0,0.0,29.4605298696207,0.252306124183848,0.0,25.5567330247133,19.8592842423385,21.9758391922306,20.9175617172846,-792.897961573431,1170671.11061087,0.0,0.515245883509529,0.0,0.0,0.0,0.0,4709560.08704945,0.0,4709560.08704945,0.0,26756.07552,107024.30208 
 08/16  07:00:00,13.675,4.825,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,47.8301910240388,137903.036130172,0.0,0.0,16.3343551710143,0.0,0.0,19.9588332922187,1.99820519266282,0.0,11.5370025608058,20.3161891061005,21.9999999941125,21.1580945501065,-646.012791460157,1165300.95645982,0.0,0.514512926021051,6991803.03255437,0.0,3.0870775561263,453069.545472,10274190.5034437,0.0,10274190.5034437,0.0,26756.07552,107024.30208 
 08/16  08:00:00,14.2125,3.975,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,39.4740899472358,0.176013068391486,335645.684921794,2.285359288596651E-004,12.1285820746232,0.299285163122561,0.0,5.46033571411492,2.49769553753055,4.2396475788715,24.5061397907593,0.0,20.5259470621913,21.999999999996,21.2629735310936,-538.69399305775,1105172.70836779,0.0,0.513544505188543,13262054.4031243,0.0,6.16253406226251,906139.090944001,15713899.0393166,0.0,15713899.0393166,0.0,80268.2265600001,107024.30208 
 08/16  09:00:00,14.775,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,175.667005743953,0.0,643934.526178762,1.021281722510759E-004,56.647650469261,0.0,0.0,39.766149760195,0.0,1.91203493578744,79.2532055144973,0.0,20.8570282211576,22.0000000000002,21.4285141105789,-386.941843214661,1015442.74931809,0.0,0.512544542635438,57880217.4975832,0.0,29.21503893022,4304160.681984,58256667.403781,0.0,58256667.403781,0.0,240804.67968,240804.67968 
 08/16  10:00:00,16.0625,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,309.556400030751,0.0,941200.169208653,0.0,100.498095503141,0.0,0.0,76.4571116379781,0.0,0.941835698178911,132.601192889632,0.0,21.1360976863739,22.0000000000002,21.5680488431871,-263.45413748146,848448.46908635,0.0,0.510258195129223,48361387.8915446,0.0,29.0847171223657,4304160.681984,47183240.6010931,0.0,47183240.6010931,0.0,240804.67968,240804.67968 
 08/16  11:00:00,16.7,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,381.727258070796,0.0,1098516.80249921,0.0,119.192082393206,0.0,0.0,95.5203058439032,0.0,9.78112386365801,167.014869833687,0.0,21.3823841902313,22.0000000000001,21.6911920951157,-166.468574911365,747525.097208844,0.0,0.509138336050567,42608876.8638283,0.0,29.0208851548823,4304160.681984,41597419.3680442,0.0,41597419.3680442,0.0,240804.67968,240804.67968 
 08/16  12:00:00,17.7,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,417.571920186883,0.0,1181869.43058843,0.0,141.774667708154,0.0,0.0,125.725994778722,0.0,7.94277132212969,150.071257700006,0.0,21.6248758843816,22.0000000000002,21.8124379421909,-81.9096098292804,610778.235607862,0.0,0.507387633658014,34814271.1428462,0.0,28.9210951185068,4304160.681984,33140983.4549751,0.0,33140983.4549751,0.0,240804.67968,240804.67968 
 08/16  13:00:00,17.9875,6.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,426.598543162107,0.0,1212586.56478334,0.0,161.138735054268,0.0,0.0,141.659804375264,0.0,0.0,123.800003732575,0.0,21.8233878289546,22.,21.9116939144773,-33.3932670942288,571511.300809037,0.0,0.506885107309884,17145286.5661622,0.0,15.2065532192965,2265347.72736,16348889.6460643,0.0,16348889.6460643,0.0,240804.67968,214048.60416 
 08/16  14:00:00,18.8,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,324.989453913249,0.0,935270.756717254,0.0,123.994247778258,0.0,0.0,113.281733083954,0.0,0.0,87.7134730510377,0.0,22.0578075199525,22.,22.0289037599763,14.92693730715,458257.487537106,0.0,0.505475383478194,26120573.8821613,0.0,28.8120968582571,4304160.681984,23867235.2742478,0.0,23867235.2742478,0.0,240804.67968,240804.67968 
 08/16  15:00:00,18.4,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.178451179123,0.0,795987.191510724,0.0,97.1641093748042,0.0,0.0,92.655807423798,0.0,0.0,69.3585343805211,0.0,22.2443152777167,21.9999999999999,22.1221576388583,57.174845422166,512706.657909476,0.0,0.506169272160942,29224188.0456638,0.0,28.8516485131737,4304160.681984,26933817.2860798,0.0,26933817.2860798,0.0,240804.67968,240804.67968 
 08/16  16:00:00,17.425,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,196.204884265513,0.0,673619.426364221,2.899109861678498E-004,71.4755211443007,0.0,0.0,68.3106703794663,0.0,0.0,56.4186927417463,0.0,22.3502878496066,22.0000000000002,22.1751439248034,78.9616820145678,648909.496163968,0.0,0.507866705512481,36987750.551709,0.0,28.9484022142114,4304160.681984,34758939.4399884,0.0,34758939.4399884,0.0,240804.67968,240804.67968 
 08/16  17:00:00,16.5125,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,117.216463625977,0.0,504988.404291495,1.361007693909844E-002,44.3121999848583,0.0,0.0,38.2649181351056,0.0,0.0,34.6393455060131,0.0,22.3634305223954,22.0000000000004,22.1817152611979,80.6216862950139,778804.674964652,0.0,0.509466515015561,44391760.1143815,0.0,29.039591355887,4304160.681984,42204179.479631,0.0,42204179.479631,0.0,240804.67968,240804.67968 
 08/16  18:00:00,16.1,8.05,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,36.2479024503839,1.47497452971239,322235.404544054,0.0,15.0476811351411,7.134687136195271E-003,0.0,12.0752167199493,0.76558912408891,0.0,9.12500459529359,0.702250718487289,22.2370312488101,22.0000000000002,22.1185156244052,53.5751923150502,844803.599833558,0.0,0.510189720382296,35481594.0157303,0.0,21.4279682560564,3171486.818304,33800827.3079308,0.0,33800827.3079308,0.0,187292.52864,214048.60416 
 08/16  19:00:00,15.4125,7.325,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.3439505238787,77241.5171246261,0.0,0.0,24.809009142272,0.0,0.0,25.6479362861545,0.0,0.0,23.8870050954522,21.977949088962,21.9999999999999,21.9889745444809,-9.51943142193403,932771.699718736,0.0,0.511409304645302,22386484.4229142,0.0,12.2738233114872,1812278.181888,22220397.7899886,0.0,22220397.7899886,0.0,133780.3776,160536.45312 
 08/16  20:00:00,15.,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,82.4882817370052,0.0,0.0,0.0,27.992267627759,0.0,0.0,26.9548812231124,0.0,0.0,27.5411328861339,20.6391989863558,16.9057206785215,18.7724598324387,1420.27740754136,277243.889279136,0.0,0.503475535647217,6654738.1454219,0.0,12.0834128555332,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/16  21:00:00,15.375,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.7410007685399,0.0,0.0,0.0,22.6689103144388,0.0,0.0,21.8139630494464,0.0,0.0,22.2581274046547,20.0802380745879,18.1940411719423,19.1371396232651,757.170263087156,419145.396385856,0.0,0.504961906482913,2515062.8269645,0.0,3.02977143889748,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/16  22:00:00,15.225,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,68.8502243192343,0.0,0.0,0.0,23.3717517182216,0.0,0.0,22.6285093759321,0.0,0.0,22.8499632250806,19.9215033853744,18.0996054279768,19.0105544066756,694.340449868955,414154.109634781,0.0,0.504979733914049,2484918.43426716,0.0,3.02987840348429,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/16  23:00:00,15.,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,67.9541792818804,0.0,0.0,0.0,23.0395141060605,0.0,0.0,22.4383591682174,0.0,0.0,22.4763060076025,19.7103917243864,18.3463773315341,19.0283845279603,496.256750179147,476502.096885483,0.0,0.50586590516408,1429534.13487999,0.0,1.51759771549224,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/16  24:00:00,15.375,4.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,61.0689264657978,0.0,0.0,0.0,20.7159688782837,0.0,0.0,20.1480209164992,0.0,0.0,20.2049366710149,19.5945167952069,18.3794079953216,18.9869623952642,426.768243865681,504386.686244431,0.0,0.50517663656647,1513033.39388101,0.0,1.51552990969941,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/17  01:00:00,15.225,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.6965495529472,0.0,0.0,0.0,21.9449500508086,0.0,0.0,21.4378981587838,0.0,0.0,21.3137013433548,19.6068748926224,19.0554293326273,19.3311521126249,170.438213347619,465795.662531552,0.0,0.506723994247129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/17  02:00:00,15.,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6841063057981,0.0,0.0,0.0,23.2974380762449,0.0,0.0,22.7796648339115,0.0,0.0,22.6070033956416,19.6181713172858,19.1194580423733,19.3688146798296,141.946410863238,513327.800562173,0.0,0.507170191550302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/17  03:00:00,15.,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.8185889625813,0.0,0.0,0.0,23.014295130634,0.0,0.0,22.4060439558618,0.0,0.0,22.3982498760854,19.5691991364287,19.079121112957,19.3241601246929,139.788756389691,559037.872922118,0.0,0.507082006636856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/17  04:00:00,15.,3.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.273850750837,0.0,0.0,0.0,22.8232772057584,0.0,0.0,22.2685063149853,0.0,0.0,22.1820672300934,19.5136519435695,19.0322628179441,19.2729573807568,137.798688788318,556554.516186302,0.0,0.506999261161662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/17  05:00:00,15.,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.2534642858473,0.0,0.0,0.0,22.4708826360654,0.0,0.0,21.9412622069591,0.0,0.0,21.8413194428229,19.4586850714184,18.9850512902978,19.2218681808581,136.119172934326,500867.668396729,0.0,0.506934834656714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
