Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/17  06:00:00,15.,4.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,62.904810141415,38206.5629626314,0.0,0.0,21.7878363187446,0.0,0.0,22.3573687839723,0.20978590208638,0.0,18.7596050386982,19.9889552163614,21.9802793077189,20.9846172620402,-719.043679462948,913467.888829538,0.0,0.512216212103846,0.0,0.0,0.0,0.0,4148762.18117077,0.0,4148762.18117077,0.0,26756.07552,107024.30208 
 08/17  07:00:00,15.375,4.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,3.58168254358518,19.876720124664,159316.956878466,0.0,1.15281292000752,6.32607220892658,0.0,0.0,9.42236085203208,0.414394837785102,3.1687329413281,4.86815038145574,20.4123085649667,21.9999999979959,21.2061542814813,-594.738582260075,947008.608053378,0.0,0.511473328160725,5682026.57505015,0.0,3.06883996896435,453069.545472,8403459.1110293,0.0,8403459.1110293,0.0,26756.07552,107024.30208 
 08/17  08:00:00,15.6,3.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,70.9003541634254,0.0,368293.863096943,1.096420277819839E-004,22.7962753882411,0.0,0.0,12.9917865673952,0.0,1.72590924534852,35.1122922077892,0.0,20.6164454205059,21.9999999999994,21.3082227102526,-492.581508388288,899287.451394696,0.0,0.511080296362627,10791444.6954733,0.0,6.13296355635152,906139.090944001,13003148.8680493,0.0,13003148.8680493,0.0,80268.2265600001,107024.30208 
 08/17  09:00:00,15.9125,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,191.5135208893,0.0,643290.65453519,6.131687126708764E-005,62.2067616212972,0.0,0.0,45.3295460355697,0.0,1.35194819456258,83.9772132324336,0.0,20.9360484051089,22.0000000000002,21.4680242025545,-349.968544517344,873355.067029935,0.0,0.510521442855221,49781052.1551127,0.0,29.0997222427476,4304160.681984,48890270.5052886,0.0,48890270.5052886,0.0,240804.67968,240804.67968 
 08/17  10:00:00,15.7875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.895903038041,0.0,900529.029149528,0.0,95.0746738673291,0.0,0.0,71.8168926138349,0.0,0.648693151362945,124.004336556877,0.0,21.1845668435533,22.0000000000003,21.5922834217768,-241.342027754126,868796.702879662,0.0,0.510750428747866,49521406.7911657,0.0,29.1127744386284,4304160.681984,49554376.3418212,0.0,49554376.3418212,0.0,240804.67968,240804.67968 
 08/17  11:00:00,16.2875,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,315.082031420624,0.0,946069.795030941,0.0,105.615703417599,0.0,0.0,80.9119650977639,0.0,0.818694065160623,128.554362905261,0.0,21.3836792381541,22.0000000000002,21.6918396190771,-163.872008690649,819954.230693105,0.0,0.509860618504277,46737210.8834005,0.0,29.0620552547438,4304160.681984,45150106.5587032,0.0,45150106.5587032,0.0,240804.67968,240804.67968 
 08/17  12:00:00,17.7,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,377.255822433012,0.0,1065994.93202764,0.0,131.598614021543,0.0,0.0,106.624934496931,0.0,0.404435273340263,139.032273914538,0.0,21.6312234311884,22.0000000000001,21.8156117155943,-81.2007807909554,620317.475719489,0.0,0.507385167957835,35357921.5532428,0.0,28.9209545735966,4304160.681984,33288309.0217451,0.0,33288309.0217451,0.0,240804.67968,240804.67968 
 08/17  13:00:00,18.9875,5.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,381.568793787753,0.0,1059236.84464693,0.0,146.765216897513,0.0,0.0,133.221098381808,0.0,0.0,101.582478508432,0.0,21.7939474035923,22.0000000000001,21.8969737017962,-41.2081891030135,433823.443464916,0.0,0.50515054102665,13014652.4972308,0.0,15.1545162307995,2265347.72736,12116483.2983531,0.0,12116483.2983531,0.0,240804.67968,214048.60416 
 08/17  14:00:00,19.775,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,316.347727680012,0.0,884515.681798511,0.0,128.42716928032,0.0,0.0,124.842741664015,0.0,0.0,63.0778167356772,0.0,22.007782444578,22.0000000000001,22.0038912222891,5.12594718607734,324109.382408722,0.0,0.503792091973893,18474138.669856,0.0,28.7161492425119,4304160.681984,16154685.753591,0.0,16154685.753591,0.0,240804.67968,240804.67968 
 08/17  15:00:00,20.375,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,225.868105922327,0.0,647668.644543328,0.0,87.5913044392509,0.0,0.0,90.7554011422369,0.0,0.0,47.5214003408388,0.0,22.1841148572852,22.,22.0920574286426,44.1952249774404,242990.678478142,0.0,0.50276153265358,13850348.9207654,0.0,28.6574073612541,4304160.681984,11191113.9818081,0.0,11191113.9818081,0.0,240804.67968,240804.67968 
 08/17  16:00:00,20.225,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,155.214096252616,0.0,484192.639441728,6.529856281509298E-004,56.5462166804214,0.0,0.0,65.2389482043562,0.0,0.0,33.4289313678389,0.0,22.3487180087238,22.,22.1743590043619,80.6610376173436,261567.172821398,0.0,0.503019310950151,14909232.4064295,0.0,28.6721007241586,4304160.681984,12254073.1087629,0.0,12254073.1087629,0.0,240804.67968,240804.67968 
 08/17  17:00:00,19.625,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,125.484037276733,0.0,441183.291292574,3.858179996809720E-002,48.1771664220147,0.0,0.0,53.3991523620767,0.0,0.0,23.9077184926421,0.0,22.4855317044343,22.0000000000001,22.2427658522172,111.1713988842,344744.478925082,0.0,0.504050149165128,19650337.5444225,0.0,28.7308585024123,4304160.681984,16961649.1376561,0.0,16961649.1376561,0.0,240804.67968,240804.67968 
 08/17  18:00:00,18.7125,6.45,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,49.0136439928629,0.0,289004.112145167,0.0,20.4751431536276,0.0,0.0,21.1517884376622,0.0,0.0,7.38671240157308,0.0,22.4520547824657,22.,22.2260273912328,104.569218120048,471632.169274551,0.0,0.505626557291745,19808481.0827393,0.0,21.2363154062533,3171486.818304,17947096.2819575,0.0,17947096.2819575,0.0,187292.52864,214048.60416 
 08/17  19:00:00,17.3,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,51.3757558362843,89699.8962565958,0.0,0.0,16.8432707480092,0.0,0.0,16.5285807257478,0.0,0.0,18.0039043625274,22.2600259929599,21.9999999999999,22.1300129964799,60.2634608243088,670577.997480335,0.0,0.508085966304747,16093829.2619964,0.0,12.1940631913139,1812278.181888,15377782.4839125,0.0,15377782.4839125,0.0,133780.3776,160536.45312 
 08/17  20:00:00,16.325,5.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,81.8179242187709,0.0,0.0,0.0,28.0625954031991,0.0,0.0,26.0910717200805,0.0,0.0,27.6642570954912,21.1817926827495,17.9394463059768,19.5606194943631,1178.43601596187,238234.941083482,0.0,0.502918273660269,5718433.98694351,0.0,12.0700385678465,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/17  21:00:00,15.7875,5.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.81842703934,0.0,0.0,0.0,27.7474863004521,0.0,0.0,25.8111088379591,0.0,0.0,27.2598319009288,20.5499551621553,18.6272655295001,19.5886103458277,745.312930450948,390576.597004354,0.0,0.504993374391193,2343399.95622294,0.0,3.02996024634716,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/17  22:00:00,15.6,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.1738670382358,0.0,0.0,0.0,27.5366661049765,0.0,0.0,25.6125006242511,0.0,0.0,27.0247003090083,20.2307622794181,18.4171375917667,19.3239499355924,685.264815957123,401209.187137191,0.0,0.504875846355678,2407253.05076716,0.0,3.02925507813407,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/17  23:00:00,15.225,4.825,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.565451391972,0.0,0.0,0.0,28.6950441504677,0.0,0.0,26.7631034139971,0.0,0.0,28.1073038275072,19.9607780961916,18.5833999974989,19.2720890468452,491.354920722322,506224.190027081,0.0,0.505869973615664,1518731.8120019,0.0,1.51760992084699,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/17  24:00:00,15.,4.6,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.5896309208034,0.0,0.0,0.0,28.7277437021068,0.0,0.0,26.7617052863358,0.0,0.0,28.1001819323608,19.7065312025453,18.3659124143223,19.0362218084338,477.681346858621,510137.176041555,0.0,0.505827230535523,1530387.36200816,0.0,1.51748169160657,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/18  01:00:00,14.625,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.4518594339904,0.0,0.0,0.0,30.7487283513396,0.0,0.0,28.6912003461752,0.0,0.0,30.0119307364757,19.6092206925609,18.9798462034727,19.2945334480168,201.227096850864,547865.490671769,0.0,0.507664599354578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  02:00:00,14.0875,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.5606570372172,0.0,0.0,0.0,33.1492674232408,0.0,0.0,31.1102437893925,0.0,0.0,32.3011458245838,19.5415400358942,18.9661823208298,19.253861178362,171.18367174858,596151.961399139,0.0,0.508524332188974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  03:00:00,13.525,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.265794979881,0.0,0.0,0.0,34.9961683539051,0.0,0.0,32.9871592829839,0.0,0.0,34.2824673429923,19.3899149740865,18.787150923187,19.0885329486368,184.841824253544,751507.010163264,0.0,0.509174597993522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  04:00:00,13.3,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.225167931212,0.0,0.0,0.0,35.2987344028189,0.0,0.0,33.2455886855683,0.0,0.0,34.6808448428251,19.2356858463516,18.6328354833714,18.9342606648615,190.680831617825,743646.391747837,0.0,0.509311538685258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  05:00:00,13.3,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.258885080403,0.0,0.0,0.0,34.7388828822413,0.0,0.0,32.6476758244551,0.0,0.0,33.8723263737066,19.1013980305496,18.5210943170821,18.8112461738158,187.166816748977,708595.724121903,0.0,0.509123440858412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  06:00:00,13.3,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,55.1836023573495,49.9107202369611,266839.404542507,0.0,0.0,26.2938073140238,0.0,0.0,25.2224912238121,40.5306151326027,73.4876116977008,16.6984310394766,19.05434874555,18.4749524168253,18.7646505811876,192.895006661563,714039.41200552,0.0,0.509038791515317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  07:00:00,14.7375,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,381.474852610805,0.0,1214471.23830053,0.0,7.47266542205921,1.15282735809376,0.0,6.90564504412341,1.22470370565109,219.311311108781,369.474073208367,0.0,20.0245263032251,21.9658097562161,20.9951680297206,-715.904393108244,972971.245110425,0.0,0.512652368646751,5837408.60597317,0.0,3.07591421188051,453069.545472,10073289.7294775,0.0,10073289.7294775,0.0,26756.07552,107024.30208 
 08/18  08:00:00,17.2875,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,696.827956802296,0.0,1939536.81846633,2.237462722913958E-002,54.7389156819578,0.0,0.0,52.7322350460765,0.0,345.819768280917,589.356806074262,0.0,20.7993052544419,21.9999998249917,21.3996525397168,-438.095568064768,694652.520195407,0.0,0.50810281799044,4167850.80453957,0.0,3.04861690794264,453069.545472,5960411.54002879,0.0,5960411.54002879,0.0,26756.07552,107024.30208 
 08/18  09:00:00,18.9875,2.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,806.353351552386,0.0,2135072.31957908,1.335393030051413E-002,94.0377584946503,0.0,0.0,90.2947431868333,0.0,351.726168259228,622.020849870903,0.0,21.2279491057269,21.9999999999847,21.6139745528558,-238.993587430765,428681.02679999,0.0,0.505152694242892,12860406.7278222,0.0,15.1545808272867,2265347.72736,12937820.4250104,0.0,12937820.4250104,0.0,133780.3776,133780.3776 
 08/18  10:00:00,19.775,2.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,808.550719728284,0.0,2086066.83855919,0.0,125.220831108544,0.0,0.0,119.730551231353,0.0,300.047633574912,563.599337388386,0.0,21.5628452534363,22.,21.7814226267181,-99.7759497229111,323969.583249994,0.0,0.503792390328398,9719041.37528259,0.0,15.1137717098519,2265347.72736,9030272.54314422,0.0,9030272.54314422,0.0,133780.3776,133780.3776 
 08/18  11:00:00,21.0625,4.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,692.064076364631,0.0,1701513.86306787,0.0,148.561754375075,0.0,0.0,141.45936279941,0.0,174.983885897815,402.042959190145,0.0,21.8611304889072,22.,21.9305652444536,-7.08733151338047,150175.040108895,0.0,0.501587247759756,4505176.75478937,0.0,15.0476174327927,2265347.72736,3169601.82546964,0.0,3169601.82546964,0.0,133780.3776,133780.3776 
 08/18  12:00:00,21.7,5.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,426.12031886723,0.0,1126850.55915191,0.0,157.803876369288,0.0,0.0,150.681118067834,0.0,26.5714325950282,117.635324430108,0.0,22.0398712680001,22.,22.0199356340001,16.8855102488546,59131.2171244954,0.0,0.500502567168702,1773882.94362457,0.0,15.015077015061,2265347.72736,360013.254784271,0.0,360013.254784271,0.0,133780.3776,133780.3776 
 08/18  13:00:00,22.0125,5.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,374.143851760137,0.0,982207.61266961,0.0,158.153631349659,0.0,0.0,151.270760565044,0.0,0.0,64.7194598454342,0.0,22.3654178571786,22.2453197702086,22.3053688136936,40.3846797465537,49607.7255676343,0.0,0.500388318979356,1488179.74852009,0.0,15.0116495693807,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 08/18  14:00:00,22.8875,5.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,356.353413672754,0.0,920856.714731454,0.0,143.600410863654,0.0,0.0,140.062605385686,0.0,0.0,72.6903974234133,0.0,22.814485815414,23.0330081097694,22.9237469625917,-53.9403104429018,38923.1930575017,0.0,0.500239246657321,1167635.39126942,0.0,15.0071773997196,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 08/18  15:00:00,22.6125,6.5125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,278.083645394362,0.0,755327.905650724,0.0,105.190264426558,0.0,0.0,105.900024396497,0.0,0.0,66.9933565713069,0.0,23.0780658184144,22.9683564835893,23.0232111510019,21.2004021243823,56068.901480202,0.0,0.500599508076327,336411.470076635,0.0,3.00359704845796,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/18  16:00:00,22.2,8.325,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,240.501829389469,0.0,672239.035799945,5.057437708227790E-004,86.582032711558,0.0,0.0,88.0384715263384,0.0,0.0,65.8813251515725,0.0,23.1398303735279,22.7926448788446,22.9662376261862,101.855100437292,79626.3314568441,0.0,0.501004113119108,477757.824524857,0.0,3.00602467871465,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/18  17:00:00,21.5125,10.2375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,170.545533916758,0.0,522826.699474734,3.031285900701019E-002,63.5691753067795,0.0,0.0,63.5945495118641,0.0,0.0,43.3818090981143,0.0,23.1054104218772,22.43598672655,22.7706985742136,168.906203774151,110564.988022807,0.0,0.5015733247297,663381.062323744,0.0,3.0094399483782,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 08/18  18:00:00,20.4125,9.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,68.5624571377549,0.0,306509.988926302,0.0,26.8744411703406,0.0,0.0,25.8622299573165,0.0,0.0,15.8257860100977,0.0,22.9051411060711,22.5695825469944,22.7373618265328,92.5380988031285,178500.997700959,0.0,0.503778369977972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  19:00:00,18.9375,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.21069678591033,37.5226452853669,88382.9920441424,0.0,0.418903472885016,12.6186900812823,0.0,0.148377669297463,12.2962838130624,0.0,0.0,12.9642557472944,22.6299628217779,22.2566477886888,22.4433053052333,87.2434857473983,221201.575633432,0.0,0.50576799979253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  20:00:00,17.6125,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.3805346270089,0.0,0.0,0.0,29.3142511691456,0.0,0.0,27.5015594244112,0.0,0.0,28.5647240334522,22.2303077837055,21.6935168628206,21.9619123232631,117.72013477387,251851.26094393,0.0,0.507130612168081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  21:00:00,17.2,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.5166234822326,0.0,0.0,0.0,28.2743977788221,0.0,0.0,26.6921589418277,0.0,0.0,27.5500667615828,21.8355424515382,21.2718140322896,21.5536782419139,128.578865239979,320269.488033885,0.0,0.507099714044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  22:00:00,16.8875,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.1738752818753,0.0,0.0,0.0,27.4464847331543,0.0,0.0,25.9961501059914,0.0,0.0,26.7312404427296,21.4671037516424,20.9219962573624,21.1945500045024,126.9069575428,744077.736836437,0.0,0.506891040682693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  23:00:00,16.325,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.8054471121384,0.0,0.0,0.0,29.4428220095436,0.0,0.0,27.6768857583329,0.0,0.0,28.6857393442619,21.1174835295072,20.5636773811075,20.8405804553073,135.814307207252,592407.118153561,0.0,0.507321454443563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/18  24:00:00,16.1,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.7820706402043,0.0,0.0,0.0,29.1191089374889,0.0,0.0,27.2829893756532,0.0,0.0,28.3799723270622,20.8153551664775,20.2762256552301,20.5457904108538,138.692188295693,449773.198678845,0.0,0.507266638383018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  01:00:00,15.4125,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.6398125884253,0.0,0.0,0.0,31.049554321514,0.0,0.0,29.2056252863395,0.0,0.0,30.3846329805717,20.5471951665958,19.9854614702593,20.2663283184276,150.393954622437,619357.178178033,0.0,0.507931889190446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  02:00:00,15.,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.7089422802379,0.0,0.0,0.0,32.4094002586047,0.0,0.0,30.3741257341628,0.0,0.0,31.9254162874704,20.2883774694557,19.7165421288613,20.0024597991585,161.777560347291,679014.589347908,0.0,0.508178349408254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  03:00:00,14.625,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.5484805942386,0.0,0.0,0.0,33.3950658859421,0.0,0.0,31.2913970507752,0.0,0.0,32.8620176575213,20.0631589913868,19.4913177468675,19.7772383691272,166.467664599137,755101.710420385,0.0,0.508430285876959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  04:00:00,14.775,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.9774286399093,0.0,0.0,0.0,31.815534710187,0.0,0.0,29.7030664883826,0.0,0.0,31.4588274413396,19.8582328233713,19.3277332837181,19.5929830535447,160.306237931013,808745.920935947,0.0,0.507846734717437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  05:00:00,14.625,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.7886273761879,0.0,0.0,0.0,31.0923174525662,0.0,0.0,29.1298578299966,0.0,0.0,30.5664520936251,19.6849519088459,19.1766051336028,19.4307785212243,155.922769183611,796508.349922507,0.0,0.507853242731364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  06:00:00,14.4,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,20.5635269352231,44.3872249799894,161210.90938128,0.0,0.0,22.2075329552437,0.0,0.0,21.8961041864632,13.6586053028224,35.1605321734976,14.8805930765571,19.563082073293,19.0428701308813,19.3029761020872,166.685926392122,750097.979144513,0.0,0.508039133517457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  07:00:00,15.15,5.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,186.512453132541,0.0,663934.061677928,0.0,12.2266911347821,0.214032751034427,0.0,8.9218833409638,0.93929456177707,79.406513159544,166.517205969607,0.0,19.6706343248484,19.2026168832093,19.4366256040289,157.553219109176,512408.935414201,0.0,0.507048914911623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  08:00:00,16.6,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,482.462855024793,0.0,1367672.54728845,1.469738453145674E-002,50.153978771594,0.0,0.0,45.2077731457519,0.0,204.954339913752,387.101103107448,0.0,20.015832345404,19.6491450751933,19.8324887102987,128.959728104849,349980.835332987,0.0,0.505289438544393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  09:00:00,17.575,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,656.360338620056,0.0,1771961.52598923,9.574055502925130E-003,92.01215138013,0.0,0.0,84.4157835993021,0.0,241.169593532809,479.932403640624,0.0,20.4347132898105,20.1408626996976,20.2877879947541,105.100914001603,306796.181711656,0.0,0.504430986354449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  10:00:00,18.1125,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,585.55691723219,0.0,1567400.68403978,0.0,122.634344763909,0.0,0.0,108.81314208084,0.0,119.993635269871,354.10943038744,0.0,20.7081460902939,20.4238566148954,20.5660013525947,87.313070923667,298265.330732331,0.0,0.503976245555451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  11:00:00,18.3,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,464.978880454226,0.0,1249760.3325254,0.0,129.745091263494,0.0,0.0,110.744061490831,0.0,32.6179822899611,224.489727699901,0.0,20.9186392117038,20.5807962101722,20.749717710938,83.6834930364802,311255.8257525,0.0,0.503915019706383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  12:00:00,18.3,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,436.588796772977,0.0,1210999.39510802,0.0,147.123498304241,0.0,0.0,130.572646846981,0.0,8.23584231593738,158.892651621755,0.0,21.1909579414336,20.7927432587401,20.9918506000868,93.3518963118028,342809.957036426,0.0,0.504277873552123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  13:00:00,18.3,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,389.380485659176,0.0,1100188.26730235,0.0,148.42451419919,0.0,0.0,131.895680949976,0.0,0.0,109.06029051001,0.0,21.428759409972,20.9883808240318,21.2085701170019,101.188669000199,306381.819136041,0.0,0.504636062282849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  14:00:00,18.9875,9.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,335.669533905644,0.0,954197.545250356,0.0,135.569040221409,0.0,0.0,129.520963611883,0.0,0.0,70.5795300723524,0.0,21.6539786732351,21.2620447283017,21.4580117007684,90.8997470483466,288405.482934906,0.0,0.503903009106342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  15:00:00,19.775,9.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,213.029835715964,0.0,637343.22340354,0.0,83.4077999895574,0.0,0.0,86.6596429536555,0.0,0.0,42.9623927727514,0.0,21.8005350242822,21.5221054395944,21.6613202319383,66.6065712751927,312185.578029173,0.0,0.502957227117163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  16:00:00,19.3125,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,140.668864367168,0.0,484519.202316488,4.046864712279922E-004,51.4325971837667,0.0,0.0,58.517137162724,0.0,0.0,30.7191300206777,0.0,21.9255546907929,21.5950494527446,21.7603020717687,73.7184332173503,395388.341786891,0.0,0.503874556413031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  17:00:00,17.8375,7.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,112.632500088943,0.0,458817.22130018,1.031931610501385E-002,41.8924728401794,0.0,0.0,34.8139074194204,0.0,0.0,35.9261198293431,0.0,22.0040872890144,21.4664810047312,21.7352841468728,116.877905715577,500484.320854944,0.0,0.506238322354395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  18:00:00,16.5125,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,20.1441388671126,4.79186736123015,247137.377147705,0.0,8.54122063048269,1.28593557511415,0.0,5.15128783607541,2.48714958844616,0.0,6.80950340891189,1.3766552060272,21.8732116795977,21.2045231455589,21.5388674125783,155.514287761189,615746.489192721,0.0,0.50811352299243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  19:00:00,15.7875,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.0530907609904,60445.8436188126,0.0,0.0,21.6461645700819,0.0,0.0,22.6190925740359,0.0,0.0,20.7878336168726,21.6049510992825,20.8987190184596,21.2518350588711,171.857198386228,678947.190524988,0.0,0.50885771792365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  20:00:00,15.6,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.458053159161,0.0,0.0,0.0,29.673400681694,0.0,0.0,29.0647430158419,0.0,0.0,28.719909461625,21.311104720898,20.622558672696,20.966831696797,171.530100073145,677937.46726322,0.0,0.508706008318343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  21:00:00,15.225,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.6885615159871,0.0,0.0,0.0,30.0849842880231,0.0,0.0,29.4672355953897,0.0,0.0,29.1363416325742,21.0238295675493,20.3454825290962,20.6846560483228,173.198781747465,707412.771202677,0.0,0.508881929252262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  22:00:00,15.,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.4845000053395,0.0,0.0,0.0,29.6842256013078,0.0,0.0,29.0128279717926,0.0,0.0,28.7874464322391,20.741389118143,20.0811028303143,20.4112459742287,175.090378021561,762455.676672548,0.0,0.508799236814031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  23:00:00,15.,2.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.5614047163585,0.0,0.0,0.0,29.1364152865312,0.0,0.0,28.060064166721,0.0,0.0,28.3649252631063,20.4987924647943,19.8751479303701,20.1869701975822,168.622153265037,740360.684156991,0.0,0.508439474866869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/19  24:00:00,15.,2.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.7943944276195,0.0,0.0,0.0,28.5742521791155,0.0,0.0,27.3984421748876,0.0,0.0,27.8217000736164,20.2906846904078,19.6990327915894,19.9948587409986,162.986661712445,799350.248156602,0.0,0.508104340480774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/20  01:00:00,14.625,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.4741258755974,0.0,0.0,0.0,30.952714232904,0.0,0.0,29.3876161861006,0.0,0.0,30.1337954565927,20.0992038688871,19.5129891822655,19.8060965255763,164.796416032699,772009.306653285,0.0,0.508462535864026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/20  02:00:00,14.4,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.9364080393745,0.0,0.0,0.0,31.8228726583819,0.0,0.0,30.0836909160386,0.0,0.0,31.029844464954,19.9164690864661,19.3329710692745,19.6247200778703,169.408080102387,718866.867128916,0.0,0.508568373866702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/20  03:00:00,14.0875,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.9906370532565,0.0,0.0,0.0,32.5212490311678,0.0,0.0,30.7891231065827,0.0,0.0,31.680264915506,19.7512719984232,19.1660844086911,19.4586782035571,173.550297327885,725299.491740679,0.0,0.508836468911471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/20  04:00:00,14.2125,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.9706730702669,0.0,0.0,0.0,30.0780167998757,0.0,0.0,28.6033729582121,0.0,0.0,29.2892833121792,19.6006383413455,19.0471736722281,19.3239060067868,169.280998937165,636835.576364633,0.0,0.508427296778976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/20  05:00:00,14.4,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.5940453159298,0.0,0.0,0.0,28.2267380976292,0.0,0.0,26.8594531758581,0.0,0.0,27.5078540424425,19.4827184520312,18.9718380447167,19.227278248374,157.668663448904,643403.093421718,0.0,0.507949184260644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/20  06:00:00,13.7125,2.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,17.0365286335711,47.527428263252,189404.734451377,0.0,0.0,29.8062988939787,0.0,0.0,29.1566395384782,28.0031645760062,44.172354588293,15.700315785517,20.0065711896884,21.9797443830329,20.9931577863606,-719.848221971273,1193428.89706778,0.0,0.514487564622988,0.0,0.0,0.0,0.0,4344177.55603436,0.0,4344177.55603436,0.0,26756.07552,107024.30208 
 08/20  07:00:00,14.3625,2.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,273.611273425389,0.0,967848.96375611,0.0,4.79878458753739,6.45002417277864,0.0,3.95167160644023,6.6775861849516,162.075508657137,277.988427589142,0.0,20.6263846669165,21.9999999970204,21.3131923319685,-512.778431110666,1065894.92465165,0.0,0.513285752250768,6395366.54438763,0.0,3.07971451350461,453069.545472,9136155.27862138,0.0,9136155.27862138,0.0,26756.07552,107024.30208 
 08/20  08:00:00,16.0625,2.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,604.460568277833,0.0,1742133.36364671,2.137099240571097E-002,45.6363556478092,0.0,0.0,42.6467920380318,0.0,300.020115625829,516.177420591992,0.0,21.0648341217905,21.9999999999988,21.5324170608947,-310.599716497427,843113.22745713,0.0,0.510261478939718,10117343.2118873,0.0,6.12313774727662,906139.090944001,11512172.7623961,0.0,11512172.7623961,0.0,80268.2265600001,107024.30208 
 08/20  09:00:00,17.7,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,776.077979332384,0.0,2091157.95571827,1.400601466151062E-002,78.8909016494689,0.0,0.0,75.9834780190529,0.0,381.704759370105,621.203599663863,0.0,21.5313055276982,22.0000000000002,21.7656527638492,-119.498314785685,609454.137336839,0.0,0.50738918895608,34738836.6693622,0.0,28.9211837704966,4304160.681984,33447612.6025641,0.0,33447612.6025641,0.0,240804.67968,240804.67968 
 08/20  10:00:00,18.9875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,749.899091156461,0.0,1958329.03516129,0.0,107.568278969046,0.0,0.0,102.192840050384,0.0,320.178184374734,540.137972137031,0.0,21.8221119657345,22.0000000000001,21.9110559828673,-15.1718095009031,432659.575343889,0.0,0.505151013646677,24661512.7588632,0.0,28.7936077778606,4304160.681984,22596050.1461281,0.0,22596050.1461281,0.0,240804.67968,240804.67968 
 08/20  11:00:00,20.15,6.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,645.034767677043,0.0,1602732.11844814,0.0,132.929315718553,0.0,0.0,125.797967565902,0.0,195.866851790582,386.307484392588,0.0,22.1145910891914,22.0000000000001,22.0572955445958,50.2329662414242,276991.797371477,0.0,0.503146746054106,15788376.607251,0.0,28.679364525084,4304160.681984,12981454.6664783,0.0,12981454.6664783,0.0,240804.67968,240804.67968 
 08/20  12:00:00,20.6,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,365.81620196941,0.0,1009276.65969383,0.0,142.523793276961,0.0,0.0,134.686717714163,0.0,29.5296335347326,88.6056909782856,0.0,22.2519962903337,22.0000000000001,22.1259981451669,63.804443087832,210060.292438914,0.0,0.502376943962101,11973338.6177028,0.0,28.6354858058398,4304160.681984,9318585.81320766,0.0,9318585.81320766,0.0,240804.67968,240804.67968 
 08/20  13:00:00,20.6,8.425,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,315.152096520613,0.0,883066.418848431,0.0,140.849121867339,0.0,0.0,133.087223264997,0.0,0.0,41.2157513882771,0.0,22.4596009959397,22.,22.2298004979698,110.872008184443,211645.80101861,0.0,0.502376371413379,6349312.71398151,0.0,15.0712911424014,2265347.72736,4627880.88036942,0.0,4627880.88036942,0.0,240804.67968,214048.60416 
 08/20  14:00:00,20.6,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,270.831173299915,0.0,771969.577199396,0.0,118.504820742517,0.0,0.0,115.609451510619,0.0,0.0,36.7169010467796,0.0,22.733810853885,22.0000000000001,22.3669054269425,180.989902378433,211549.854943372,0.0,0.502376396990489,12058226.2119107,0.0,28.6354546284579,4304160.681984,8895415.21129058,0.0,8895415.21129058,0.0,240804.67968,240804.67968 
 08/20  15:00:00,20.225,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,185.692406050767,0.0,579454.8920605,0.0,74.7313979736893,0.0,0.0,79.1902469331971,0.0,0.0,31.7707611438803,0.0,22.8712154192237,22.,22.4356077096118,225.213807183404,261656.859320081,0.0,0.503019288364288,14914343.7465756,0.0,28.6720994367644,4304160.681984,11734676.822449,0.0,11734676.822449,0.0,240804.67968,240804.67968 
 08/20  16:00:00,18.9375,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,124.703181198467,0.0,475351.297807574,7.362092866407541E-004,46.2191552382752,0.0,0.0,55.8531601591234,0.0,0.0,22.6308658010682,0.0,22.9437799244253,22.,22.4718899622126,248.695355054274,437641.284947805,0.0,0.505238800411,24945485.032523,0.0,28.798611623427,4304160.681984,22024606.0778883,0.0,22024606.0778883,0.0,240804.67968,240804.67968 
 08/20  17:00:00,18.3,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,88.4444702288298,0.0,408706.518160594,4.290351300809737E-002,35.7384303828531,0.0,0.0,42.057212177803,0.0,0.0,10.6488276681737,0.0,22.9701018278726,22.0000000000001,22.4850509139364,258.571152502859,529482.919793193,0.0,0.506341604128137,30180430.1702953,0.0,28.8614714353038,4304160.681984,27153477.8618502,0.0,27153477.8618502,0.0,240804.67968,240804.67968 
 08/20  18:00:00,17.6125,7.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,22.863986925774,4.05996812478676,262408.332435841,0.0,11.1629854920814,0.703889242750194,0.0,12.5428835503095,0.74733175439839,0.0,0.823952915063371,4.27458215931851,22.8476864447306,22.0000000000002,22.4238432223654,219.407112274581,625105.879712699,0.0,0.507539780114058,26254383.8110185,0.0,21.3166707647905,3171486.818304,24171188.5481608,0.0,24171188.5481608,0.0,187292.52864,214048.60416 
 08/20  19:00:00,16.5125,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,67.6718306600122,85038.7660121384,0.0,0.0,22.2690934494197,0.0,0.0,21.7865729667049,0.0,0.0,23.6161642438876,22.5857333733522,22.0000000000003,22.2928666866763,140.080063913607,789291.031747657,0.0,0.509464082648592,18942901.0971421,0.0,12.2271379835662,1812278.181888,17876097.626373,0.0,17876097.626373,0.0,133780.3776,160536.45312 
 08/20  20:00:00,15.7875,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.6562822902251,0.0,0.0,0.0,30.631884587823,0.0,0.0,28.7786763802503,0.0,0.0,30.2457213221519,21.3283189221551,17.6475975774018,19.4879582497784,1407.16128972624,269769.458527128,0.0,0.503356841376618,6474957.27297472,0.0,12.0805641930388,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/20  21:00:00,14.85,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.7338761007799,0.0,0.0,0.0,31.3518450687488,0.0,0.0,29.637086259706,0.0,0.0,30.7449447723252,20.6121258951817,18.3436202091701,19.4778730521759,925.457371746627,483376.787995572,0.0,0.506151524653392,2900180.02383967,0.0,3.03690914792035,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/20  22:00:00,14.4,5.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.1863320149954,0.0,0.0,0.0,31.1126840105946,0.0,0.0,29.5976341201817,0.0,0.0,30.4760138842191,20.1942614778427,17.9825458402901,19.0884036590664,895.80119775633,510213.168280197,0.0,0.50622718762361,3061277.04464997,0.0,3.03736312574166,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/20  23:00:00,14.4,5.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.4125272785859,0.0,0.0,0.0,28.3663308195402,0.0,0.0,27.3596590147067,0.0,0.0,27.686537444339,19.9325567346026,18.3527970746458,19.1426769046242,596.855506509194,563965.788852235,0.0,0.50693476532013,1691922.78235009,0.0,1.52080429596039,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/20  24:00:00,14.4,5.3875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.7703638671558,0.0,0.0,0.0,26.7292388399131,0.0,0.0,25.9814168356623,0.0,0.0,26.0597081915804,19.7319950534383,18.2345236516522,18.9832593525452,552.652920564206,547283.764049606,0.0,0.506664737751294,1641849.9490307,0.0,1.51999421325388,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/21  01:00:00,14.4,6.45,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.3701293950627,0.0,0.0,0.0,26.9471023168632,0.0,0.0,26.2380718521356,0.0,0.0,26.1849552260638,19.6941867348538,19.0249369559756,19.3595618454147,220.040109741745,655959.189097292,0.0,0.508125950980996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/21  02:00:00,14.0875,5.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.1570673245101,0.0,0.0,0.0,28.9028694512507,0.0,0.0,28.204984895333,0.0,0.0,28.0492129779264,19.7029856400319,19.1123660998735,19.4076758699527,175.580694035898,706156.87123413,0.0,0.508747312647722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/21  03:00:00,13.9,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.1644583242646,0.0,0.0,0.0,28.5294849694416,0.0,0.0,27.9530458160942,0.0,0.0,27.6819275387288,19.6191316838629,19.0216185999487,19.3203751419058,180.56001330879,718554.313346597,0.0,0.508922047736118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/21  04:00:00,13.9,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.2941197285972,0.0,0.0,0.0,27.8580239250456,0.0,0.0,27.4075458567926,0.0,0.0,27.028549946759,19.5398344653346,18.95366810558,19.2467512854573,178.148413528282,759503.540135181,0.0,0.508785906305888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/21  05:00:00,13.525,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.9342238261198,0.0,0.0,0.0,30.910754336168,0.0,0.0,29.9814391358972,0.0,0.0,30.0420303540546,19.4506417315689,18.8428092531065,19.1467254923377,185.445159653553,808733.064564778,0.0,0.509254352353244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/21  06:00:00,13.675,3.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,5.5711080690655,57.29340903271,134367.152784728,0.0,0.0,28.9455962542597,0.0,0.0,28.8937654705147,10.7187874652121,22.6377329229296,16.5206721617997,20.007754119636,21.9778401809891,20.9927971503126,-728.427267109828,1205151.28230229,0.0,0.514546757338699,0.0,0.0,0.0,0.0,4404297.58462891,0.0,4404297.58462891,0.0,26756.07552,107024.30208 
 08/21  07:00:00,14.2125,3.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,175.214839980375,0.0,716369.351645263,0.0,5.25213389453853,3.4384043865465,0.0,3.2434669896314,5.25831361622984,90.0399434175208,175.415957098981,0.0,20.580463977776,21.9999999964133,21.2902319870947,-525.845314627827,1115508.38429478,0.0,0.513543126626187,6693036.63134995,0.0,3.08125875975712,453069.545472,9347921.00335118,0.0,9347921.00335118,0.0,26756.07552,107024.30208 
 08/21  08:00:00,15.15,3.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,557.245772640337,0.0,1656412.0362074,1.819897830012850E-002,42.9958394764381,0.0,0.0,38.8269882195075,0.0,270.34172745696,475.422944944391,0.0,21.0499473890314,21.9999999999981,21.5249736945148,-315.086127759763,977841.87264963,0.0,0.511874900638627,11734083.2080836,0.0,6.14249880766352,906139.090944001,13245174.071604,0.0,13245174.071604,0.0,80268.2265600001,107024.30208 
 08/21  09:00:00,15.9125,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,692.358267534,0.0,1946355.23066872,1.104439476264790E-002,80.7803401757814,0.0,0.0,75.5821990296216,0.0,293.855996069602,535.995728328597,0.0,21.4720228997774,22.0000000000002,21.7360114498888,-139.962174398659,871367.02359164,0.0,0.510523194853908,49667801.37302,0.0,29.0998221066727,4304160.681984,48299691.3351401,0.0,48299691.3351401,0.0,240804.67968,240804.67968 
 08/21  10:00:00,16.1,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,705.377193424206,0.0,1954626.35093114,0.0,109.54676458196,0.0,0.0,102.452264529577,0.0,247.344770817928,493.378164312669,0.0,21.7605134419987,22.0000000000002,21.8802567209995,-36.359525756222,842889.558031592,0.0,0.51019273472145,48044605.1857067,0.0,29.0809858791227,4304160.681984,46373003.0236151,0.0,46373003.0236151,0.0,240804.67968,240804.67968 
 08/21  11:00:00,16.1,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,590.204491329913,0.0,1626086.50351692,0.0,124.267648178215,0.0,0.0,116.533741310216,0.0,133.992385144405,349.403101841481,0.0,21.983218358502,21.9999999999999,21.9916091792509,13.4112609102502,842724.041610817,0.0,0.510192793599475,48035172.5651384,0.0,29.0809892351701,4304160.681984,46193828.1916125,0.0,46193828.1916125,0.0,240804.67968,240804.67968 
 08/21  12:00:00,16.1,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,354.626517309824,0.0,1123153.48782567,0.0,128.645510067066,0.0,0.0,121.982470432304,0.0,22.5698303354721,103.998536810454,0.0,22.0820894119746,22.0000000000001,22.0410447059874,19.9621283121242,842723.48536614,0.0,0.510192793797366,48035140.8652229,0.0,29.0809892464499,4304160.681984,46170245.0689671,0.0,46170245.0689671,0.0,240804.67968,240804.67968 
 08/21  13:00:00,18.1625,7.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,338.881484090947,0.0,1011952.91564084,0.0,141.547743754206,0.0,0.0,133.726360739315,0.0,0.0,63.6073795974268,0.0,22.2700086896015,22.,22.1350043448007,64.5300958108522,544443.178045997,0.0,0.506587951593719,16333273.699506,0.0,15.1976385478116,2265347.72736,15361797.0755764,0.0,15361797.0755764,0.0,240804.67968,214048.60416 
 08/21  14:00:00,19.775,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,330.976953743214,0.0,935212.198629696,0.0,134.661042533411,0.0,0.0,129.992945306228,0.0,0.0,66.3229659035748,0.0,22.5678013516961,22.,22.283900675848,134.252837251741,329355.302909402,0.0,0.503790385216404,18773096.5580806,0.0,28.716051957335,4304160.681984,15715179.9467191,0.0,15715179.9467191,0.0,240804.67968,240804.67968 
 08/21  15:00:00,19.625,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,241.779979436006,0.0,726361.228900781,0.0,92.8969042547738,0.0,0.0,94.1889511990657,0.0,0.0,54.6941239821669,0.0,22.7119227726906,22.,22.3559613863453,174.64664508391,342988.457959396,0.0,0.504051036933612,19550269.4277315,0.0,28.7309091052159,4304160.681984,16772567.5270338,0.0,16772567.5270338,0.0,240804.67968,240804.67968 
 08/21  16:00:00,18.7125,8.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,165.651961041215,0.0,574173.2920652,5.706765153587958E-004,60.7267227312122,0.0,0.0,66.8771581525638,0.0,0.0,38.0480801574388,0.0,22.7838116191312,22.0000000000001,22.3919058095657,195.271302372481,469591.521173489,0.0,0.505627651625971,26766651.5550793,0.0,28.8207761426803,4304160.681984,24088916.8029951,0.0,24088916.8029951,0.0,240804.67968,240804.67968 
 08/21  17:00:00,17.6125,9.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,127.12664407691,0.0,517776.049417989,3.049717775476503E-002,48.8789234838625,0.0,0.0,48.7308790609004,0.0,0.0,29.5168415321473,0.0,22.8164023067098,22.0000000000001,22.408201153355,206.072929466803,626582.459210938,0.0,0.507539707508532,35715112.127477,0.0,28.9297633279863,4304160.681984,33018201.0972964,0.0,33018201.0972964,0.0,240804.67968,240804.67968 
 08/21  18:00:00,16.5125,9.4875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,30.4808712611789,3.22276985891916,309827.833633699,0.0,13.2979266867844,0.546652534680258,0.0,11.8625218993795,1.08596675761691,0.0,5.32042267501506,1.590150566622,22.6758938865246,22.0000000000002,22.3379469432624,164.228990829947,791098.125749244,0.0,0.509464010669045,33225972.1610586,0.0,21.3974884480999,3171486.818304,31120001.0194582,0.0,31120001.0194582,0.0,187292.52864,214048.60416 
 08/21  19:00:00,15.4125,7.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,78.8551252767007,82797.9768021181,0.0,0.0,26.254132150623,0.0,0.0,26.7419882477853,0.0,0.0,25.8590048782924,22.3988812954772,22.0000000000002,22.1994406477387,88.6650312459019,938379.579947577,0.0,0.511409575212265,22521076.506646,0.0,12.2738298050944,1812278.181888,22023585.81939,0.0,22023585.81939,0.0,133780.3776,160536.45312 
 08/21  20:00:00,14.625,7.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.7764367738701,0.0,0.0,0.0,32.5455223769053,0.0,0.0,31.1375036353495,0.0,0.0,32.0934107616153,20.9188308740958,16.7514480495033,18.8351394617995,1639.06345367109,310097.667585135,0.0,0.503917827864102,7443394.60113761,0.0,12.0940278687385,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/21  21:00:00,14.4,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.2359062300854,0.0,0.0,0.0,30.4021136533471,0.0,0.0,28.8955690486222,0.0,0.0,29.9382235281161,20.2038761246324,17.9242701534724,19.0640731390524,958.977381360725,488217.327744276,0.0,0.506213879500118,2929232.38581568,0.0,3.03728327700071,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/21  22:00:00,14.0875,5.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.5157560766813,0.0,0.0,0.0,32.2480465189417,0.0,0.0,30.5524581445106,0.0,0.0,31.715251413229,19.925904019997,17.7033971703271,18.8146505951621,903.96272829653,544506.400598147,0.0,0.506282143430134,3266996.08404217,0.0,3.0376928605808,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/21  23:00:00,13.525,4.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,100.442539559967,0.0,0.0,0.0,34.2862871236394,0.0,0.0,32.4986226367262,0.0,0.0,33.6576297996017,19.6354367307755,17.9256386070781,18.7805376689268,664.537711935301,616364.240812056,0.0,0.507737937452371,1849133.58151865,0.0,1.52321381235711,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/21  24:00:00,13.3,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.572278283031,0.0,0.0,0.0,34.3541375890249,0.0,0.0,32.5348170667841,0.0,0.0,33.6833236272218,19.3864066902196,17.7148096903928,18.5506081903062,645.234257975317,622738.861946459,0.0,0.507706384654901,1868216.16961694,0.0,1.5231191539647,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
