Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/22  01:00:00,12.9875,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.955682856965,0.0,0.0,0.0,36.1867632747906,0.0,0.0,34.3324138864487,0.0,0.0,35.4365056957258,19.3408701266952,18.5805635912726,18.9607168589839,263.612883288173,838751.838975843,0.0,0.509839710260501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/22  02:00:00,12.425,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.515783399793,0.0,0.0,0.0,39.4539079536292,0.0,0.0,37.4407109615447,0.0,0.0,38.6211644846196,19.3216648716959,18.6283432516005,18.9750040616482,221.44066414405,936735.434924839,0.0,0.510840870126695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/22  03:00:00,12.2,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.27393108545,0.0,0.0,0.0,39.0037889794347,0.0,0.0,37.1659736213816,0.0,0.0,38.1041684846341,19.1928519993504,18.4999120337962,18.8463820165733,226.860594437822,931470.650593857,0.0,0.511025404697985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/22  04:00:00,12.2,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.163264051981,0.0,0.0,0.0,37.8679983292821,0.0,0.0,36.2210587948368,0.0,0.0,37.0742069278619,19.064173602681,18.3949382816449,18.7295559421629,222.820790892157,900867.015391162,0.0,0.510846987961387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/22  05:00:00,11.8875,0.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.53399307792,0.0,0.0,0.0,39.1219809780879,0.0,0.0,37.1401894907085,0.0,0.0,38.2718226091239,18.9316041816826,18.2570589754141,18.5943315785483,227.583318498367,960959.93704159,0.0,0.511153236493943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/22  06:00:00,12.3875,1.3125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.858025496414,23986.1042423618,0.0,0.0,37.9656123411624,0.0,0.0,36.8827496175542,1.09144973252937,0.0,35.0096635376969,19.5926113334289,21.969762706076,20.7811870197525,-931.261956725408,1362345.73162275,0.0,0.516858541872087,0.0,0.0,0.0,0.0,5432613.14685271,0.0,5432613.14685271,0.0,26756.07552,107024.30208 
 08/22  07:00:00,13.4875,1.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,58.7929579170942,116532.043912416,0.0,0.0,20.2546746310396,0.0,0.0,22.7557473679037,1.54711379923991,0.725473280409125,16.50800919856,20.1141360538748,21.9999999849323,21.0570680194036,-760.24902629942,1183787.76433728,0.0,0.514855834903515,7102716.52935215,0.0,3.08913500942109,453069.545472,10931790.7198797,0.0,10931790.7198797,0.0,26756.07552,107024.30208 
 08/22  08:00:00,14.2125,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,182.942881589625,0.0,683510.076163022,9.031674989729784E-003,25.7048950546984,0.0,0.0,17.2964341072467,0.182064741642857,63.7657905141446,140.123617169323,0.0,20.4437521731795,21.9999999999882,21.2218760865838,-597.643107700996,1110683.80561906,0.0,0.513545467761015,13328191.4466003,0.0,6.16254561313218,906139.090944001,16031553.3924556,0.0,16031553.3924556,0.0,80268.2265600001,107024.30208 
 08/22  09:00:00,15.4625,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,691.894376725386,0.0,1919812.59993668,8.639658824713892E-003,81.8940618586937,0.0,0.0,76.1609043672709,0.0,290.860954945873,533.839410499422,0.0,21.1303855742659,22.,21.565192787133,-289.141050075587,935989.918978087,0.0,0.511320560684396,53351309.0747513,0.0,29.1452719590106,4304160.681984,52598441.238147,0.0,52598441.238147,0.0,240804.67968,240804.67968 
 08/22  10:00:00,16.7875,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,764.804720084971,0.0,2058943.23627753,0.0,106.695504345442,0.0,0.0,101.185714409625,0.0,322.156657316855,556.923501329904,0.0,21.5125966516313,22.0000000000001,21.7562983258157,-122.822514620661,737363.106924397,0.0,0.508986274221747,42029663.7697983,0.0,29.0122176306396,4304160.681984,41012591.5287252,0.0,41012591.5287252,0.0,240804.67968,240804.67968 
 08/22  11:00:00,18.2625,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,631.533530419557,0.0,1625708.68345109,0.0,129.004621961068,0.0,0.0,121.117065515528,0.0,189.882791403147,381.411842942961,0.0,21.7857802696175,22.0000000000002,21.8928901348088,-27.5672132957195,535814.417705433,0.0,0.506408344238289,30541331.8990215,0.0,28.8652756215825,4304160.681984,28585515.4402546,0.0,28585515.4402546,0.0,240804.67968,240804.67968 
 08/22  12:00:00,19.2125,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,362.754704351572,0.0,1040677.7767002,0.0,140.44967666108,0.0,0.0,131.97968241057,0.0,28.7710039237021,90.3253452799213,0.0,21.9586833446082,22.0000000000002,21.9793416723042,-6.05762912416942,403088.39112976,0.0,0.504761305890769,22975940.7021663,0.0,28.7713944357738,4304160.681984,20767098.6929826,0.0,20767098.6929826,0.0,240804.67968,240804.67968 
 08/22  13:00:00,20.15,6.6375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,321.932665707578,0.0,908272.17723011,0.0,142.25057167023,0.0,0.0,133.805811801719,0.0,0.0,45.8762822356296,0.0,22.2368051452322,22.0000000000001,22.1184025726161,59.4864628756029,271793.77570076,0.0,0.503148688922698,8153766.31371333,0.0,15.0944606676809,2265347.72736,6751942.3765251,0.0,6751942.3765251,0.0,240804.67968,214048.60416 
 08/22  14:00:00,20.6,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,290.245204800149,0.0,815441.774083455,0.0,123.818821687229,0.0,0.0,120.536881146682,0.0,0.0,45.889501966238,0.0,22.6012255855602,22.,22.3006127927801,145.03371240039,210176.968254713,0.0,0.502376975910855,11979990.0361322,0.0,28.6354876269187,4304160.681984,9037123.87933819,0.0,9037123.87933819,0.0,240804.67968,240804.67968 
 08/22  15:00:00,20.225,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,236.613473260722,0.0,698689.851964428,0.0,90.9349086191205,0.0,0.0,91.6805841015014,0.0,0.0,53.9979805401003,0.0,22.8233821739427,22.,22.4116910869714,209.983262952702,262047.797094985,0.0,0.503019259553023,14936626.0195807,0.0,28.6720977945223,4304160.681984,11805412.4161552,0.0,11805412.4161552,0.0,240804.67968,240804.67968 
 08/22  16:00:00,19.625,8.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,201.061311557501,0.0,631183.231285568,3.763355545995905E-004,72.7841106541642,0.0,0.0,71.2265012744298,0.0,0.0,57.050699628907,0.0,22.934131919018,22.,22.467065959509,247.620300117642,345437.382649421,0.0,0.504050056244608,19689829.7873513,0.0,28.7308532059427,4304160.681984,16492945.4268613,0.0,16492945.4268613,0.0,240804.67968,240804.67968 
 08/22  17:00:00,18.025,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,121.034728923486,0.0,487465.990362801,2.598180900745104E-002,46.1949689705342,0.0,0.0,45.0323730398857,0.0,0.0,29.8073869130656,0.0,22.889576506839,22.0000000000002,22.4447882534196,232.489730960749,569121.950229236,0.0,0.506821989290918,32439851.5899322,0.0,28.8888533895823,4304160.681984,29529073.9243465,0.0,29529073.9243465,0.0,240804.67968,240804.67968 
 08/22  18:00:00,16.2,7.1375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,30.1802997674278,4.80442233175796,312648.852092187,0.0,12.5241090022788,1.18946701193269,0.0,8.92294215868013,2.15857340687303,0.0,8.73324860646887,1.45638191295224,22.6908605281933,22.0000000000002,22.3454302640967,169.647132182476,825721.721991324,0.0,0.510018148598154,34680250.2801754,0.0,21.4207622411225,3171486.818304,32983022.4212216,0.0,32983022.4212216,0.0,187292.52864,214048.60416 
 08/22  19:00:00,15.225,8.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,80.3428373454934,80290.7661782352,0.0,0.0,26.7621887119082,0.0,0.0,27.5200227980553,0.0,0.0,26.0606258355299,22.3854040558345,22.0000000000002,22.1927020279174,85.7978784261186,965979.667027272,0.0,0.511741112643926,23183471.7716256,0.0,12.2817867034542,1812278.181888,22683604.64454,0.0,22683604.64454,0.0,133780.3776,160536.45312 
 08/22  20:00:00,14.625,7.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.2057415006358,0.0,0.0,0.0,31.9878222701456,0.0,0.0,30.6980713141105,0.0,0.0,31.5198479163797,20.8972340656958,16.7383318490455,18.8177829573707,1624.26151957443,308491.509624331,0.0,0.503903524755181,7404947.13774048,0.0,12.0936845941243,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/22  21:00:00,14.0875,6.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.0229590993983,0.0,0.0,0.0,31.3210231836091,0.0,0.0,29.9176651068958,0.0,0.0,30.7842708088935,20.1525412964877,17.7847558957367,18.9686485961122,1001.33226455848,528126.547105722,0.0,0.506519236423897,3168813.79400585,0.0,3.03911541854338,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/22  22:00:00,13.9,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.5525117725925,0.0,0.0,0.0,31.5192933916598,0.0,0.0,30.0871524662595,0.0,0.0,30.9460659146733,19.8380895037947,17.5842504815602,18.7111699926775,926.365814411699,527868.498979148,0.0,0.506414514431261,3167208.16434374,0.0,3.03848708658756,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/22  23:00:00,13.525,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.0920752983939,0.0,0.0,0.0,32.7405269227714,0.0,0.0,31.2972977093988,0.0,0.0,32.0542506662237,19.5854200059096,17.8860011455566,18.7357105757331,658.377077159665,627326.192499044,0.0,0.50766674007081,1882010.26609595,0.0,1.52300022021243,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/22  24:00:00,13.3,4.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.508742933554,0.0,0.0,0.0,32.8886693892538,0.0,0.0,31.4082199257054,0.0,0.0,32.2118536185948,19.3462682274402,17.6820725465223,18.5141703869812,640.291684690384,628298.427674192,0.0,0.507645696223925,1884893.56632531,0.0,1.52293708867178,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/23  01:00:00,12.9875,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.938489432926,0.0,0.0,0.0,35.1436014896707,0.0,0.0,33.488492866122,0.0,0.0,34.3063950771334,19.3077644681906,18.5469677877582,18.9273661279744,261.986168798589,789649.185591681,0.0,0.509799441305128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/23  02:00:00,12.425,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.607751601584,0.0,0.0,0.0,38.4273582932593,0.0,0.0,36.6986182584462,0.0,0.0,37.4817750498785,19.2967176720827,18.6009654170476,18.9488415445652,220.463660390436,931503.860954115,0.0,0.510793138233512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/23  03:00:00,12.2,5.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.230165704208,0.0,0.0,0.0,38.5822183424807,0.0,0.0,37.0267808397899,0.0,0.0,37.6211665219378,19.1735056370117,18.4767453364048,18.8251254867083,225.824484177555,951048.953572493,0.0,0.510976502047762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/23  04:00:00,12.575,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.052390976461,0.0,0.0,0.0,36.1579507840946,0.0,0.0,34.6254908968396,0.0,0.0,35.2689492955271,19.0632141652876,18.4180308053922,18.7406224853399,211.862439366967,853960.095966181,0.0,0.510215434256052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/23  05:00:00,12.425,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.997598922142,0.0,0.0,0.0,36.1202396918135,0.0,0.0,34.6862614964179,0.0,0.0,35.1910977339107,18.9657058696222,18.3282761061181,18.6469909878702,209.368250307423,856156.251797877,0.0,0.510328607857073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/23  06:00:00,12.2,3.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.2794952259945,51958.4898983306,0.0,0.0,35.1705147061438,0.0,0.0,35.269600809947,0.714398150454076,0.0,26.8393797099037,19.6281739401361,21.970820487908,20.7994972140221,-910.398572571562,1403127.16494073,0.0,0.517198454969919,0.0,0.0,0.0,0.0,5371399.48624189,0.0,5371399.48624189,0.0,26756.07552,107024.30208 
 08/23  07:00:00,12.8875,0.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,37.6661278222077,181733.442915606,0.0,0.0,14.4879589384208,0.0,0.0,18.7724606241829,2.92233175636016,1.84887964410943,6.25458790371337,20.160211708574,21.9999999856185,21.0801058470963,-733.441448223947,1279693.44612322,0.0,0.515932506707303,7678157.32472843,0.0,3.09559504024382,453069.545472,11441707.4647289,0.0,11441707.4647289,0.0,26756.07552,107024.30208 
 08/23  08:00:00,13.9875,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,193.186746274913,0.0,716161.258440183,1.078989536038614E-002,21.3373049133677,0.0,0.0,15.4601754996184,1.13412859496944,77.3423769668432,157.523394456896,0.0,20.4914611176658,21.9999999999865,21.2457305588261,-572.683380332103,1110742.01539732,0.0,0.51395933276571,13328884.6349268,0.0,6.16751199318852,906139.090944001,16344658.9401207,0.0,16344658.9401207,0.0,80268.2265600001,107024.30208 
 08/23  09:00:00,15.8375,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,742.341554646841,0.0,2041820.30222489,1.027134763571424E-002,86.2021565286583,0.0,0.0,80.7471203097501,0.0,317.869835297868,575.392277808433,0.0,21.2191826144757,22.0000000000001,21.6095913072379,-248.494677300975,875183.7062047,0.0,0.510660398524803,49885409.1295464,0.0,29.1076427159138,4304160.681984,49286237.9184753,0.0,49286237.9184753,0.0,240804.67968,240804.67968 
 08/23  10:00:00,17.3875,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,752.490666035218,0.0,2009490.93097228,0.0,118.389749268347,0.0,0.0,111.654069199786,0.0,261.220992170703,522.446847567085,0.0,21.5532081232614,22.0000000000001,21.7766040616308,-105.472327809343,658752.717151088,0.0,0.507932670570352,37548813.8162905,0.0,28.9521622225101,4304160.681984,35988692.8201185,0.0,35988692.8201185,0.0,240804.67968,240804.67968 
 08/23  11:00:00,18.4875,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,652.152134278036,0.0,1684052.68901813,0.0,142.780180964923,0.0,0.0,134.302360238974,0.0,137.186069181595,375.06959307414,0.0,21.8413319834084,21.9999999999999,21.9206659917042,-14.39116917872,514248.397362491,0.0,0.506012986163238,29311918.5649297,0.0,28.8427402113045,4304160.681984,26658606.3823925,0.0,26658606.3823925,0.0,240804.67968,240804.67968 
 08/23  12:00:00,19.5875,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,412.77179792939,0.0,1139843.6059244,0.0,148.270973672215,0.0,0.0,141.387031389795,0.0,23.0346522409771,123.11379286738,0.0,22.0337819197819,22.0000000000001,22.016890959891,13.5598461355738,350465.519819206,0.0,0.50411509564078,19976435.9818019,0.0,28.7345604515244,4304160.681984,17639863.8251595,0.0,17639863.8251595,0.0,240804.67968,240804.67968 
 08/23  13:00:00,20.6875,6.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,374.618011673823,0.0,1010277.87166629,0.0,152.049325596551,0.0,0.0,143.920051978013,0.0,0.0,78.6486340992589,0.0,22.2824395582931,22.,22.1412197791466,73.8831855938153,197646.245320198,0.0,0.502227987040836,5929337.3289055,0.0,15.0668396112251,2265347.72736,4385090.99441214,0.0,4385090.99441214,0.0,240804.67968,214048.60416 
 08/23  14:00:00,21.7875,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,378.051384983145,0.0,980672.960136203,0.0,148.557318276135,0.0,0.0,141.475226672651,0.0,0.0,88.0188400343594,0.0,22.6442574253766,22.1596138196785,22.4019356225276,129.291644074828,68544.5628065889,0.0,0.500625008226849,3906941.46708361,0.0,28.5356254689304,4304160.681984,877459.526997725,0.0,877459.526997725,0.0,240804.67968,240804.67968 
 08/23  15:00:00,21.5125,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,319.317597613911,0.0,854259.813203258,0.0,118.841455107104,0.0,0.0,113.899313042018,0.0,0.0,86.5768294647892,0.0,22.8742813317936,22.0490473653372,22.4616643485654,210.311917156798,90854.9319337667,0.0,0.500904888826375,5178634.81093165,0.0,28.5515786631033,4304160.681984,1900501.56003895,0.0,1900501.56003895,0.0,240804.67968,240804.67968 
 08/23  16:00:00,20.4125,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,233.834739337325,0.0,679765.371744825,2.821373477374816E-004,84.1493468614046,0.0,0.0,79.8448916492029,0.0,0.0,69.8405008267174,0.0,22.9096518597695,22.0000000024635,22.4548259311165,241.606190516885,235348.244542509,0.0,0.502698396775022,13414752.8277332,0.0,28.6538086161763,4304160.681984,10151352.4540582,0.0,10151352.4540582,0.0,240804.67968,240804.67968 
 08/23  17:00:00,18.25,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,144.901377207119,0.0,534629.336968886,1.373494988344188E-002,53.8269525100088,0.0,0.0,46.8825520546829,0.0,0.0,44.1918726424276,0.0,22.8649636357091,22.0000000000001,22.4324818178546,224.579868574779,535610.814730153,0.0,0.506432220423201,30529722.2322076,0.0,28.8666365641225,4304160.681984,27645042.9207798,0.0,27645042.9207798,0.0,240804.67968,240804.67968 
 08/23  18:00:00,16.2,8.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,20.9793058410493,10.8408924760775,269391.103901053,0.0,8.71370632523555,2.90823810865579,0.0,6.45649690786834,4.37119067754324,0.0,5.89041855751315,3.64277963944623,22.6342630592622,22.,22.3171315296311,153.052974834844,824260.279034521,0.0,0.51001782921108,34618862.9530774,0.0,21.4207488268654,3171486.818304,32943041.7506026,0.0,32943041.7506026,0.0,187292.52864,214048.60416 
 08/23  19:00:00,15.225,7.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.5343174462242,44973.472516976,0.0,0.0,30.4607189713698,0.0,0.0,30.7649876451234,0.0,0.0,29.308610829731,22.3078341032253,22.0000000000002,22.1539170516127,67.0121684850403,973027.113879539,0.0,0.511737593810477,23352553.4358039,0.0,12.2817022514515,1812278.181888,22682029.3212835,0.0,22682029.3212835,0.0,133780.3776,160536.45312 
 08/23  20:00:00,15.375,5.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,80.7212082215824,0.0,0.0,0.0,27.3799842237935,0.0,0.0,26.3522706117487,0.0,0.0,26.9889533860402,20.9364643266126,17.2108921284821,19.0736782275474,1360.51663171471,268400.936890838,0.0,0.503349723080313,6442586.98838918,0.0,12.0803933539275,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/23  21:00:00,15.6,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.8367307688608,0.0,0.0,0.0,24.440606273884,0.0,0.0,23.322585995917,0.0,0.0,24.0735384990598,20.3956026154181,18.4703690791805,19.4329858472993,762.357475420105,410143.867620891,0.0,0.505053180012877,2460935.37546247,0.0,3.03031908007726,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/23  22:00:00,15.225,6.45,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.6569022423073,0.0,0.0,0.0,25.7447714666016,0.0,0.0,24.681488202795,0.0,0.0,25.2306425729107,20.1380405940985,18.2334804974969,19.1857605457977,731.649945509229,431209.324174798,0.0,0.505212721425701,2587251.93391014,0.0,3.0312763285542,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/23  23:00:00,15.,5.2625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,76.2012779701749,0.0,0.0,0.0,25.9494960952315,0.0,0.0,24.8329799594364,0.0,0.0,25.4188019155071,19.8781758297971,18.4669854998418,19.1725806648194,516.02834980891,494538.560925371,0.0,0.506077393989693,1483645.43415947,0.0,1.51823218196908,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/23  24:00:00,15.,4.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.1059138713504,0.0,0.0,0.0,25.9593578570564,0.0,0.0,24.6862885787987,0.0,0.0,25.4602674354953,19.6981553591282,18.3608546489448,19.0295050040365,477.211372825498,534492.985304216,0.0,0.505809318372819,1603408.08425161,0.0,1.51742795511846,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/24  01:00:00,14.625,5.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.5721046109,0.0,0.0,0.0,28.5301799637054,0.0,0.0,27.1325502441234,0.0,0.0,27.9093744030711,19.6443597492446,19.0154115426939,19.3298856459693,200.549422393894,518134.581323497,0.0,0.507744960320185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/24  02:00:00,14.0875,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.8125199202628,0.0,0.0,0.0,31.3414403127103,0.0,0.0,29.9092123146052,0.0,0.0,30.5618672929474,19.6098594742577,19.0305347854917,19.3201971298747,170.689599850634,556219.390048455,0.0,0.508653228738552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/24  03:00:00,13.9,6.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.6140460993313,0.0,0.0,0.0,32.3096690638953,0.0,0.0,30.7322531670441,0.0,0.0,31.5721238683919,19.4947120085858,18.9139440773965,19.2043280429912,174.785919698024,620355.079671028,0.0,0.508763294499366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/24  04:00:00,13.2125,5.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.120305494413,0.0,0.0,0.0,35.5536526565009,0.0,0.0,33.8270097307147,0.0,0.0,34.7396431071975,19.363845667016,18.7424430791367,19.0531443730764,190.068863926782,785133.192656289,0.0,0.509653803643982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/24  05:00:00,13.1125,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.103780304283,0.0,0.0,0.0,35.2088992986926,0.0,0.0,33.4633440775956,0.0,0.0,34.4315369279945,19.2287931905643,18.6087998745911,18.9187965325777,196.020181351174,806714.747576527,0.0,0.509588897957147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/24  06:00:00,13.3,6.1375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,67.6402339732664,117508.108902387,0.0,0.0,32.8057938872261,0.0,0.0,32.3136755350677,8.70456128434277,15.2302977415518,17.7510622925243,19.8256323284158,21.9753466336224,20.9004894810191,-812.537122204481,1243371.82333628,0.0,0.51522296532467,0.0,0.0,0.0,0.0,4796277.28610954,0.0,4796277.28610954,0.0,26756.07552,107024.30208 
 08/24  07:00:00,13.9875,6.7,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,126.664317423753,0.0,607539.414260548,0.0,3.56227334413494,6.85673495740093,0.0,2.24310666458989,9.05699709620036,69.9303947913676,136.772669468629,0.0,20.393471245079,21.9999999937146,21.1967356193968,-619.07895071432,1119376.52516792,0.0,0.513955469727874,6716256.56369802,0.0,3.08373281836724,453069.545472,9896887.25979184,0.0,9896887.25979184,0.0,26756.07552,107024.30208 
 08/24  08:00:00,15.4625,5.3875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,436.418301106846,0.0,1338460.79324377,1.224684754454402E-002,45.9124296661736,0.0,0.0,38.2302034967395,0.0,179.134347613371,352.275667943933,0.0,20.8033922594913,21.9999999999967,21.401696129744,-425.893528401302,926127.274975549,0.0,0.511323022486623,11113515.4664496,0.0,6.13587626983947,906139.090944001,13033374.1581716,0.0,13033374.1581716,0.0,80268.2265600001,107024.30208 
 08/24  09:00:00,17.1625,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,641.657058755488,0.0,1768217.35339848,7.600130733773162E-003,98.2354969338067,0.0,0.0,88.069442241271,0.0,206.979855160798,455.35211958041,0.0,21.2651810988036,22.0000000000002,21.6325905494019,-224.0126310697,689822.53827122,0.0,0.508326914672921,39319787.3222629,0.0,28.9746341363565,4304160.681984,38184924.8275235,0.0,38184924.8275235,0.0,240804.67968,240804.67968 
 08/24  10:00:00,18.1125,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,708.348706107628,0.0,1889547.45858968,0.0,130.021780350316,0.0,0.0,118.897903782696,0.0,192.020536538322,459.429021974617,0.0,21.5948030305496,22.0000000000001,21.7974015152749,-90.6428628862599,555684.685696956,0.0,0.506667755923208,31673932.8379237,0.0,28.8800620876228,4304160.681984,29940978.6184194,0.0,29940978.6184194,0.0,240804.67968,240804.67968 
 08/24  11:00:00,19.7375,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,677.006229353459,0.0,1720922.43247608,0.0,155.805087992166,0.0,0.0,144.438655684233,0.0,123.551193875363,376.762485677059,0.0,21.8989344666344,22.0000000000001,21.9494672333172,2.55106030426265,329106.637517889,0.0,0.503858918596861,18758983.7287855,0.0,28.7199583600211,4304160.681984,16462800.6592572,0.0,16462800.6592572,0.0,240804.67968,240804.67968 
 08/24  12:00:00,19.85,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,471.885267370329,0.0,1284927.86550368,0.0,164.601981328593,0.0,0.0,152.991886051447,0.0,18.0781384277712,154.291399990289,0.0,22.0758057176662,22.0000000000001,22.0379028588332,27.1244542178861,310675.750673123,0.0,0.50366465394354,17708450.1892602,0.0,28.7088852747818,4304160.681984,15461739.7827257,0.0,15461739.7827257,0.0,240804.67968,240804.67968 
 08/24  13:00:00,20.15,8.9875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,401.725920853261,0.0,1102627.1030298,0.0,161.721333456661,0.0,0.0,151.149807253049,0.0,0.0,88.8547801435512,0.0,22.2519351336751,22.,22.1259675668376,66.6773209409909,271813.350457272,0.0,0.503148457389623,8154349.9026145,0.0,15.0944537216887,2265347.72736,6707304.8030215,0.0,6707304.8030215,0.0,240804.67968,214048.60416 
 08/24  14:00:00,21.2875,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,390.854334973133,0.0,1034179.70561723,0.0,153.160803743415,0.0,0.0,144.552749581681,0.0,0.0,93.1407816480366,0.0,22.5480851915364,22.,22.2740425957682,134.434039226662,115116.919138734,0.0,0.501204466978959,6561567.10605123,0.0,28.5686546178007,4304160.681984,3562710.74090595,0.0,3562710.74090595,0.0,240804.67968,240804.67968 
 08/24  15:00:00,21.7,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,331.828399887601,0.0,879153.553987801,0.0,123.322027916432,0.0,0.0,118.455661041826,0.0,0.0,90.0507109293433,0.0,22.7242317213916,22.,22.3621158606958,183.565420254274,58498.183459792,0.0,0.500502726824076,3334299.4686544,0.0,28.5286554289723,4304160.681984,103896.759287179,0.0,103896.759287179,0.0,240804.67968,240804.67968 
 08/24  16:00:00,21.0125,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,262.144769367745,0.0,737342.033199139,3.795364645415068E-004,94.1844533568212,0.0,0.0,91.9590120961776,0.0,0.0,76.0013039147464,0.0,22.8144125058867,22.,22.4072062529434,209.919776198631,153796.796074336,0.0,0.50167265185438,8766308.06330582,0.0,28.5953411556997,4304160.681984,5473874.79535189,0.0,5473874.79535189,0.0,240804.67968,240804.67968 
 08/24  17:00:00,19.1625,4.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,162.09619486972,0.0,556716.460170446,1.966316824695424E-002,60.0399381389534,0.0,0.0,54.4164000110363,0.0,0.0,47.6398567197307,0.0,22.8138773406888,22.0000000000001,22.4069386703444,206.913381680314,400554.621280552,0.0,0.504852863771367,22831583.873627,0.0,28.7766132349679,4304160.681984,20324623.9786665,0.0,20324623.9786665,0.0,240804.67968,240804.67968 
 08/24  18:00:00,17.6125,6.7625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,39.0657560323233,2.3991063542089,299612.318723855,0.0,15.3102401224797,0.477522804854358,0.0,12.0487299743406,1.21840270257866,0.0,11.706785935503,0.703180846775887,22.6662957332814,21.9999999999999,22.3331478666407,160.994514226833,632390.439929427,0.0,0.507536828019379,26560256.5096517,0.0,21.3165467768139,3171486.818304,24338649.7511671,0.0,24338649.7511671,0.0,187292.52864,214048.60416 
 08/24  19:00:00,16.2,7.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,76.6596765267919,61037.0833317916,0.0,0.0,25.7849844870015,0.0,0.0,25.9594802784648,0.0,0.0,24.9152117613257,22.3913220101304,21.9999999999999,22.1956610050652,88.0132241028795,823320.885294929,0.0,0.510018215642248,19759666.5372401,0.0,12.240437175414,1812278.181888,19141788.0550614,0.0,19141788.0550614,0.0,133780.3776,160536.45312 
 08/24  20:00:00,15.225,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.2957205158496,0.0,0.0,0.0,30.3674630472923,0.0,0.0,28.9513258877378,0.0,0.0,29.9769315808195,21.0371904319352,17.174874683639,19.1060325577871,1472.15180007471,284626.621769982,0.0,0.503544328327155,6831975.62368622,0.0,12.0850638798517,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/24  21:00:00,14.625,6.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.6294792726029,0.0,0.0,0.0,29.843922056398,0.0,0.0,28.4424859913059,0.0,0.0,29.3430712248989,20.3196532383743,18.0787459530713,19.1991995957228,923.863923814913,496348.093428963,0.0,0.506092246992955,2978192.84304362,0.0,3.03655348195773,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/24  22:00:00,14.0875,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.01766690504,0.0,0.0,0.0,31.3383273614869,0.0,0.0,29.929843074283,0.0,0.0,30.7494964692701,19.9593144962386,17.7247166680369,18.8420155821378,906.634658930487,536523.307342158,0.0,0.506322602274534,3219118.04358242,0.0,3.03793561364721,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/24  23:00:00,13.9,4.7,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.7383337742328,0.0,0.0,0.0,30.9165075296755,0.0,0.0,29.5428538614842,0.0,0.0,30.2789723830732,19.6725783301784,18.0394804674482,18.8560293988133,626.976385016623,596934.774020953,0.0,0.507274653387644,1790874.33430852,0.0,1.52182396016293,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/24  24:00:00,13.9,5.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.0483481755871,0.0,0.0,0.0,27.8281748484501,0.0,0.0,27.0583705689843,0.0,0.0,27.1618027581527,19.4777940001856,17.924092312138,18.7009431561618,582.739779052712,574878.418144715,0.0,0.507006395496963,1724633.76894287,0.0,1.52101918649089,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/25  01:00:00,14.2125,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,76.8472495889978,0.0,0.0,0.0,26.0592909540087,0.0,0.0,25.4786407840547,0.0,0.0,25.3093178509344,19.4546157983369,18.7811438549414,19.1178798266392,226.105730255591,648283.793898071,0.0,0.50803932938852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  02:00:00,14.0875,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.2361488458079,0.0,0.0,0.0,28.2857905829894,0.0,0.0,27.4855948038718,0.0,0.0,27.4647634589467,19.4822063826207,18.9093667599236,19.1957865712721,171.822588468946,681047.440156557,0.0,0.508392545278215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  03:00:00,13.9,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.776490803405,0.0,0.0,0.0,28.4489980956342,0.0,0.0,27.6753212277247,0.0,0.0,27.6521714800461,19.4086386813721,18.8271434819344,19.1178910816532,176.866819277791,694666.85699446,0.0,0.508581875590593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  04:00:00,13.9,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.1719971796119,0.0,0.0,0.0,27.1987948932858,0.0,0.0,26.6286820564337,0.0,0.0,26.3445202298923,19.3411042388233,18.7692228390722,19.0551635389478,174.881632248692,683699.876397316,0.0,0.508481832614885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  05:00:00,13.9,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,78.670291577087,0.0,0.0,0.0,26.6544385488087,0.0,0.0,26.2248012842506,0.0,0.0,25.7910517440277,19.2761016903701,18.7132360082175,18.9946688492938,172.704676993839,726666.059833357,0.0,0.508366487701158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  06:00:00,13.9,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,60.7752880842773,42675.9225413217,0.0,0.0,21.8832642993713,0.0,0.0,22.4100205533031,0.378459186275772,0.0,16.4820032316029,19.2302373811417,18.6701341791237,18.9501857801327,172.475904461586,726647.683572443,0.0,0.508289373466769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  07:00:00,13.525,4.5125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.799487114043243,15.4817773375709,201592.050453534,0.0,0.0,7.320137362827,0.0,0.0,12.2664880551235,2.37711051118149,4.90433519442283,0.0,19.8914894163089,21.966937545898,20.9292134811034,-768.097241974144,1186802.69464477,0.0,0.51481625727836,7120937.06469445,0.0,3.08889754367016,453069.545472,11448703.2972602,0.0,11448703.2972602,0.0,26756.07552,107024.30208 
 08/25  08:00:00,13.675,4.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,60.2700274889786,0.0,405470.92917485,2.079492892387435E-004,17.1826840797541,0.0,0.0,7.3856308108945,0.74728249141341,3.81547456513472,36.4489950897434,0.0,20.3928973123097,21.9999995861574,21.1964484492335,-607.854347639967,1203449.51094707,0.0,0.514501461358516,7220660.8277746,0.0,3.0870087681511,453069.545472,10177964.5138124,0.0,10177964.5138124,0.0,26756.07552,107024.30208 
 08/25  09:00:00,13.9,6.1375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,159.881386589812,0.0,646000.907329997,9.703508627733614E-005,50.6971683105565,0.0,0.0,33.8035151940418,0.0,2.14390332232026,75.3807030852137,0.0,20.6880208704537,21.9999999995893,21.3440104350215,-462.547864265089,1159687.78854745,0.0,0.514102105987127,34790564.301583,0.0,15.4230631796138,2265347.72736,36130504.1679987,0.0,36130504.1679987,0.0,133780.3776,133780.3776 
 08/25  10:00:00,14.5875,7.325,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,282.668344294123,0.0,933885.584780138,0.0,84.8576071939106,0.0,0.0,63.7262454708196,0.0,9.74184421578073,134.084491629393,0.0,20.9447769429969,21.9999999999984,21.4723884714977,-344.358124189404,1046751.78042196,0.0,0.512879229143047,31402544.9752376,0.0,15.3863768742914,2265347.72736,32632993.110666,0.0,32632993.110666,0.0,133780.3776,133780.3776 
 08/25  11:00:00,15.6875,7.3875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,455.259575100923,0.0,1323332.94739828,0.0,124.933717829337,0.0,0.0,104.585701181637,0.0,31.9864040936834,225.74015608995,0.0,21.2628263066042,22.0000000000002,21.6314131533022,-212.588749964762,899035.588352402,0.0,0.51092242405216,26971022.11735,0.0,15.3276727215648,2265347.72736,27269522.8794434,0.0,27269522.8794434,0.0,133780.3776,133780.3776 
 08/25  12:00:00,17.1625,7.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,407.732708311861,0.0,1194121.15969951,0.0,141.630696935324,0.0,0.0,127.773880214469,0.0,10.5682341374453,138.328131162067,0.0,21.4338955990378,22.0000000000002,21.716947799519,-144.151127047232,689501.847293597,0.0,0.508327295270967,20685010.0110129,0.0,15.249818858129,2265347.72736,20526234.1858703,0.0,20526234.1858703,0.0,133780.3776,133780.3776 
 08/25  13:00:00,18.1125,8.3875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,356.653660130883,0.0,1038919.63770775,0.0,146.57314157994,0.0,0.0,137.595544124877,0.0,0.0,72.4849744260666,0.0,21.6113225091577,22.0000000000003,21.805661254579,-88.3034498887777,557513.502461234,0.0,0.506667196188315,16725346.1141792,0.0,15.2000158856495,2265347.72736,16160804.5833395,0.0,16160804.5833395,0.0,133780.3776,133780.3776 
 08/25  14:00:00,18.9875,9.1125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,302.843550338306,0.0,884414.071617069,0.0,122.314570890187,0.0,0.0,117.612781611825,0.0,0.0,62.9161978362953,0.0,21.8359889020676,22.0000000000002,21.9179944510339,-39.3390577424971,432168.200102805,0.0,0.505151037492332,12965002.7255084,0.0,15.15453112477,2265347.72736,12183787.7796956,0.0,12183787.7796956,0.0,133780.3776,133780.3776 
 08/25  15:00:00,19.4,10.55,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,233.816380771693,0.0,713148.687467734,0.0,89.1847039487882,0.0,0.0,89.2633719256883,0.0,0.0,55.3683048972163,0.0,21.9672134367687,22.,21.9836067183844,-8.53703010437753,373344.140488297,0.0,0.504438585268595,2240057.30477887,0.0,3.02663151161157,453069.545472,2329105.54530916,0.0,2329105.54530916,0.0,40134.11328,93646.2643200001 
 08/25  16:00:00,18.4,8.7375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,193.992143442922,0.0,653364.129904068,4.851664926247454E-004,70.6978227030962,0.0,0.0,72.1576476075181,0.0,0.0,51.1366731323074,0.0,22.089349457544,21.9999999999999,22.044674728772,20.9020445496539,533778.547406988,0.0,0.506162474606565,3202627.7720617,0.0,3.03697484763939,453069.545472,3198880.81882226,0.0,3198880.81882226,0.0,40134.11328,93646.2643200001 
 08/25  17:00:00,17.1125,7.825,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,117.41568007055,0.0,508495.016464681,2.663190213178528E-002,45.1908749542282,0.0,0.0,43.5468644277681,0.0,0.0,28.677940688554,0.0,22.1098587224017,22.,22.0549293612009,26.5598208116695,699412.141203858,0.0,0.508412518070677,4196458.09987976,0.0,3.05047510842406,453069.545472,4444721.66089851,0.0,4444721.66089851,0.0,40134.11328,93646.2643200001 
 08/25  18:00:00,16.0125,8.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,22.2012589640254,6.55376904121201,287988.560430752,0.0,10.0409209644463,1.79350342818485,0.0,8.34108246327088,2.42094132031789,0.0,4.18738763046683,2.70745638686784,21.9320440202807,21.3029978798139,21.6175209500473,140.583142881098,739342.087028411,0.0,0.50921494456038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  19:00:00,14.5375,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.8368420076414,70908.6254753981,0.0,0.0,28.699442504391,0.0,0.0,29.0758590960041,0.0,0.0,28.0615404072464,21.5775688863601,20.7609441317613,21.1692565090607,208.070438477069,924320.008103277,0.0,0.510798977878693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  20:00:00,13.9,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.424868823087,0.0,0.0,0.0,39.2454508663056,0.0,0.0,38.1141842068224,0.0,0.0,38.0652337499586,21.2134116430698,20.3731640154045,20.7932878292372,227.023744594335,921721.965775578,0.0,0.511271198720045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  21:00:00,13.9,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.74735391932,0.0,0.0,0.0,37.3112761229701,0.0,0.0,36.2277689208163,0.0,0.0,36.2083088755334,20.8830998720186,20.0914632893145,20.4872815806665,217.471877290848,805396.192366657,0.0,0.510807955069568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  22:00:00,14.2125,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.9958989891862,0.0,0.0,0.0,33.6341018808837,0.0,0.0,32.6949982233263,0.0,0.0,32.6667988849763,20.5796552818282,19.8624928991513,20.2210740904898,199.668748809977,730856.050408295,0.0,0.509853478866304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  23:00:00,14.0875,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.910087020916,0.0,0.0,0.0,31.4716093628667,0.0,0.0,30.9485213906543,0.0,0.0,30.489956267395,20.3174691329652,19.6347380572872,19.9761035951262,192.858413695743,741640.690701856,0.0,0.509669989716496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/25  24:00:00,13.525,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.4397876651796,0.0,0.0,0.0,32.2690617686302,0.0,0.0,31.9568414334563,0.0,0.0,31.2138844630931,20.0702474503993,19.371334425935,19.7207909381672,205.02631620233,797401.657954115,0.0,0.510206541324325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  01:00:00,13.3,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.8963174267959,0.0,0.0,0.0,32.0829201829524,0.0,0.0,31.7421385677729,0.0,0.0,31.0712586760707,19.8621926425988,19.1664101607587,19.5143014016788,210.263250654407,810515.711582746,0.0,0.510246199794561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  02:00:00,13.3,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.7013391003542,0.0,0.0,0.0,31.3482366605623,0.0,0.0,30.9794015061244,0.0,0.0,30.3737009336674,19.7029755636056,19.0272999279614,19.3651377457835,206.321633614567,861807.36628033,0.0,0.509978469669961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  03:00:00,13.3,4.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.2893676678085,0.0,0.0,0.0,30.5373938754588,0.0,0.0,30.07423780127,0.0,0.0,29.6777359910798,19.5714739833434,18.9130874503518,19.2422807168476,202.639253552391,854551.517123573,0.0,0.5097758124915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  04:00:00,12.9875,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.3489531888225,0.0,0.0,0.0,31.5868293162181,0.0,0.0,31.1831545469209,0.0,0.0,30.5789693256835,19.4497028727108,18.7794166374652,19.114559755088,207.737796805198,840078.934718734,0.0,0.510113236373256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  05:00:00,12.8,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.1883593220886,0.0,0.0,0.0,31.8820070140809,0.0,0.0,31.4875445410356,0.0,0.0,30.8188077669721,19.3320276872528,18.6556264513322,18.9938270692925,212.957201745602,835705.042971784,0.0,0.510236253065197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  06:00:00,13.1125,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,71.972452606007,39439.9078187365,0.0,0.0,25.5501459165632,0.0,0.0,25.9590371151602,0.630765310459621,0.0,20.4632695742836,19.2581208630449,18.6151838656758,18.9366523643604,203.387087594542,796478.773565543,0.0,0.509604797503321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  07:00:00,13.3,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,5.79114469853772,20.6539298661203,174374.37471508,0.0,1.18375778591846,7.85451707508823,0.0,0.0,10.8371563866007,3.50703951490647,6.78299062299851,4.13786011481064,19.2514106895879,18.6261615305354,18.9387861100617,196.639035296322,772581.753959554,0.0,0.50928989544716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  08:00:00,13.675,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,146.320523531398,0.0,563528.65414246,2.686484186712905E-003,33.4058070900376,0.0,0.0,22.228712362255,0.0,21.4298076053406,90.6860040791053,0.0,19.3719901291659,18.7476264912122,19.059808310189,196.160382001645,719062.043436894,0.0,0.508841850748616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  09:00:00,14.2125,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,431.242111104412,0.0,1272655.21613193,2.465392324005651E-003,88.721545050935,0.0,0.0,72.2641097932198,0.0,79.7045783594791,270.256456260257,0.0,19.7386304576598,19.1173952407807,19.4280128492203,196.341582217796,690171.337180735,0.0,0.508534778223742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  10:00:00,14.775,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,545.963737537744,0.0,1548938.4514533,0.0,115.696476763317,0.0,0.0,99.39619522762,0.0,107.283456801059,330.871065546806,0.0,20.0900175775769,19.4754276876062,19.7827226325916,188.255271461446,657785.922669094,0.0,0.508164011880595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  11:00:00,16.0625,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,595.47516455175,0.0,1597839.98576658,0.0,128.29972105861,0.0,0.0,120.05641471287,0.0,131.162208280966,347.11902878027,0.0,20.4977776094502,19.9559591332892,20.2268683713697,160.198359444989,546089.201226407,0.0,0.506732136182305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  12:00:00,17.0125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,353.454890928714,0.0,1056017.4406753,0.0,132.190011012456,0.0,0.0,124.946871494911,0.0,24.1297417007723,96.3180084213478,0.0,20.6606889119418,20.1791096991329,20.4198993055374,116.260548799015,441142.554844961,0.0,0.50545726544458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  13:00:00,17.8875,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,316.064847815883,0.0,929441.755843094,0.0,137.182776737069,0.0,0.0,130.01893137896,0.0,0.0,48.8631396998539,0.0,20.9429754659877,20.4818649992262,20.7124202326069,107.084582538181,356996.17052061,0.0,0.504459071111135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  14:00:00,18.3,10.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,265.925653458616,0.0,808388.273716077,0.0,114.969857574177,0.0,0.0,112.004969950717,0.0,0.0,38.9508259337216,0.0,21.2695436493252,20.824993415122,21.0472685322236,98.5660206786751,349590.908511241,0.0,0.504332376493714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  15:00:00,18.3,11.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,186.591042302251,0.0,622265.791843563,0.0,74.477400378319,0.0,0.0,78.2982119820802,0.0,0.0,33.8154299418515,0.0,21.5017322808763,21.0366294095602,21.2691808452183,102.542083660446,377656.667983671,0.0,0.50469583391693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  16:00:00,18.3,10.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,139.978624530531,0.0,512420.826111384,6.520710824532394E-004,51.5396123995873,0.0,0.0,59.1913102911741,0.0,0.0,29.2477018397699,0.0,21.6644329936099,21.1885064029797,21.4264696982948,105.538660275226,398644.677147295,0.0,0.504956365857526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  17:00:00,17.6125,11.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,92.177606995792,0.0,420509.329212701,3.734705855000000E-002,36.6410494190637,0.0,0.0,40.399761279227,0.0,0.0,15.1367962975013,0.0,21.7208400675011,21.1775004798183,21.4491702736597,119.261943794326,491142.390619173,0.0,0.506132785016184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  18:00:00,16.8875,11.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,22.7680116340249,4.34576414226207,257959.845340248,0.0,10.4934574364381,1.00357247999057,0.0,10.7321137007857,1.25357888725743,0.0,2.04665711198717,2.59282939020007,21.6205568934358,21.0113358507147,21.3159463720752,138.06457044737,618020.877422744,0.0,0.507094106539147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  19:00:00,15.6375,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,71.7839871098494,69020.287375522,0.0,0.0,23.9836847368788,0.0,0.0,23.7650722319379,0.0,0.0,24.0352301410327,21.370495501216,20.6782184191116,21.0243569601638,163.730017621453,759959.963199743,0.0,0.508709401184847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
