Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/26  20:00:00,14.625,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.531995273506,0.0,0.0,0.0,37.0285020538874,0.0,0.0,35.4726407434315,0.0,0.0,36.0308524761873,21.032923147954,20.2782875632096,20.6556053555818,192.55340684325,837292.219861393,0.0,0.509807630347834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  21:00:00,14.4,10.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.320289410764,0.0,0.0,0.0,36.2686770171434,0.0,0.0,34.7584158058218,0.0,0.0,35.2931965877985,20.7071103436131,19.9760371451559,20.3415737443845,193.531882965923,812912.83365276,0.0,0.509686020659728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  22:00:00,14.4,11.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.624661069292,0.0,0.0,0.0,34.6627578345987,0.0,0.0,33.1819263618571,0.0,0.0,33.7799768728359,20.4059150092791,19.7224754528003,20.0641952310397,184.845156765091,765887.5037949,0.0,0.509249127288124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  23:00:00,14.0875,10.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.242008500453,0.0,0.0,0.0,34.8602975642562,0.0,0.0,33.3581242906884,0.0,0.0,34.0235866455081,20.1315421611564,19.4641016630602,19.7978219121083,185.98991457111,763458.421372801,0.0,0.509357303465624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/26  24:00:00,13.9,9.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.235616974418,0.0,0.0,0.0,34.5477522693529,0.0,0.0,33.0107959803973,0.0,0.0,33.6770687246681,19.8896878679627,19.2384935005813,19.564090684272,188.06364129539,804132.617193208,0.0,0.509280961426998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 08/27  01:00:00,13.525,9.175,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.88145773469,0.0,0.0,0.0,35.4486433614662,0.0,0.0,33.8784246630921,0.0,0.0,34.5543897101318,19.6875869138431,19.04175732146,19.3646721176516,190.660491786425,840115.348667297,0.0,0.509600703944919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/27  02:00:00,13.3,7.8,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.362951499078,0.0,0.0,0.0,35.6371403777429,0.0,0.0,33.9790590303643,0.0,0.0,34.7467520909704,19.5046897587927,18.8616080359704,19.1831488973816,195.415435889415,889406.956245988,0.0,0.509671569040982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/27  03:00:00,12.9875,6.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.107867281358,0.0,0.0,0.0,36.5815616225769,0.0,0.0,34.8524107103342,0.0,0.0,35.6738949484465,19.3447173024404,18.6969115101345,19.0208144062875,200.070833099806,884279.710134736,0.0,0.509950156977633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/27  04:00:00,12.8,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.33905276852,0.0,0.0,0.0,36.634783602324,0.0,0.0,34.9152236324581,0.0,0.0,35.7890455337379,19.1938360954598,18.5472675234341,18.8705518094469,204.375388812664,851148.49946962,0.0,0.510036613935301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/27  05:00:00,12.425,6.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.578512955609,0.0,0.0,0.0,36.6458779463549,0.0,0.0,35.2539364935945,0.0,0.0,35.67869851566,19.058829829909,18.3988775858105,18.7288537078597,211.528324381035,876676.442596411,0.0,0.510449393424523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/27  06:00:00,12.2,6.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.1038021452462,84301.9802658213,0.0,0.0,37.1231612370008,0.0,0.0,36.8554774076641,6.93841841505583,4.27983519350079,20.4049986940821,19.6803502158218,21.9716343553663,20.8259922855941,-889.369723884441,1411284.00979614,0.0,0.517195680308075,0.0,0.0,0.0,0.0,5288492.59954861,0.0,5288492.59954861,0.0,26756.07552,107024.30208 
 08/27  07:00:00,12.8875,7.45,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,72.7610083960248,0.435129599607995,497359.571043494,0.0,1.02904130596382,11.9591053518885,0.0,0.0,14.5889440901613,53.3381298759144,97.8448869325028,0.0,20.2588186443238,21.9999999870693,21.1294093156966,-687.040777760793,1312676.72991936,0.0,0.515922106129689,7876045.21259902,0.0,3.09553263677813,453069.545472,11300111.7179815,0.0,11300111.7179815,0.0,26756.07552,107024.30208 
 08/27  08:00:00,13.9875,7.8875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,354.582809259566,0.0,1174720.34752331,9.704034115348668E-003,37.5697771166513,0.0,0.0,29.1648857331882,0.0,136.156214956112,287.848146409727,0.0,20.6457966923798,21.9999999999887,21.3228983461842,-499.811546887481,1145068.06592233,0.0,0.5139482372495,13740803.2978827,0.0,6.167378846994,906139.090944001,16121987.0799426,0.0,16121987.0799426,0.0,80268.2265600001,107024.30208 
 08/27  09:00:00,14.775,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,586.423815397222,0.0,1711747.31027791,6.287210846877833E-003,88.9904916739719,0.0,0.0,76.8057269971392,0.0,189.837484946973,420.62759672611,0.0,21.11245397811,22.0000000000001,21.5562269890551,-289.170891507141,1024613.86997683,0.0,0.512544432336118,58402970.1736424,0.0,29.2150326431587,4304160.681984,58415398.3519844,0.0,58415398.3519844,0.0,240804.67968,240804.67968 
 08/27  10:00:00,15.6875,7.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,714.680347898794,0.0,1988391.57377078,0.0,120.242983300019,0.0,0.0,109.642320059778,0.0,223.575816076173,484.795044538997,0.0,21.4704925446183,22.0000000000001,21.7352462723092,-137.750995793285,911325.176665604,0.0,0.510919411733394,51945339.8302422,0.0,29.1224064688035,4304160.681984,50289622.7330988,0.0,50289622.7330988,0.0,240804.67968,240804.67968 
 08/27  11:00:00,16.7875,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,651.007218115212,0.0,1753544.6084763,0.0,141.334914368404,0.0,0.0,131.350322066454,0.0,137.755520387533,378.321981680354,0.0,21.7197101239556,22.0000000000001,21.8598550619778,-47.8256076363954,753092.28665651,0.0,0.508981257441645,42926078.3690877,0.0,29.0119316741738,4304160.681984,40835483.6171196,0.0,40835483.6171196,0.0,240804.67968,240804.67968 
 08/27  12:00:00,17.8875,9.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,428.054251275841,0.0,1245606.09498724,0.0,151.561805412993,0.0,0.0,142.063913666864,0.0,20.8307406729391,134.428532195983,0.0,21.8474478253253,22.0000000000001,21.9237239126627,-31.2945679865978,590149.33515201,0.0,0.507059864827548,33638416.2444366,0.0,28.9024122951702,4304160.681984,31715525.7106512,0.0,31715525.7106512,0.0,240804.67968,240804.67968 
 08/27  13:00:00,18.675,9.675,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,375.878649053127,0.0,1090908.60265613,0.0,154.726656811273,0.0,0.0,145.273363319897,0.0,0.0,75.8786289219577,0.0,22.0378248571475,22.0000000000001,22.0189124285738,11.9205303835075,478333.103233334,0.0,0.505691340088631,14349946.0427683,0.0,15.1707402026589,2265347.72736,13324748.5646782,0.0,13324748.5646782,0.0,240804.67968,214048.60416 
 08/27  14:00:00,19.2125,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,351.084774440762,0.0,1009749.91645155,0.0,141.046542701302,0.0,0.0,134.318241937023,0.0,0.0,75.7199898024361,0.0,22.3344604785615,22.0000000000002,22.1672302392808,81.4283378052368,403977.560639935,0.0,0.504761179124824,23026619.5531558,0.0,28.7713872101149,4304160.681984,20483064.6856643,0.0,20483064.6856643,0.0,240804.67968,240804.67968 
 08/27  15:00:00,19.0875,11.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,278.515240032247,0.0,840155.187149946,0.0,105.429511399598,0.0,0.0,102.378380921073,0.0,0.0,70.7073477115769,0.0,22.5089513870318,22.0000000000001,22.254475693516,119.870142705971,417107.15532803,0.0,0.504978553819068,23775047.1345132,0.0,28.7837775676869,4304160.681984,21344999.9093445,0.0,21344999.9093445,0.0,240804.67968,240804.67968 
 08/27  16:00:00,18.2125,11.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,205.692679170337,0.0,691985.701143503,4.321228421587035E-004,74.8187100793139,0.0,0.0,74.0107624751333,0.0,0.0,56.8632066158893,0.0,22.5892273996819,22.0000000000002,22.294613699841,137.454487060251,543708.927275956,0.0,0.506494105014885,30991308.4608414,0.0,28.8701639858485,4304160.681984,28391501.6945648,0.0,28391501.6945648,0.0,240804.67968,240804.67968 
 08/27  17:00:00,17.425,10.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,130.694082282026,0.0,533168.831018468,2.308461426683541E-002,49.5585046205298,0.0,0.0,45.9751987646554,0.0,0.0,35.160378896841,0.0,22.5769081780031,21.9999999999999,22.2884540890015,133.144562547337,648010.763045975,0.0,0.507868661805035,36936570.6661575,0.0,28.948513722887,4304160.681984,34824372.4168197,0.0,34824372.4168197,0.0,240804.67968,240804.67968 
 08/27  18:00:00,16.2,10.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,21.8684669473557,7.99655013007133,284763.539203199,0.0,9.46899277829832,2.37401513368501,0.0,6.91931845319733,3.39068542480906,0.0,5.91738687280222,2.66908072851945,22.3827573994479,21.9999999999999,22.1913786997239,86.9703133860373,828000.941897235,0.0,0.510017602003766,34775965.3595175,0.0,21.4207392841582,3171486.818304,33312346.9180633,0.0,33312346.9180633,0.0,187292.52864,214048.60416 
 08/27  19:00:00,14.5375,9.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.387330923363,51959.5512954514,0.0,0.0,34.5666449924585,0.0,0.0,34.406343026566,0.0,0.0,33.4143429043388,22.0673596219793,21.9999999999998,22.0336798109896,9.59559345161276,1064788.10490013,0.0,0.512965645765127,25554878.6141919,0.0,12.311175498363,1812278.181888,25453032.4425959,0.0,25453032.4425959,0.0,133780.3776,160536.45312 
 08/27  20:00:00,13.525,7.8625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,106.288763597061,0.0,0.0,0.0,36.1370531831351,0.0,0.0,34.4943634666304,0.0,0.0,35.6573469472952,20.3883200119676,15.8667426838646,18.1275313479161,1820.71881181067,341469.465666114,0.0,0.504308024708782,8196350.06304499,0.0,12.1033925930108,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/27  21:00:00,12.9875,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.963125061549,0.0,0.0,0.0,34.7421661808379,0.0,0.0,33.0061486709953,0.0,0.0,34.2148102097163,19.5821426183542,17.0465513532226,18.3143469857884,1111.62844050264,596311.044445014,0.0,0.507167672208744,3578027.60325832,0.0,3.04300603325246,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/27  22:00:00,13.1125,5.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.5256854267016,0.0,0.0,0.0,32.5317220808431,0.0,0.0,31.0275126968245,0.0,0.0,31.966450649034,19.3038898406539,16.9786054105365,18.1412476255952,983.058703014484,563125.599524171,0.0,0.506747257845556,3378744.34102942,0.0,3.04048354707334,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/27  23:00:00,12.9875,3.35,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,94.8515946352327,0.0,0.0,0.0,32.2959633004293,0.0,0.0,30.9148213101419,0.0,0.0,31.6408100246615,19.1197183737479,17.413297336862,18.266507855305,672.73023987162,625931.024994331,0.0,0.507793387441527,1877808.83525969,0.0,1.52338016232458,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/27  24:00:00,12.8,2.6,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.5186194557421,0.0,0.0,0.0,32.9440892972185,0.0,0.0,31.3607406695103,0.0,0.0,32.2137894890133,18.9146737552863,17.2443750874075,18.0795244213469,651.999328654187,632679.508805193,0.0,0.507770126066153,1898038.11611016,0.0,1.52331037819846,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/28  01:00:00,12.8,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.6319435113369,0.0,0.0,0.0,32.9949815248859,0.0,0.0,31.4899884627103,0.0,0.0,32.1469735237407,18.9129648650299,18.1787343397277,18.5458496023788,260.380945414644,765482.044627905,0.0,0.509483977894313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/28  02:00:00,13.1125,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.6372571978459,0.0,0.0,0.0,31.2490996536131,0.0,0.0,30.0028277211846,0.0,0.0,30.3853298230482,18.9686889068809,18.3753625465436,18.6720257267122,191.853676013981,765290.99024009,0.0,0.509185172158559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/28  03:00:00,12.9875,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.8279225974504,0.0,0.0,0.0,31.2453435488003,0.0,0.0,30.1833644758889,0.0,0.0,30.3992145727612,18.9124112310686,18.3263577569389,18.6193844940037,188.640057757555,758200.307987205,0.0,0.509328329394275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/28  04:00:00,12.425,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.751999792931,0.0,0.0,0.0,34.3571213937866,0.0,0.0,32.9696173488217,0.0,0.0,33.4252610503228,18.8164917388121,18.1900829537384,18.5032873462753,204.01176435719,816496.933428121,0.0,0.510094253643628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/28  05:00:00,11.5125,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.202819735935,0.0,0.0,0.0,39.3828046848103,0.0,0.0,37.4917615510746,0.0,0.0,38.3282535000502,18.7016542304692,18.0032855802982,18.3524699053837,230.687055735917,978996.875734506,0.0,0.511381779112473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/28  06:00:00,11.1,1.5,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,14.95278387875,71.6268449545811,206733.267232641,0.0,0.0,40.9624681991927,0.0,0.0,39.9190280184059,29.8076048547892,45.6979512003873,21.4905160586198,19.46729800954,21.9654635044321,20.716380756986,-1000.4978611231,1652179.8507992,0.0,0.519155385694442,0.0,0.0,0.0,0.0,5920414.22600756,0.0,5920414.22600756,0.0,26756.07552,107024.30208 
 08/28  07:00:00,12.1625,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,245.40340170051,0.0,966426.098134386,0.0,1.67957771356747,10.9748290603167,0.0,1.11057615331623,12.0726737452862,153.613706032806,265.660750639229,0.0,20.2332079718246,21.9999999704371,21.1166039711308,-713.561756730624,1393265.29285752,0.0,0.517242092687802,8359566.35860008,0.0,3.10345255612681,453069.545472,12120387.6926309,0.0,12120387.6926309,0.0,26756.07552,107024.30208 
 08/28  08:00:00,14.175,1.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,498.950066280107,0.0,1526472.85301128,1.637948259195808E-002,35.571053558247,0.0,0.0,31.3639030952972,0.0,241.284300555057,432.015109626563,0.0,20.6370327731102,21.9999999999691,21.3185163865397,-509.675102869495,1098377.07923253,0.0,0.513620833691243,13180521.136442,0.0,6.16345000429491,906139.090944001,15778687.3853606,0.0,15778687.3853606,0.0,80268.2265600001,107024.30208 
 08/28  09:00:00,16.0625,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,689.589604346169,0.0,1914453.69223946,1.030932505257762E-002,78.5232126556997,0.0,0.0,73.7241800527957,0.0,297.176621882271,537.342211637673,0.0,21.1020038786926,22.,21.5510019393463,-295.845111660203,837781.007048226,0.0,0.510264048896162,47753498.8589346,0.0,29.0850507870813,4304160.681984,47627419.0131969,0.0,47627419.0131969,0.0,240804.67968,240804.67968 
 08/28  10:00:00,17.3875,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,769.56720325968,0.0,2056859.50713313,0.0,109.071772857232,0.0,0.0,103.797372933242,0.0,316.328953021734,556.698057469206,0.0,21.4732200219138,22.,21.7366100109569,-136.781660725704,659507.586206712,0.0,0.507932591417306,37591838.8176256,0.0,28.9521577107864,4304160.681984,36132468.6917515,0.0,36132468.6917515,0.0,240804.67968,240804.67968 
 08/28  11:00:00,18.4875,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,641.864103811306,0.0,1645815.73031645,0.0,130.44241999541,0.0,0.0,123.242046278831,0.0,187.528057494537,388.179637537065,0.0,21.7398631688131,21.9999999999998,21.8699315844065,-43.1598521731258,501806.069208414,0.0,0.506017699757429,28602879.299774,0.0,28.8430088861735,4304160.681984,26805835.7300281,0.0,26805835.7300281,0.0,240804.67968,240804.67968 
 08/28  12:00:00,19.5875,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,371.950165184482,0.0,1048776.87807941,0.0,142.835696430433,0.0,0.0,134.095715747188,0.0,28.3935913703188,95.0187530068603,0.0,21.8896432166126,22.0000000000001,21.9448216083064,-25.1769198426215,353094.334441963,0.0,0.504114335058189,20126253.3003519,0.0,28.7345170983168,4304160.681984,17806593.1933025,0.0,17806593.1933025,0.0,240804.67968,240804.67968 
 08/28  13:00:00,20.6875,7.075,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,333.631374546432,0.0,917217.088829678,0.0,145.414416094029,0.0,0.0,136.692144069865,0.0,0.0,51.5248143825388,0.0,22.1490706794686,22.,22.0745353397343,39.246184828016,199951.258563117,0.0,0.502227266829299,5998475.43419185,0.0,15.066818004879,2265347.72736,4518122.69136913,0.0,4518122.69136913,0.0,240804.67968,214048.60416 
 08/28  14:00:00,21.1,9.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,296.618450136417,0.0,812087.384423813,0.0,125.858262405808,0.0,0.0,122.115675984429,0.0,0.0,48.6445117461791,0.0,22.4987111264561,22.0000000000001,22.2493555632281,123.671459690822,141079.273067799,0.0,0.501523301355038,8041421.44656776,0.0,28.5868281772372,4304160.681984,5107028.56855999,0.0,5107028.56855999,0.0,240804.67968,240804.67968 
 08/28  15:00:00,20.4125,9.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,208.04617117025,0.0,622864.044100414,0.0,81.9127530180332,0.0,0.0,86.1045447930611,0.0,0.0,40.0288733591553,0.0,22.6891673026107,22.,22.3445836513053,170.129009357118,235516.240519693,0.0,0.502698484425783,13424331.2900517,0.0,28.6538136122696,4304160.681984,10431761.8041663,0.0,10431761.8041663,0.0,240804.67968,240804.67968 
 08/28  16:00:00,20.,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,157.772174175689,0.0,515689.942971691,6.689901778605114E-004,57.5864726403519,0.0,0.0,65.5132170562642,0.0,0.0,34.6724844790726,0.0,22.7855872465357,22.,22.3927936232678,197.749679429916,294991.594367986,0.0,0.503404391218806,16814396.848413,0.0,28.6940502994719,4304160.681984,13634495.8505831,0.0,13634495.8505831,0.0,240804.67968,240804.67968 
 08/28  17:00:00,18.625,9.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,97.1719413988509,0.0,414472.977690187,3.820982268115766E-002,38.3322707169739,0.0,0.0,42.3056944053811,0.0,0.0,16.5339762764959,0.0,22.7842433195419,22.,22.3921216597709,196.578153283169,484616.941392377,0.0,0.505779669781065,27623064.0870768,0.0,28.8294411775207,4304160.681984,24746971.1465115,0.0,24746971.1465115,0.0,240804.67968,240804.67968 
 08/28  18:00:00,16.7375,9.4875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,15.3749271337027,11.0603132656007,249586.20438476,0.0,7.37035101405903,2.74935937978332,0.0,7.70315637562351,2.96285405631719,0.0,0.835674540218905,5.88235462569891,22.6214011491188,21.9999999999998,22.3107005745593,149.120282034266,750267.080005261,0.0,0.509072000651879,31511141.7767978,0.0,21.3810240273789,3171486.818304,29738414.2277685,0.0,29738414.2277685,0.0,187292.52864,214048.60416 
 08/28  19:00:00,15.0375,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.1067885908701,50590.3591230119,0.0,0.0,33.3802110663465,0.0,0.0,32.7400184946564,0.0,0.0,32.9865590298672,22.3204430540422,22.0000000000001,22.1602215270211,71.7361532472641,991193.193731045,0.0,0.512075285573728,23788596.5256069,0.0,12.2898068537695,1812278.181888,23365795.3015239,0.0,23365795.3015239,0.0,133780.3776,160536.45312 
 08/28  20:00:00,14.0875,9.7375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.811969870293,0.0,0.0,0.0,34.9602032813159,0.0,0.0,33.3745959250381,0.0,0.0,34.4771706639387,20.714359180914,16.3208163564556,18.5175877686848,1721.35542455248,324185.872793746,0.0,0.504103754707949,7781399.3276325,0.0,12.0984901129908,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/28  21:00:00,13.525,7.1125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,99.7517904203425,0.0,0.0,0.0,33.9867676994644,0.0,0.0,32.2921957914498,0.0,0.0,33.4728269294283,19.9288754095848,17.4475076103157,18.6881915099502,1064.51725804963,566734.052658485,0.0,0.50691668839097,3400506.25542374,0.0,3.04150013034582,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/28  22:00:00,12.9875,5.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.670293187342,0.0,0.0,0.0,35.6781517179836,0.0,0.0,33.9433625371518,0.0,0.0,35.0487789322062,19.5548904416726,17.0912526909202,18.3230715662964,1037.77921325898,583419.038323154,0.0,0.507169599003641,3500513.2471914,0.0,3.04301759402184,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/28  23:00:00,12.8,6.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,104.068503629355,0.0,0.0,0.0,35.4917292557767,0.0,0.0,33.7847593793114,0.0,0.0,34.7920149942674,19.2561393512492,17.4635092456883,18.3598242984688,714.470487350252,664444.080176737,0.0,0.508212768140805,1993342.15622811,0.0,1.52463830442242,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/28  24:00:00,12.8,6.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.862482822264,0.0,0.0,0.0,34.3851581437971,0.0,0.0,32.8025581060006,0.0,0.0,33.6747665724664,19.0431307376205,17.3368482243382,18.1899894809793,664.997073320393,648171.947380197,0.0,0.507930533285401,1944514.81037374,0.0,1.5237915998562,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/29  01:00:00,12.425,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.427146820158,0.0,0.0,0.0,36.2811229526902,0.0,0.0,34.7512938098195,0.0,0.0,35.3947300576483,19.0093530442736,18.2291285923217,18.6192408182977,273.463449095345,833550.129328281,0.0,0.510238772572593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/29  02:00:00,12.2,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.221478169875,0.0,0.0,0.0,37.9210121905202,0.0,0.0,36.2906906598243,0.0,0.0,37.0097753195308,19.013746929123,18.3270244534814,18.6703856913022,221.712342087927,876647.963142465,0.0,0.510732616774211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/29  03:00:00,12.2,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.278761988473,0.0,0.0,0.0,37.258972754554,0.0,0.0,35.6269889874401,0.0,0.0,36.3928002464793,18.9212166827389,18.2519724319602,18.5865945573495,217.945822487015,862752.80326067,0.0,0.51060233531699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/29  04:00:00,12.2,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.228523505845,0.0,0.0,0.0,36.1949111156878,0.0,0.0,34.7293223301336,0.0,0.0,35.3042900600234,18.8211527865548,18.1695994021688,18.4953760943618,214.556052104529,907210.726792548,0.0,0.510438217333175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/29  05:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.357971616722,0.0,0.0,0.0,35.9022265583445,0.0,0.0,34.4639165314533,0.0,0.0,34.9918285269243,18.7221874041077,18.0870626081603,18.404625006134,211.201372250659,839687.358173326,0.0,0.510313094799515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/29  06:00:00,12.2,4.5125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,7.96732323074098,83.7673544924131,118790.453481442,0.0,0.0,35.9299523870444,0.0,0.0,35.3458980595852,12.6784795005636,22.9428346046794,27.4670154197219,19.4656903619599,21.9677616286116,20.7167259952858,-988.529794800221,1356145.48687918,0.0,0.517204954874623,0.0,0.0,0.0,0.0,5692822.54672588,0.0,5692822.54672588,0.0,26756.07552,107024.30208 
 08/29  07:00:00,12.8875,4.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,175.833800476617,0.0,770401.872667455,0.230677802382389,2.51633365220184,9.3617306068416,8.068414552389179E-002,1.35641008435313,11.2307240095199,105.816885104283,192.553511356424,0.0,20.1859246243568,21.9999999794474,21.0929623019021,-733.09594028526,1297044.68358743,0.0,0.515925836704616,7782261.89300272,0.0,3.0955550202277,453069.545472,11430533.6749443,0.0,11430533.6749443,0.0,26756.07552,107024.30208 
 08/29  08:00:00,14.3625,5.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,409.26518337917,0.0,1303325.41661973,2.32380760580689,48.5313767744858,0.0,0.191100814468676,34.1084192420262,0.0,160.534527746151,326.625387362659,0.0,20.5762306243276,21.9999999999818,21.2881153121547,-535.207051816486,1086191.29989309,0.0,0.513278825226339,13034282.8390893,0.0,6.15934590271607,906139.090944001,15489154.9383096,0.0,15489154.9383096,0.0,80268.2265600001,107024.30208 
 08/29  09:00:00,16.0625,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,543.425916500085,0.0,1554552.32088648,0.594275807184668,89.5461459390608,0.0,0.0,74.3138770585339,0.0,172.187365890859,379.565893502491,0.0,20.9852509475945,22.0000000000002,21.4926254737973,-343.758637307395,837951.43334761,0.0,0.510263377271765,47763204.255412,0.0,29.0850125044906,4304160.681984,47701561.4947228,0.0,47701561.4947228,0.0,240804.67968,240804.67968 
 08/29  10:00:00,17.3875,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,654.642195178638,0.0,1775168.22344843,0.0,131.515147218264,0.0,0.0,116.071930315686,0.0,154.259778495112,407.055117644688,0.0,21.3301448651454,22.0000000000001,21.6650724325728,-192.005138355849,658759.711636582,0.0,0.507932372742198,37549203.6581651,0.0,28.9521452463053,4304160.681984,36254959.1551715,0.0,36254959.1551715,0.0,240804.67968,240804.67968 
 08/29  11:00:00,18.1125,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,541.749206777059,0.0,1446265.70789402,0.0,131.297550365973,0.0,0.0,119.181545458261,0.0,79.176983718677,291.270110952825,0.0,21.5341733338089,22.0000000000003,21.7670866669046,-108.641125923147,565115.250540921,0.0,0.50666452656382,32211352.8018413,0.0,28.8798780141378,4304160.681984,30029293.4818448,0.0,30029293.4818448,0.0,240804.67968,240804.67968 
 08/29  12:00:00,17.3,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,272.416099090017,0.0,841228.143583175,0.0,94.3240060756845,0.0,0.0,82.48433669922,0.0,4.55712440775418,95.6077563151128,0.0,21.5642137584634,22.0000000000003,21.7821068792319,-104.407769419459,667362.961644824,0.0,0.508087359972715,38039625.8452885,0.0,28.9609795184447,4304160.681984,36655595.8805967,0.0,36655595.8805967,0.0,240804.67968,240804.67968 
 08/29  13:00:00,16.325,7.9875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,323.604489650781,0.0,1009541.45915528,0.0,121.042750397511,0.0,0.0,101.209595726088,0.0,0.0,101.352143527181,0.0,21.7595011093935,22.0000000000001,21.8797505546968,-60.0858422316631,807415.115045748,0.0,0.509796971301623,24222410.8116026,0.0,15.2939091390487,2265347.72736,23812095.4450123,0.0,23812095.4450123,0.0,240804.67968,214048.60416 
 08/29  14:00:00,15.7875,9.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,188.544981921457,0.0,683329.457728475,0.0,68.7008195215162,0.0,0.0,50.360682867987,0.0,0.0,69.4834795319538,0.0,21.8446235063716,22.0000000000002,21.9223117531859,-40.8766782239114,892797.722499627,0.0,0.51074233085558,50889285.9925365,0.0,29.1123128587681,4304160.681984,48906661.957341,0.0,48906661.957341,0.0,240804.67968,240804.67968 
 08/29  15:00:00,14.85,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,189.699541826768,0.0,718749.257054075,0.0,69.0177051293594,0.0,0.0,48.9235238890051,0.0,0.0,71.7583128084034,0.0,21.930207566033,22.0000000000003,21.9651037830167,-18.6704785501069,1004269.24258269,0.0,0.512413591678304,57243341.4342857,0.0,29.2075747256633,4304160.681984,56607713.8699521,0.0,56607713.8699521,0.0,240804.67968,240804.67968 
 08/29  16:00:00,14.775,4.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,79.0301288755375,0.0,434166.928514791,0.0,29.6789780158546,0.0,0.0,17.2850822816402,0.0,0.0,32.0660685780427,0.0,21.8463363422098,22.0000000000001,21.923168171105,-38.5447812016671,1037382.48983246,0.0,0.512538226250118,59130604.9487936,0.0,29.2146788962567,4304160.681984,57245511.6245797,0.0,57245511.6245797,0.0,240804.67968,240804.67968 
 08/29  17:00:00,15.6875,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,78.1043362581188,0.0,398533.686447643,0.103038961286309,29.8284644268634,0.0,1.363798279192014E-002,17.9279062520885,0.0,0.0,30.3479655791669,0.0,21.799266430443,22.,21.8996332152215,-47.5508155251888,908576.846012381,0.0,0.510918578204983,51788650.3642497,0.0,29.122358957684,4304160.681984,49678772.2755875,0.0,49678772.2755875,0.0,240804.67968,240804.67968 
 08/29  18:00:00,15.7875,4.975,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,4.13238741557284,21.8497585160379,169163.434886484,2.554064475373604E-002,1.85186611768326,6.69116218544427,9.761405792130095E-003,0.293266663028811,9.15418405163021,0.0,1.98725463486077,6.00441227896341,21.6235092333661,22.0000000000002,21.8117546166832,-90.1091498345447,883021.998160055,0.0,0.510745299014782,37086864.1975358,0.0,21.4513025586208,3171486.818304,36397831.2470201,0.0,36397831.2470201,0.0,187292.52864,214048.60416 
 08/29  19:00:00,15.225,5.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,82.1344853162365,34162.0131513314,0.0,0.0,27.7205687121547,0.0,0.0,27.9729378915948,0.0,0.0,26.4409787124871,21.426441301826,22.,21.713220650913,-144.046194222297,966855.790706415,0.0,0.511740376215104,23204489.0382894,0.0,12.2817690291625,1812278.181888,23482511.4823668,0.0,23482511.4823668,0.0,133780.3776,160536.45312 
 08/29  20:00:00,14.625,6.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,79.2433100325089,0.0,0.0,0.0,26.8180431797302,0.0,0.0,26.0816903960828,0.0,0.0,26.343576456696,20.1756134805432,16.584990554052,18.3803020172976,1475.18720089864,283736.414260412,0.0,0.503479839089593,6809951.86351762,0.0,12.0835161381502,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/29  21:00:00,14.4,6.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.8059506991756,0.0,0.0,0.0,24.3432735795936,0.0,0.0,23.5945700460195,0.0,0.0,23.8681070735625,19.5147995958011,17.5014996947798,18.5081496452905,833.111792393716,443523.391712345,0.0,0.5054698546524,2661193.43129843,0.0,3.0328191279144,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/29  22:00:00,14.4,7.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.7268660104521,0.0,0.0,0.0,24.336070535483,0.0,0.0,23.5905094540427,0.0,0.0,23.8002860209265,19.3432018944274,17.4486165973582,18.3959092458928,750.575569636574,451980.888901839,0.0,0.505292724391296,2711865.76130721,0.0,3.03175634634778,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/29  23:00:00,14.0875,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,77.1678884560669,0.0,0.0,0.0,26.2357609629964,0.0,0.0,25.3183383439476,0.0,0.0,25.6137891491229,19.1896385687247,17.7395101266433,18.464574347684,543.334719094781,522763.119056607,0.0,0.506411792936435,1568337.44698723,0.0,1.5192353788093,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/29  24:00:00,14.2125,4.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.7767165450692,0.0,0.0,0.0,25.4510333092554,0.0,0.0,24.4093441306377,0.0,0.0,24.9163391051762,19.0590955460862,17.6951493944196,18.3771224702529,502.723899557149,500363.718965213,0.0,0.506055984761105,1501088.85565513,0.0,1.51816795428332,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/30  01:00:00,14.4,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.1367481045864,0.0,0.0,0.0,25.2567082340016,0.0,0.0,24.2192803492802,0.0,0.0,24.6607595213046,19.1009495956388,18.5059496108998,18.8034496032693,196.632961486446,586165.894015458,0.0,0.507213131753708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/30  02:00:00,14.4,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.6424979070007,0.0,0.0,0.0,25.4463453708431,0.0,0.0,24.3975528008653,0.0,0.0,24.7985997352923,19.1536440823243,18.6547676618853,18.9042058721048,149.269934839911,602842.906824895,0.0,0.507396419313781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/30  03:00:00,14.4,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.3781441766182,0.0,0.0,0.0,26.0527715236208,0.0,0.0,24.8770001749709,0.0,0.0,25.4483724780265,19.112671548652,18.6238995306507,18.8682855396514,146.30056413351,647336.595640752,0.0,0.50732552279646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/30  04:00:00,14.4,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.4105103708874,0.0,0.0,0.0,26.4288974523075,0.0,0.0,25.0968989354186,0.0,0.0,25.8847139831613,19.0572413891409,18.5782047660676,18.8177230776043,144.316714296692,644927.882862701,0.0,0.507244651220366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/30  05:00:00,14.775,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.504543027326,0.0,0.0,0.0,24.1304182968341,0.0,0.0,22.8516642661477,0.0,0.0,23.5224604643442,19.0115394495959,18.5763989981811,18.7939692238885,132.86788620494,518004.272610354,0.0,0.506606785624828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/30  06:00:00,15.,0.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,4.69194782912534,54.8362699394361,83977.1677511601,0.0,0.0,22.9407199803336,0.0,0.0,22.431778867785,3.3457098682043,13.3338436945379,18.10566695673,19.6683189902002,21.9757128489029,20.8220159195516,-858.949783075576,942164.475615778,0.0,0.512192740081334,0.0,0.0,0.0,0.0,4735773.30974046,0.0,4735773.30974046,0.0,26756.07552,107024.30208 
 08/30  07:00:00,15.6875,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,148.79637039248,0.0,591142.29224272,0.191647556014305,9.04373045247294,2.07774835587226,6.547022787911523E-002,6.7016698237362,3.63944126809642,58.4766191138485,138.76815974024,0.0,20.277939294517,21.9999999956631,21.1389696450901,-676.717470032718,864837.388481847,0.0,0.510934196083227,5189014.96512683,0.0,3.06560517649936,453069.545472,8394838.58264485,0.0,8394838.58264485,0.0,26756.07552,107024.30208 
 08/30  08:00:00,17.1625,1.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,470.483933499397,0.0,1354907.26222824,2.55773829264026,61.9131463191907,0.0,0.218421452320525,47.5200101873403,0.0,176.506019986873,361.050776992866,0.0,20.7223160326955,21.9999999999988,21.3611580163471,-461.463914316142,684040.818204405,0.0,0.508328917994166,8208478.8357882,0.0,6.09994701592999,906139.090944001,10019303.7145871,0.0,10019303.7145871,0.0,80268.2265600001,107024.30208 
 08/30  09:00:00,19.175,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,553.797008383706,0.0,1463721.63781742,0.515495960907826,98.8178990984487,0.0,0.0,85.3130219496156,0.0,154.529557005581,369.666087335642,0.0,21.1006449477387,22.0000000000001,21.5503224738694,-289.936226387133,384665.070726711,0.0,0.504836447420965,21925895.4930007,0.0,28.775677502995,4304160.681984,22064649.1616179,0.0,22064649.1616179,0.0,240804.67968,240804.67968 
 08/30  10:00:00,20.375,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,686.228649292802,0.0,1740966.34829956,0.0,134.483398125092,0.0,0.0,121.970296618209,0.0,177.452884520064,429.774954549502,0.0,21.4756209487479,22.,21.7378104743739,-132.517982047055,245330.480022021,0.0,0.502760750158167,13983688.4321548,0.0,28.6573627590155,4304160.681984,11832421.895465,0.0,11832421.895465,0.0,240804.67968,240804.67968 
 08/30  11:00:00,21.975,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,646.928696128737,0.0,1557929.91733177,0.0,155.600938719627,0.0,0.0,145.423723187135,0.0,110.220913731292,345.904034221974,0.0,21.7872856208095,22.3208523911884,22.0540690059989,-111.212701983768,66451.7814094591,0.0,0.500705759584958,3789863.46954275,0.0,28.5402282963426,4304160.681984,1562418.82107292,0.0,1562418.82107292,0.0,240804.67968,240804.67968 
 08/30  12:00:00,24.8625,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,491.186620753644,0.0,1177836.15571144,0.0,173.965222190099,0.0,0.0,162.583741694054,0.0,12.0363625719315,154.637656869491,0.0,22.4874968136549,24.6596814227814,23.5735891182181,-807.24901264279,7736.30409838323,5904.25757886686,0.499909841673002,446710.935874856,334316.443623002,28.4948609753611,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/30  13:00:00,25.0375,9.1375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,419.278815844304,0.0,1021787.00556842,0.0,161.282703646112,0.0,0.0,149.531917980105,0.0,0.0,108.464194218087,0.0,23.2469633126125,24.7508225437782,23.9988929281954,-572.387474791154,822.431079796999,22431.3313692981,0.499605708073447,24667.3175226046,672703.457406112,14.9881712422034,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 08/30  14:00:00,24.4,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,390.662903535158,0.0,961927.250549147,0.0,147.454102785774,0.0,0.0,137.709963494352,0.0,0.0,105.498837255032,0.0,23.4137093947162,24.4307392519073,23.9222243233118,-327.050209407542,26188.0886243591,0.0,0.500043929336769,1492566.39769478,0.0,28.5025039721958,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/30  15:00:00,23.4,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,335.143941279961,0.0,858409.030484662,0.0,120.887300265953,0.0,0.0,110.188705769439,0.0,0.0,104.067935244569,0.0,23.4744770428384,23.5657303387049,23.5201036907716,-49.7858286964827,43236.0776512995,0.0,0.500490352694253,2468204.03684501,0.0,28.5279501035724,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/30  16:00:00,22.1125,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,254.43179977739,0.0,683730.228478497,0.0,90.6541923428478,0.0,0.0,82.2895614915789,0.0,0.0,81.4880459429636,0.0,23.2002272202907,22.401686404256,22.8009568122734,202.333840714812,58240.5996425717,0.0,0.50048328542154,3319602.97079988,0.0,28.5275472690278,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/30  17:00:00,21.325,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,177.112211814658,0.0,506960.541448591,1.80555287170488,66.8290208740291,0.0,0.163631319087249,53.8780735659309,0.0,0.0,56.4051173746979,0.0,22.9093644884665,22.0000410474046,22.4547027679356,246.75595490841,109695.273504348,0.0,0.501140422559285,6252536.71258822,0.0,28.5650040858793,4304160.681984,2862185.50999812,0.0,2862185.50999812,0.0,240804.67968,240804.67968 
 08/30  18:00:00,19.0375,8.1125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,47.5158539229136,2.54872823722408,260134.880393785,0.161033282092862,18.0673303398797,0.581626355001234,6.038083481727254E-002,14.7740123926994,1.17682735892373,0.0,14.6745111903344,0.790274523299117,22.6221889186229,22.0000000000236,22.3110944593232,150.066412557864,422532.481335716,0.0,0.505069983999312,17746321.3383416,0.0,21.2129393279711,3171486.818304,15836844.1782087,0.0,15836844.1782087,0.0,187292.52864,214048.60416 
 08/30  19:00:00,17.1125,8.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,67.9211792552344,39876.0538058197,0.0,0.0,22.9234291973202,0.0,0.0,22.7418033697451,0.0,0.0,22.2559466881692,22.2771745525751,22.0000000000003,22.1385872762877,60.6608060275433,697465.265735333,0.0,0.508413305992006,16739120.4976689,0.0,12.2019193438082,1812278.181888,16031868.7211146,0.0,16031868.7211146,0.0,133780.3776,160536.45312 
 08/30  20:00:00,16.325,8.6125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,73.6701156892897,0.0,0.0,0.0,25.065120059614,0.0,0.0,23.9056727662391,0.0,0.0,24.6993228634366,21.1389193970816,17.9158126049145,19.5273660009981,1148.99624668095,236538.637868375,0.0,0.502879537116912,5677977.93312962,0.0,12.0691088908059,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/30  21:00:00,15.4125,6.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.5092498268224,0.0,0.0,0.0,26.7455480583488,0.0,0.0,25.4560451181827,0.0,0.0,26.3076566502909,20.4681560694768,18.4578919344113,19.4630240019441,793.327237364416,435664.363904006,0.0,0.505350373541217,2614051.72209618,0.0,3.0321022412473,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/30  22:00:00,15.,5.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.2735529998797,0.0,0.0,0.0,27.3545194475058,0.0,0.0,26.0345992156227,0.0,0.0,26.8844343367512,20.0865947925556,18.1231237089517,19.1048592507536,768.847857640283,447848.142141315,0.0,0.505415848084718,2687085.17142695,0.0,3.03249508850831,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/30  23:00:00,14.3125,6.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.5957679444134,0.0,0.0,0.0,29.8443610492447,0.0,0.0,28.5236659647992,0.0,0.0,29.2277409303694,19.8049630404188,18.2459835407871,19.0254732906029,579.678372408817,527586.145685845,0.0,0.506908748542516,1582702.54333354,0.0,1.52072624562755,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/30  24:00:00,13.9,4.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.8794906826192,0.0,0.0,0.0,30.6292604080611,0.0,0.0,29.2497264202561,0.0,0.0,30.000503854302,19.5187971818744,17.9555091939771,18.7371531879257,586.02414018691,565201.003537001,0.0,0.507066006860138,1695601.78033818,0.0,1.52119802058041,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/31  01:00:00,13.9,5.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.4228508021228,0.0,0.0,0.0,30.8403280625474,0.0,0.0,29.4449429308257,0.0,0.0,30.1375798087497,19.462214629065,18.7680762182685,19.1151454236667,231.446388358547,686369.872784967,0.0,0.508559270352306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/31  02:00:00,13.2125,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.467606746532,0.0,0.0,0.0,34.591254504498,0.0,0.0,33.1414274957237,0.0,0.0,33.7349247463105,19.4390322767518,18.7994293898148,19.1192308332833,193.943334078602,787881.658378013,0.0,0.50975539405141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/31  03:00:00,12.8,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.173534235744,0.0,0.0,0.0,35.8502370363571,0.0,0.0,34.3381757201393,0.0,0.0,34.9851214792474,19.2995850631645,18.6380004324542,18.9687927478094,207.189987950012,825042.961843208,0.0,0.510207772287302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/31  04:00:00,12.8,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.142571114453,0.0,0.0,0.0,35.5209079449517,0.0,0.0,33.9213428173938,0.0,0.0,34.7003203521078,19.1734802283465,18.5309655049337,18.8522228666401,203.706000873573,809282.780042265,0.0,0.510020849399103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/31  05:00:00,12.8,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.314161613651,0.0,0.0,0.0,34.8983543941809,0.0,0.0,33.2738526439295,0.0,0.0,34.1419545755408,19.0544015479848,18.4314617600915,18.7429316540382,200.085584441744,794850.410452115,0.0,0.509847001657832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 08/31  06:00:00,12.425,2.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,13.3626328031416,82.8106929274789,133778.724672246,0.0,0.0,35.8388556774325,0.0,0.0,34.9982452532058,16.9926843306166,28.7001603283405,27.3111195220395,19.6891785568931,21.9725614461653,20.8308700015292,-881.474987385324,1356126.64936228,0.0,0.516795662032768,0.0,0.0,0.0,0.0,5209145.80280866,0.0,5209145.80280866,0.0,26756.07552,107024.30208 
 08/31  07:00:00,13.575,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,263.385426007365,0.0,972365.548526594,0.390778124133397,3.04643719803283,7.60861781132336,0.135668433354855,2.45870442240367,8.66602280100505,160.243286234443,274.154924999257,0.0,20.3976371135884,21.9999999888558,21.1988185512221,-628.65508167589,1177632.48992218,0.0,0.514697140040855,7065792.41637699,0.0,3.08818284024513,453069.545472,10348721.4170939,0.0,10348721.4170939,0.0,26756.07552,107024.30208 
 08/31  08:00:00,16.15,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,624.527802478442,0.0,1794742.38725373,4.4937030271559,54.9652177294578,0.0,0.364829997841058,42.1758075272057,0.0,309.510991847374,527.386777221778,0.0,20.8745306061004,21.9999999999938,21.4372653030471,-398.849695586822,803988.708554494,0.0,0.510118883076228,9647854.50833895,0.0,6.12142659691474,906139.090944001,11663491.0640923,0.0,11663491.0640923,0.0,80268.2265600001,107024.30208 
 08/31  09:00:00,18.2625,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,753.80342888149,0.0,2010994.40681063,1.15204637233752,93.3510600556527,0.0,0.0,82.7825747494051,0.0,326.842906575578,577.669794076433,0.0,21.3061508846524,22.0000000000002,21.6530754423263,-208.024440545422,524358.148945995,0.0,0.50641201717358,29888398.1070656,0.0,28.8654849788941,4304160.681984,29169030.0958678,0.0,29169030.0958678,0.0,240804.67968,240804.67968 
 08/31  10:00:00,19.5875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,776.578432476042,0.0,1992361.86582446,0.0,130.562448763284,0.0,0.0,120.320420202282,0.0,267.096664466811,525.695563510476,0.0,21.6242376249437,22.,21.8121188124719,-78.4056251091799,346254.926804163,0.0,0.504116643304518,19736473.8583977,0.0,28.7346486683575,4304160.681984,17976259.6214507,0.0,17976259.6214507,0.0,240804.67968,240804.67968 
 08/31  11:00:00,21.0625,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,665.113689672381,0.0,1623454.52129466,0.0,154.403469780176,0.0,0.0,144.541967593397,0.0,134.775802980638,366.168252298808,0.0,21.8942077065873,22.,21.9471038532936,2.79360251081266,146260.977574159,0.0,0.501588557319899,8336778.85213206,0.0,28.5905477672342,4304160.681984,5844396.10459887,0.0,5844396.10459887,0.0,240804.67968,240804.67968 
