Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/31  12:00:00,23.7625,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,463.394156048665,0.0,1136804.95744936,0.0,168.780238213847,0.0,0.0,159.312412976943,0.0,13.7371299975776,135.301504857875,0.0,22.328588815119,23.7397376447002,23.0341632299096,-433.219810923308,17949.6468121448,513.535216330176,0.500338411331431,1028236.85488645,27277.7039180196,28.5192894458916,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/31  13:00:00,26.75,6.7625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,398.175662352739,0.0,917580.208455139,0.0,164.496125884434,0.0,0.0,155.905273321144,0.0,0.0,77.7742631471616,0.0,23.3589930615824,25.9906390625498,24.6748160620661,-1065.16355009111,0.0,64443.8602641529,0.49896798106431,0.0,1928105.7360797,14.9690394319293,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 08/31  14:00:00,25.675,8.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,338.148308688026,0.0,831990.366481919,0.0,135.772195491384,0.0,0.0,134.247320328742,0.0,0.0,68.128792867901,0.0,24.1055794057011,25.5720339691439,24.8388066874225,-602.473088612571,15713.371587987,4770.89386065931,0.500056202960875,900283.151551635,272000.270469115,28.5032035687699,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/31  15:00:00,23.4,9.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,238.208415664855,0.0,636232.920621754,0.0,88.8415580326023,0.0,0.0,93.0619634393552,0.0,0.0,56.3048941928973,0.0,23.7609598788623,23.6015666504412,23.6812632646517,28.9992878373799,48652.238409132,0.0,0.50057074147243,2777503.50790992,0.0,28.5325322639285,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/31  16:00:00,22.8,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,197.078779093835,0.0,540623.663476253,0.0,70.1327449798713,0.0,0.0,72.0474700270754,0.0,0.0,54.8985640868878,0.0,23.5501575704465,23.0571579196137,23.3036577450301,138.591005006518,54576.2987534166,0.0,0.500427638899462,3110726.94396169,0.0,28.5243754172693,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/31  17:00:00,22.1125,11.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,150.252637131817,0.0,445870.366447737,4.08210005093956,59.5608562077884,0.0,0.357321963655048,51.2241341877621,0.0,0.0,39.4676467362662,0.0,23.3797774885472,22.4224604248074,22.9011189566773,246.915561189967,61010.8392802821,0.0,0.500518428260379,3477505.99746746,0.0,28.5295504108416,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 08/31  18:00:00,19.95,10.675,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,53.0361040565926,0.0,264690.961358355,0.261011362417526,20.5291927484805,0.0,9.648029536500813E-002,17.3747254286328,0.0,0.0,15.1321858794792,0.0,22.9626952983196,22.0003730883016,22.4815341933106,265.21817995659,294364.301557086,0.0,0.503497059156521,12363262.7634201,0.0,21.1468764845739,3171486.818304,9950992.16056183,0.0,9950992.16056183,0.0,187292.52864,214048.60416 
 08/31  19:00:00,17.525,8.3625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,64.1736428049157,47143.0665122374,0.0,0.0,21.6123233161822,0.0,0.0,21.4576643513105,0.0,0.0,21.103655137423,22.5683596220747,22.0000000284646,22.2841798252696,136.362704089214,616528.830324799,0.0,0.507701447555377,14796689.2420292,0.0,12.184834741329,1812278.181888,14291358.5823964,0.0,14291358.5823964,0.0,133780.3776,160536.45312 
 08/31  20:00:00,16.7,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.9890874840929,0.0,0.0,0.0,25.5571011572939,0.0,0.0,24.1091100021155,0.0,0.0,25.3228763246835,21.4388457475813,18.2810214614867,19.859933604534,1154.80339665748,236365.29993535,0.0,0.502852756098327,5673883.70010353,0.0,12.0684661463599,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 08/31  21:00:00,16.7,6.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,67.7681497287802,0.0,0.0,0.0,23.1501878929814,0.0,0.0,21.7425576995839,0.0,0.0,22.8754041362149,20.8789473492661,19.1707271105307,20.0248372298984,644.193817163151,355105.040593053,0.0,0.504329290357486,2130708.94999793,0.0,3.02597574214491,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/31  22:00:00,16.45,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.4408901077451,0.0,0.0,0.0,22.6509441419358,0.0,0.0,21.5218776703603,0.0,0.0,22.2680682954489,20.6075809961906,18.9644965412575,19.7860387687241,597.503706344985,341178.497044568,0.0,0.504344653250873,2047068.06980412,0.0,3.02606791950524,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 08/31  23:00:00,16.05,6.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,67.8043704070357,0.0,0.0,0.0,23.0914276215778,0.0,0.0,22.1037423002532,0.0,0.0,22.6092004852048,20.333337335325,19.0719447101657,19.7026410227454,437.343205029329,419861.782171959,0.0,0.505281439180166,1259560.20924565,0.0,1.5158443175405,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 08/31  24:00:00,15.65,6.3375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.8475180853411,0.0,0.0,0.0,23.4104286014965,0.0,0.0,22.5708401382571,0.0,0.0,22.8662493455876,20.0974068989772,18.8190630212318,19.4582349601045,442.311773397833,466002.181196391,0.0,0.505478434486907,1397996.69788362,0.0,1.51643530346072,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/01  01:00:00,15.25,6.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,78.2490477520323,0.0,0.0,0.0,26.7223763396976,0.0,0.0,25.4404844066443,0.0,0.0,26.0861870056904,19.9918620603924,19.3876069765859,19.6897345184892,187.15379536536,268540.838212906,0.0,0.507339457033097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  02:00:00,14.85,6.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.4767425993636,0.0,0.0,0.0,29.2161357275381,0.0,0.0,27.8045443265358,0.0,0.0,28.4560625452898,19.9413968294832,19.3865098992922,19.6639533643877,157.912492041844,323503.619293086,0.0,0.507986067270339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  03:00:00,14.45,5.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.7210256511352,0.0,0.0,0.0,30.2632096016978,0.0,0.0,28.9455995640612,0.0,0.0,29.5122164853763,19.8164093275615,19.2427110465277,19.5295601870446,166.899377847534,542041.705419742,0.0,0.508377932641113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  04:00:00,14.05,5.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.6079044575416,0.0,0.0,0.0,30.5031971047933,0.0,0.0,29.4241942785621,0.0,0.0,29.6805130741862,19.6821232713803,19.0898071116975,19.3859651915389,176.694054756651,684172.212282456,0.0,0.508781835077133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  05:00:00,13.9,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.1937221815248,0.0,0.0,0.0,30.3856646747972,0.0,0.0,29.2529071348932,0.0,0.0,29.5551503718343,19.5561821203413,18.9650811446805,19.2606316325109,179.812722223394,716429.675099663,0.0,0.50882042910887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  06:00:00,14.2125,4.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.259324200486986,58.4396966816625,61674.7495120622,0.0,0.0,23.3824227352221,0.0,0.0,23.2235376330368,2.11307991676061,7.68612157846423,19.2605336913808,19.4773376042785,18.9209434497597,19.1991405270191,171.088244293408,667560.182257478,0.0,0.508189865966053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  07:00:00,14.775,4.7,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,81.603744997864,0.0,424214.511250178,5.701736192205441E-002,7.21541478526764,2.70445684013062,1.972881874999256E-002,3.48133046258783,4.34725878050683,22.1026896033656,77.958715370646,0.0,20.129152414912,21.9722220980883,21.0506872565001,-659.861264242809,1018050.4524126,0.0,0.512581863675672,6108370.67621618,0.0,3.07549118205403,453069.545472,9742746.58484204,0.0,9742746.58484204,0.0,26756.07552,107024.30208 
 09/01  08:00:00,15.6875,4.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,348.301600571806,0.0,1082988.27781055,1.33943557125242,58.8038739650891,0.0,6.618075637462870E-002,41.391623578099,0.0,88.8729189931793,248.106103028618,0.0,20.7431500394548,21.9999998574077,21.3715749484312,-449.995200687564,898195.833715463,0.0,0.510921721032481,5389163.71780347,0.0,3.06553032619489,453069.545472,7567567.485944,0.0,7567567.485944,0.0,26756.07552,107024.30208 
 09/01  09:00:00,16.7875,5.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,650.70824660554,0.0,1808903.84994189,0.744803803958625,99.1486824007172,0.0,0.0,84.2510771090175,0.0,224.877455650322,467.308487095805,0.0,21.2494455874422,21.9999999999545,21.6247227936983,-228.055541805481,741119.170904209,0.0,0.508983649105497,22233524.9674994,0.0,15.2695094731649,2265347.72736,22402254.2804174,0.0,22402254.2804174,0.0,133780.3776,133780.3776 
 09/01  10:00:00,17.575,6.075,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,710.646593786955,0.0,1919990.30625048,0.0,135.544293650581,0.0,0.0,120.281861927118,0.0,188.907888370383,454.820438209255,0.0,21.5640365511141,22.0000000000001,21.7820182755571,-99.8243949834863,631055.363287393,0.0,0.507604169479677,18931605.0462691,0.0,15.2281250843903,2265347.72736,18498479.3584836,0.0,18498479.3584836,0.0,133780.3776,133780.3776 
 09/01  11:00:00,18.8,6.95,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,634.23696942634,0.0,1651743.86462223,0.0,148.195230988277,0.0,0.0,136.612617880127,0.0,120.854349405071,349.429120557936,0.0,21.8000475931981,22.,21.9000237965991,-22.8664580177999,458239.959696683,0.0,0.505475887673353,13747152.5627332,0.0,15.1642766302006,2265347.72736,12916189.8376485,0.0,12916189.8376485,0.0,133780.3776,133780.3776 
 09/01  12:00:00,19.4,8.3875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,413.375656467002,0.0,1166047.76894679,0.0,153.141573823213,0.0,0.0,143.126744287018,0.0,14.9554064090667,117.107338356771,0.0,21.9181295691029,22.,21.9590647845514,-11.8121765615229,375428.885418539,0.0,0.504437761285938,11262816.7332593,0.0,15.1331328385781,2265347.72736,10289117.5039166,0.0,10289117.5039166,0.0,133780.3776,133780.3776 
 09/01  13:00:00,19.0875,8.425,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,347.757375933709,0.0,1009032.12499855,0.0,145.702081827241,0.0,0.0,136.394141823777,0.0,0.0,65.6611522826908,0.0,22.135157088641,22.,22.0675785443205,35.3958024087219,418439.379234836,0.0,0.504977373288894,12553132.7586997,0.0,15.1493211986668,2265347.72736,11459258.5726519,0.0,11459258.5726519,0.0,133780.3776,133780.3776 
 09/01  14:00:00,18.525,8.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,298.88326204348,0.0,912621.430412286,0.0,122.354617889656,0.0,0.0,118.896539423329,0.0,0.0,57.6321047304952,0.0,22.341610274852,22.0000000000001,22.1708051374261,81.3112609046469,497756.76371929,0.0,0.50595091758513,14932648.1791703,0.0,15.1785275275539,2265347.72736,13720129.1297906,0.0,13720129.1297906,0.0,133780.3776,133780.3776 
 09/01  15:00:00,18.3,8.425,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,220.610437236893,0.0,738565.983078171,0.0,83.3325902377853,0.0,0.0,84.6875839737025,0.0,0.0,52.5902630254049,0.0,22.3862450808524,22.,22.1931225404262,91.8244452744961,541437.242188386,0.0,0.506336956226931,3248592.766046,0.0,3.03802173736159,453069.545472,3036781.45959959,0.0,3036781.45959959,0.0,40134.11328,93646.2643200001 
 09/01  16:00:00,18.3,7.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,162.457272524267,0.0,596209.472385013,0.0,58.8044329975456,0.0,0.0,58.9077228650137,0.0,0.0,44.745116661708,0.0,22.4089539312997,22.,22.2044769656499,94.6704924057761,529765.738793923,0.0,0.506341130068576,3178582.50234895,0.0,3.03804678041146,453069.545472,3026451.91903949,0.0,3026451.91903949,0.0,40134.11328,93646.2643200001 
 09/01  17:00:00,17.6125,7.075,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,101.700488795225,0.0,473258.599143287,3.97726631356448,43.4340451825573,0.0,0.353156265618254,33.7305382464561,0.0,0.0,24.535905366212,0.0,22.357794797754,22.,22.178897398877,81.9168520156813,626477.023277095,0.0,0.507538844510342,3758850.07410206,0.0,3.04523306706205,453069.545472,3747322.96141287,0.0,3747322.96141287,0.0,40134.11328,93646.2643200001 
 09/01  18:00:00,16.5125,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,12.7327265950456,14.3297481435957,246635.189339005,0.274115825991213,6.0335438849808,4.07366937210517,0.101656412781938,4.38192436145674,5.00823269998068,0.0,2.31725834860807,5.24784607150981,22.1239624830866,21.4793530439295,21.801657763508,143.154152466049,738183.986256444,0.0,0.508556793628658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  19:00:00,15.4125,7.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.4751666023005,32177.3245993861,0.0,0.0,32.0247360477185,0.0,0.0,31.1579626642939,0.0,0.0,31.2924678902881,21.7509309862329,21.0068998953526,21.3789154407927,184.182170107799,791492.981667964,0.0,0.509689951545916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  20:00:00,15.,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.950772328707,0.0,0.0,0.0,36.8711043303919,0.0,0.0,35.1945515663852,0.0,0.0,35.8851164319298,21.3901465987718,20.6454136714853,21.0177801351285,193.157151451662,779496.163691202,0.0,0.509799208965204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  21:00:00,14.625,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.241898250573,0.0,0.0,0.0,37.3337282691359,0.0,0.0,35.565163678475,0.0,0.0,36.3430063029621,21.044983117014,20.3184290313168,20.6817060741654,193.520566544423,775641.25616373,0.0,0.509899762558692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  22:00:00,14.4,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.038183667445,0.0,0.0,0.0,36.5533457643239,0.0,0.0,34.8376755832412,0.0,0.0,35.6471623198799,20.7129694083589,20.0123289694065,20.3626491888827,194.115935255446,766163.396271863,0.0,0.509766060348607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  23:00:00,14.4,5.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.549621186015,0.0,0.0,0.0,35.0724475115756,0.0,0.0,33.2973209891376,0.0,0.0,34.1798526853014,20.4298124968243,19.7721441299072,20.1009783133657,186.600823666618,791580.814526598,0.0,0.509327488396574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/01  24:00:00,14.4,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.050351272045,0.0,0.0,0.0,34.6066764118803,0.0,0.0,32.5549269321832,0.0,0.0,33.8887479279815,20.1868088557787,19.5663175071517,19.8765631814652,179.839181658798,721576.121931881,0.0,0.508984185425203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  01:00:00,14.4,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.1099470528327,0.0,0.0,0.0,33.9668386115859,0.0,0.0,31.8420662228058,0.0,0.0,33.301042218441,19.9775183731082,19.3894617026548,19.6834900378815,174.153257167907,722864.252743188,0.0,0.508667446535899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  02:00:00,13.7125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.642929925234,0.0,0.0,0.0,36.4948508791575,0.0,0.0,34.2847572400376,0.0,0.0,35.8633218060392,19.7703255816765,19.1549383643213,19.4626319729989,187.121994700729,799957.297250838,0.0,0.509474031533274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  03:00:00,13.3,2.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.425783709672,0.0,0.0,0.0,36.7228948249543,0.0,0.0,34.6698424327607,0.0,0.0,36.0330464519565,19.5605945114126,18.9316941557249,19.2461443335688,199.885596852488,812291.542232292,0.0,0.509823032167149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  04:00:00,13.675,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.0020495753909,0.0,0.0,0.0,33.9150998476316,0.0,0.0,31.9711191036394,0.0,0.0,33.1158306241199,19.3991647461811,18.8296955184508,19.1144301323159,185.579989121293,748552.334653742,0.0,0.508977361912143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  05:00:00,13.2125,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.269605315561,0.0,0.0,0.0,34.5650635268449,0.0,0.0,32.8968457124114,0.0,0.0,33.8076960763046,19.257665952952,18.6750333291546,18.9663496410533,190.597098742073,788321.381820173,0.0,0.509531303454429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  06:00:00,13.1125,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,5.62314857430407,70.0585519606634,87198.0485903996,0.0,0.0,28.5581328249272,0.0,0.0,27.9262336469564,5.98705976415506,15.2939628560176,23.2449997704933,19.1466156382388,18.5540275024217,18.8503215703302,199.874494501804,767357.890891553,0.0,0.509504204267423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  07:00:00,13.675,5.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,147.538911648639,0.0,608500.172718749,0.176152098641751,7.04848893192427,2.73044336261586,6.077465608152379E-002,4.20676921777009,4.24991026679988,65.0952671538637,143.26400712836,0.0,19.2804238571838,18.7143207587893,18.9973723079866,194.916178451165,668522.492094667,0.0,0.508799064517537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  08:00:00,14.5875,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,432.444906702307,0.0,1302463.1822143,2.46999260408487,54.4932251235242,0.0,0.183623613687451,39.5066120281148,0.0,168.611107162719,338.445069550668,0.0,19.6152741763108,19.0969029588017,19.3560885675563,183.118176916308,594697.916036763,0.0,0.50784977748932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  09:00:00,16.0625,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,650.331921808197,0.0,1797070.59719547,0.780068139089922,95.6088541786109,0.0,0.0,82.057302966797,0.0,233.730830915355,472.665764662789,0.0,20.052745122639,19.6343339589703,19.8435395408047,150.943629040698,422635.069637553,0.0,0.506203139654518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  10:00:00,17.0125,8.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,706.086847403774,0.0,1895600.78386788,0.0,131.214294232749,0.0,0.0,117.007961310489,0.0,201.628213749573,457.864591860535,0.0,20.4639852713307,20.091641534517,20.2778134029238,124.180400041217,349895.978338093,0.0,0.505334041565962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  11:00:00,17.575,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,612.459571891282,0.0,1623533.70408054,0.0,151.627296249067,0.0,0.0,136.302158466517,0.0,87.4985032065311,324.530117175698,0.0,20.7790330617387,20.3917376577876,20.5853853597631,108.793692375514,349516.660088528,0.0,0.504859491595432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  12:00:00,17.8,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,357.821633407254,0.0,1053833.31424034,0.0,137.949053700552,0.0,0.0,128.621046445767,0.0,15.3730662725036,91.2515332609352,0.0,20.9027110215133,20.4922692042859,20.6974901128996,93.1155980387011,353006.639695294,0.0,0.504634273111754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  13:00:00,18.4875,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,328.381343641138,0.0,950606.885668083,0.0,140.549530426784,0.0,0.0,131.569553594558,0.0,0.0,56.2622596197958,0.0,21.156334021844,20.744820395685,20.9505772087645,92.7656955728792,288979.565590764,0.0,0.50387908511816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  14:00:00,18.9,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,310.995208452633,0.0,906649.113949275,0.0,125.053568940299,0.0,0.0,121.062707353221,0.0,0.0,64.8789321591127,0.0,21.4848611106646,21.0933111853983,21.2890861480315,86.1130373391607,284381.240354697,0.0,0.503762008455589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  15:00:00,18.9,9.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,199.544431631488,0.0,639464.56266506,0.0,75.8700626847203,0.0,0.0,79.822295187587,0.0,0.0,43.8520737591809,0.0,21.6584730085461,21.2648548840122,21.4616639462791,85.1366956570321,313973.695196319,0.0,0.504053537696749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  16:00:00,18.9,10.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,133.010628548816,0.0,478483.391668188,0.0,47.987826030584,0.0,0.0,51.9178804986729,0.0,0.0,33.1049220195593,0.0,21.7475936081117,21.3542076003552,21.5509006042335,85.2327543400292,330552.117823706,0.0,0.504204961300381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  17:00:00,18.2125,10.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,97.6948456284125,0.0,422359.75206035,5.14910713968461,42.5041162103767,0.0,0.470622950007944,35.0698099817558,0.0,0.0,20.12091943628,0.0,21.7625160390244,21.2943652292657,21.5284406341451,97.8021849245978,431434.211509845,0.0,0.505287763380629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  18:00:00,17.1125,12.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,19.5528022501685,8.67305201380772,237151.402138727,0.402264376850421,8.73943632753612,2.1788624475586,0.149895723285194,7.88600488244148,2.47348222913303,0.0,3.09297452975214,4.18632082667735,21.6151672614971,21.0466899763077,21.3309286189024,124.950836262036,491606.50708407,0.0,0.506797250451172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  19:00:00,16.325,12.2125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,75.9766349189333,30968.0069548732,0.0,0.0,25.738360047569,0.0,0.0,24.7861357729967,0.0,0.0,25.4521390983676,21.3427764369123,20.7252765837248,21.0340265103185,143.033788293578,548440.022489027,0.0,0.507623786593454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  20:00:00,16.1,12.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.8670328197978,0.0,0.0,0.0,29.6894760797986,0.0,0.0,28.2255184683578,0.0,0.0,28.9520382716414,21.0625530136287,20.4560118880169,20.7592824508228,145.577096889276,511129.592971486,0.0,0.507564286099293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  21:00:00,16.1,12.4,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.0330758276801,0.0,0.0,0.0,28.3952358149115,0.0,0.0,26.9087788818661,0.0,0.0,27.7290611309025,20.7959310911385,20.2315997493594,20.5137654202489,137.657076530591,491260.217566769,0.0,0.507172398392852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  22:00:00,16.1,12.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.1762162785219,0.0,0.0,0.0,27.0859337167584,0.0,0.0,25.6144934037302,0.0,0.0,26.4757891580333,20.5510770103116,20.0261205854452,20.2885987978784,130.839539370823,459511.318697755,0.0,0.506818327870227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  23:00:00,15.7875,11.275,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.7575565998845,0.0,0.0,0.0,27.6249078687223,0.0,0.0,26.1250778036718,0.0,0.0,27.0075709274904,20.3312512739303,19.8129894510113,20.0721203624708,133.287632149091,482305.36651071,0.0,0.506994616143012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/02  24:00:00,15.6,12.2375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.8608632195428,0.0,0.0,0.0,27.3023786263751,0.0,0.0,25.8524666949473,0.0,0.0,26.7060178982204,20.1379969354057,19.6271675223733,19.8825822288895,136.819877722916,511116.629273399,0.0,0.506991929539835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  01:00:00,15.6,8.275,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.7509010675915,0.0,0.0,0.0,26.6040647778281,0.0,0.0,25.074078639003,0.0,0.0,26.0727576507604,19.9833333532899,19.4956654574404,19.7394994053652,133.021527096913,513242.549156902,0.0,0.506756976663789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  02:00:00,15.225,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.5677792604234,0.0,0.0,0.0,27.1814387881836,0.0,0.0,25.7999556746288,0.0,0.0,26.586384797611,19.8440979383915,19.3431058566637,19.5936018975276,139.490207715823,546008.847924002,0.0,0.507151212603691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  03:00:00,15.,5.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.9534838036838,0.0,0.0,0.0,25.507676193521,0.0,0.0,24.5880838969972,0.0,0.0,24.8577237131657,19.7162967541544,19.2076920667601,19.4619944104573,146.448691472512,512470.272749375,0.0,0.507328505288621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  04:00:00,15.,6.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.8939506282354,0.0,0.0,0.0,23.3773862132093,0.0,0.0,22.8491218275867,0.0,0.0,22.6674425874393,19.6165484105144,19.12232484503,19.3694366277722,144.107980064763,504089.57974751,0.0,0.507179110797797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  05:00:00,14.625,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,73.7751365226701,0.0,0.0,0.0,25.0151083291808,0.0,0.0,24.5142450044007,0.0,0.0,24.2457831890886,19.5210501835084,19.005081270665,19.2630657270867,151.423609284862,564057.91961765,0.0,0.50762827052427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  06:00:00,14.4,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,17.8059252944959,56.8953801737367,112549.302240481,0.0,0.0,23.4814672114345,0.0,0.0,22.9593903016895,14.8796044138559,26.1984125817649,18.8470099478817,19.4552345950301,18.9116460330664,19.1834403140482,162.555838269083,668988.527377429,0.0,0.507832609813289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  07:00:00,14.775,3.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,271.369090864475,0.0,915513.179388011,0.373508652998771,7.34244498913715,2.45372163669412,0.129447320822851,6.11555313862307,3.24307880233872,148.749378936323,263.607893175747,0.0,19.6959669462788,19.1458318419017,19.4208993940903,174.343682437847,608018.782905361,0.0,0.50759226544721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  08:00:00,16.375,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,641.364848821013,0.0,1801373.67426409,4.43391423037736,62.7224169441159,0.0,0.358085913373675,48.5461642390705,0.0,305.136121001953,530.096267637826,0.0,20.1740473420195,19.7461918452878,19.9601195936536,151.254085071164,428755.50629353,0.0,0.505838426403167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  09:00:00,17.8875,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,779.461372226055,0.0,2081637.86399745,1.14650067686498,100.747742458736,0.0,0.0,88.9963605517956,0.0,324.772202574291,589.717269215523,0.0,20.6147293577418,20.3428056016984,20.4787674797201,105.465632839104,307675.631543499,0.0,0.504230508057948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  10:00:00,18.9875,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,771.563805448767,0.0,2005736.93487129,0.0,129.097640296428,0.0,0.0,118.783922410343,0.0,266.296787041909,523.682242741996,0.0,20.9761058263936,20.781413534511,20.8787596804523,79.5407488711182,290580.179518653,0.0,0.503055820022756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  11:00:00,20.4625,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,658.837708564622,0.0,1639136.94612894,0.0,150.239502908713,0.0,0.0,140.830252943385,0.0,145.355608545373,367.767952712524,0.0,21.3249706389648,21.25691565654,21.2909431477524,43.989489311909,124605.335536113,0.0,0.501348620883121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  12:00:00,21.1,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,420.249890417273,0.0,1125415.61474171,0.0,159.465054241449,0.0,0.0,149.7092056421,0.0,17.1225365478161,111.075630533724,0.0,21.5422603781177,21.5290159663874,21.5356381722526,12.4506894608336,97157.6580024476,0.0,0.500715621111589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  13:00:00,21.475,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,376.759099563014,0.0,997652.989692417,0.0,158.618890929971,0.0,0.0,148.568576324382,0.0,0.0,69.5716323086602,0.0,21.8649462178147,21.8227378304745,21.8438420241446,19.0429913052822,89470.0276319174,0.0,0.500575524555258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  14:00:00,21.7,9.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,321.525559605679,0.0,865372.271931183,0.0,131.085406955582,0.0,0.0,129.3851929624,0.0,0.0,61.0549596876972,0.0,22.1815359609383,22.1362306794911,22.1588833202147,16.4707813799971,81754.3152867543,0.0,0.500732124191593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  15:00:00,20.6375,9.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,226.778609207048,0.0,675049.688994189,0.0,85.1279312616406,0.0,0.0,88.4301840833622,0.0,0.0,53.2204938620452,0.0,22.3532489936146,22.1876222981183,22.2704356458664,42.5246415958857,285496.542514728,0.0,0.502613725565882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  16:00:00,20.,9.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,164.687761299397,0.0,543604.172941785,0.0,59.1625355048589,0.0,0.0,61.0677561268595,0.0,0.0,44.4574696676791,0.0,22.395928321104,22.133952159033,22.2649402400685,68.6997946366327,368575.998798464,0.0,0.503613181670354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  17:00:00,19.625,10.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,118.940247495546,0.0,448011.390942805,4.45962565630149,49.50853681341,0.0,0.400063271151148,40.6070921188243,0.0,0.0,28.8246185633114,0.0,22.3600995027215,22.0637771894637,22.2119383460926,73.3246395754628,365248.427365928,0.0,0.504154811022993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  18:00:00,18.7125,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,28.1905938371119,3.48241940733941,236805.166959428,0.321138264524408,11.8513677600103,0.893297592306701,0.119300004086445,10.1992744965474,1.06919235832637,0.0,6.13995158055414,1.51992945670634,22.1630061244297,21.778086533646,21.9705463290378,84.8207945613488,448058.041167901,0.0,0.505243574117349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  19:00:00,17.6125,7.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.0067800018952,28283.7748668767,0.0,0.0,23.1322019128617,0.0,0.0,22.039673515815,0.0,0.0,22.8349045732185,21.8389199020638,21.3322772151153,21.5855985585896,107.03954382681,538506.407856296,0.0,0.506389035579048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  20:00:00,17.575,7.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.3910787605835,0.0,0.0,0.0,25.520431821397,0.0,0.0,23.8117607013821,0.0,0.0,25.0588862378045,21.5174011738176,21.0171302255576,21.2672656996876,109.981891132351,537924.657943161,0.0,0.505898780088409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  21:00:00,16.425,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.0990665571836,0.0,0.0,0.0,29.8230111272331,0.0,0.0,28.0456069369096,0.0,0.0,29.2304484930409,21.1936935481554,20.6387009571146,20.916197252635,126.624967997447,653566.332651492,0.0,0.507253867962629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  22:00:00,15.225,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.3141372538649,0.0,0.0,0.0,33.6080253681368,0.0,0.0,31.8084038198859,0.0,0.0,32.8977080658423,20.8309104656456,20.1949710046617,20.5129407351536,164.202275063804,745325.955805951,0.0,0.508599553391996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  23:00:00,14.625,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.221824983558,0.0,0.0,0.0,34.9325130297008,0.0,0.0,33.0907927584682,0.0,0.0,34.1985191953886,20.5163951225633,19.8658548046566,20.1911249636099,177.552406447521,805062.496109839,0.0,0.509081005269067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/03  24:00:00,14.4,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.973291274799,0.0,0.0,0.0,34.5039454582258,0.0,0.0,32.6621119881451,0.0,0.0,33.8072338284286,20.2410081567933,19.6066753332642,19.9238417450288,180.535745574592,740750.59260673,0.0,0.509049871997501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/04  01:00:00,14.0875,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.110728189522,0.0,0.0,0.0,34.8950485226222,0.0,0.0,33.0263805275613,0.0,0.0,34.1892991393387,20.0057800277943,19.3881839147811,19.6969819712877,180.265824598405,772087.0274761,0.0,0.509217309959987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/04  02:00:00,13.9,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.672206851553,0.0,0.0,0.0,34.7491407208563,0.0,0.0,32.8413097445979,0.0,0.0,34.0817563860988,19.7917851578254,19.1870442507357,19.4894147042806,182.350923619273,783158.637459738,0.0,0.509195102078371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/04  03:00:00,13.525,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.537530268709,0.0,0.0,0.0,35.7298770235648,0.0,0.0,33.7623281648871,0.0,0.0,35.0453250802574,19.6012743724527,18.9921279447945,19.2967011586236,187.716953184503,800384.692536205,0.0,0.509524557728487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/04  04:00:00,12.9875,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.987219919919,0.0,0.0,0.0,37.2267143663857,0.0,0.0,35.288418941408,0.0,0.0,36.4720866121252,19.4136293607869,18.7799186045477,19.0967739826673,201.371209177783,901026.332593818,0.0,0.510092050929181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/04  05:00:00,12.8,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.510687721519,0.0,0.0,0.0,37.0383400849079,0.0,0.0,35.1986362650894,0.0,0.0,36.2737113715221,19.2461158920187,18.6165728947439,18.9313443933813,205.494460252285,901832.55316865,0.0,0.510141952679755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/04  06:00:00,12.8,3.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,19.0680512871922,89.5670019357431,132399.842820902,0.0,0.0,38.7039081000199,0.0,0.0,37.2337662883333,23.155834087835,35.1202938963713,29.681570156569,19.8191818261584,21.9749459403274,20.8970638832429,-821.338041878383,1282579.52069857,0.0,0.51613245558794,0.0,0.0,0.0,0.0,4903807.02941593,0.0,4903807.02941593,0.0,26756.07552,107024.30208 
 09/04  07:00:00,13.8,2.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,318.974314007584,0.0,1130480.50823124,0.476016721205232,2.84089509505519,10.1130700395195,0.165820533055866,2.38275540394789,10.4784215442014,205.677555745515,334.342155092302,0.0,20.5402270133337,21.9999999926833,21.2701135030085,-563.051267818063,1128629.83489826,0.0,0.514298322650717,6771758.31147309,0.0,3.0857899359043,453069.545472,9885206.99919222,0.0,9885206.99919222,0.0,26756.07552,107024.30208 
 09/04  08:00:00,16.8375,1.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,686.348442959552,0.0,1942331.10053562,5.11223692375311,57.5160784785451,0.0,0.420875051900862,43.8980518208712,0.0,352.840221514234,584.934312660136,0.0,21.0232793849025,21.9999999999964,21.5116396924494,-333.154085621353,706924.500191402,0.0,0.508913072093533,8483082.05672808,0.0,6.1069568651224,906139.090944001,10168937.5075643,0.0,10168937.5075643,0.0,80268.2265600001,107024.30208 
 09/04  09:00:00,18.9875,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,806.536218267818,0.0,2126651.58173907,1.27542738914901,97.6445578912728,0.0,0.0,86.7035538129635,0.0,358.016846336401,622.188106563582,0.0,21.4546061293249,22.0000000000002,21.7273030646626,-149.512193821552,424326.409810241,0.0,0.505154016359793,24186584.5541792,0.0,28.7937789325082,4304160.681984,23083910.8976586,0.0,23083910.8976586,0.0,240804.67968,240804.67968 
 09/04  10:00:00,20.15,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,784.318358061998,0.0,2001473.08431441,0.0,128.85643120508,0.0,0.0,118.707557896003,0.0,287.349679937621,536.754368960915,0.0,21.7431463436047,22.,21.8715731718024,-37.6022376940297,271868.893649645,0.0,0.503148621688962,15496435.2159634,0.0,28.6794714362708,4304160.681984,13302453.718091,0.0,13302453.718091,0.0,240804.67968,240804.67968 
 09/04  11:00:00,21.6,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,658.400935624165,0.0,1591079.52357929,0.0,150.58970872763,0.0,0.0,141.053948776468,0.0,155.424926835122,366.757278120066,0.0,22.0125834046495,22.1015213251442,22.0570523648968,15.8344451436509,85700.2915878762,0.0,0.500924865481603,4885996.18203392,0.0,28.5527173324514,4304160.681984,2329344.62938197,0.0,2329344.62938197,0.0,240804.67968,240804.67968 
 09/04  12:00:00,23.95,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,428.775081141902,0.0,1064774.70149109,0.0,165.056853325531,0.0,0.0,156.068064578322,0.0,18.2252006216241,107.65016323805,0.0,22.4782870722024,23.9208253117601,23.1995561919813,-446.978390972578,18156.6082559705,0.0,0.50034803248319,1043339.20529425,0.0,28.5198378515419,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/04  13:00:00,26.375,5.2875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,401.386452178753,0.0,945758.110677455,0.0,167.849374555946,0.0,0.0,159.043453888187,0.0,0.0,74.4936237346203,0.0,23.4405260083263,25.7658494575886,24.6031877329574,-904.188683222869,0.0,56005.5933319017,0.49918738484189,0.0,1677375.50943333,14.9756215452567,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 09/04  14:00:00,27.2,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,348.737297443436,0.0,818504.527012455,0.0,140.800755521347,0.0,0.0,139.493081113556,0.0,0.0,68.443460808533,0.0,24.3816894073984,26.8830785870876,25.632383997243,-1018.98387325628,0.0,15602.0079750032,0.499533054248761,0.0,887919.630945054,28.4733840921794,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/04  15:00:00,25.45,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,244.319554274522,0.0,625157.508251534,0.0,90.8151168659798,0.0,0.0,95.1867249922115,0.0,0.0,58.3177124163306,0.0,24.5490755096096,25.4588280009236,25.0039517552666,-356.839807347273,26625.4201294443,0.0,0.50033739591345,1524805.8431892,0.0,28.5192315670667,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/04  16:00:00,23.7125,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,168.859232529073,0.0,472116.556018709,0.0,59.9993310775458,0.0,0.0,64.0361180814862,0.0,0.0,44.8237833700413,0.0,24.1682627492251,23.9243689450781,24.0463158471516,63.7767875828441,50398.3444972703,0.0,0.500349351848328,2872556.45749283,0.0,28.5199130553547,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/04  17:00:00,22.6125,7.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,134.179105963626,0.0,415113.75331865,5.10394607364695,54.9225902622368,0.0,0.46490944173061,47.4243730699368,0.0,0.0,31.8321426314526,0.0,23.8626426621291,22.9171428594564,23.3898927607927,246.182032682114,61236.269565992,0.0,0.500508233251087,3490343.87078488,0.0,28.5289692953119,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/04  18:00:00,21.2,7.45,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,46.0308905631262,0.0,228124.973036282,0.392488647081347,18.3438060579259,0.0,0.146166980599138,17.4570995452788,0.0,0.0,10.3822583348378,0.152273374916344,23.359418463649,22.061044760007,22.710231611828,386.75529540681,135565.271162158,0.0,0.501523610436469,5694431.29184129,0.0,21.0639916383317,3171486.818304,2468519.61303609,0.0,2468519.61303609,0.0,187292.52864,214048.60416 
 09/04  19:00:00,18.475,7.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,66.7252977861148,27072.2231500363,0.0,0.0,22.690280702139,0.0,0.0,21.3800285635956,0.0,0.0,22.6549885203802,22.8892372681146,22.0000000282876,22.4446186482011,242.417483284603,506895.575426164,0.0,0.506042448248237,12165443.5116655,0.0,12.1450187579577,1812278.181888,10594067.4601648,0.0,10594067.4601648,0.0,133780.3776,160536.45312 
 09/04  20:00:00,16.5125,7.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,84.5104093852508,0.0,0.0,0.0,28.8200391284665,0.0,0.0,27.147092895707,0.0,0.0,28.5432773610773,21.7285916844466,18.2960556971612,20.0123236908039,1361.90794598379,260679.710294888,0.0,0.503229018126831,6257072.21500779,0.0,12.0774964350439,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/04  21:00:00,15.4125,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.6008749760208,0.0,0.0,0.0,30.5735063143685,0.0,0.0,28.8799123483354,0.0,0.0,30.1474563133169,20.9543901172381,18.7649997678996,19.8596949425688,883.840006994101,460350.16107047,0.0,0.505901936539723,2761998.89682814,0.0,3.03541161923834,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/04  22:00:00,14.625,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.8278259649053,0.0,0.0,0.0,32.6937674697339,0.0,0.0,30.9531632142822,0.0,0.0,32.1808952808892,20.4903688369293,18.2541956484545,19.3722822426919,902.203932662646,533373.918364782,0.0,0.506297257051886,3200222.74944409,0.0,3.03778354231131,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/04  23:00:00,14.4,3.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.6807498857533,0.0,0.0,0.0,32.6709925247304,0.0,0.0,30.8252615040432,0.0,0.0,32.1844958569798,20.1479946795588,18.5189035737048,19.3334491266318,622.182314113492,595253.424344331,0.0,0.507223378263943,1785834.20200038,0.0,1.52167013479183,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/04  24:00:00,14.4,3.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.1153698575331,0.0,0.0,0.0,31.8125509607239,0.0,0.0,29.981499921065,0.0,0.0,31.3213189757442,19.905474492111,18.3690761473748,19.1372753197429,572.978972939326,567597.566516753,0.0,0.506898216939276,1702790.92085974,0.0,1.52069465081783,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/05  01:00:00,14.0875,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.5987206146626,0.0,0.0,0.0,33.3547805911848,0.0,0.0,31.5217050273697,0.0,0.0,32.7222349961081,19.8199060305986,19.1201481167574,19.470027073678,233.396312991309,762471.414219797,0.0,0.50883064820922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/05  02:00:00,13.525,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.800598867545,0.0,0.0,0.0,36.1318625468586,0.0,0.0,34.3020930337748,0.0,0.0,35.3666432869114,19.7604476597894,19.1245738214665,19.4425107406279,195.510812846107,852731.477462781,0.0,0.509744270887593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/05  03:00:00,13.675,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.78849088301,0.0,0.0,0.0,34.7812877517684,0.0,0.0,32.8753478571266,0.0,0.0,34.1318552741148,19.620334663937,19.0171667229232,19.3187506934301,190.174647075448,786790.030616351,0.0,0.509300818746798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/05  04:00:00,13.2125,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.915929091285,0.0,0.0,0.0,36.5231703272685,0.0,0.0,34.5844588578157,0.0,0.0,35.808299906201,19.4831734673413,18.8667986558458,19.1749860615935,195.158383688859,884113.508153309,0.0,0.509842819256474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/05  05:00:00,13.1125,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.397462671001,0.0,0.0,0.0,35.9977196846516,0.0,0.0,34.1112874629158,0.0,0.0,35.2884555234338,19.3338250502357,18.7220962726495,19.0279606614426,200.33644588381,864193.459461049,0.0,0.509772736646976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/05  06:00:00,12.6125,4.225,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.4311904452915,70720.9537789879,0.0,0.0,39.4163200751716,0.0,0.0,38.2167521453968,6.42728474681352,11.0703491544438,29.8684673791669,19.8788553105756,21.9767095123332,20.9277824114544,-788.614169092159,1414889.38621022,0.0,0.516438177609008,0.0,0.0,0.0,0.0,4792929.96005806,0.0,4792929.96005806,0.0,26756.07552,107024.30208 
 09/05  07:00:00,13.2625,3.6625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,93.3630394709579,0.0,546664.266862677,0.128128432841867,2.34094310743111,11.4963468914029,4.470215277408379E-002,0.567268489868599,13.5781466359663,56.5935359315267,115.529321401027,0.0,20.424945637595,21.9999999936406,21.2124728156178,-604.432244513196,1255756.30778007,0.0,0.515246754664035,7534507.4715986,0.0,3.09148052798421,453069.545472,10591603.9060614,0.0,10591603.9060614,0.0,26756.07552,107024.30208 
 09/05  08:00:00,15.275,2.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,274.508447120991,0.0,923654.646411455,1.13719929631564,42.7842961512969,0.0,0.107316109581855,28.6711289209873,0.0,79.6115874174347,203.053022048707,0.0,20.7253810810624,21.9999999999957,21.362690540529,-457.175266058078,943845.846598799,0.0,0.511660452485289,11326149.4890698,0.0,6.13992542982347,906139.090944001,13525441.3518309,0.0,13525441.3518309,0.0,80268.2265600001,107024.30208 
 09/05  09:00:00,17.475,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,355.165923865176,0.0,1022309.12542654,0.157444621788818,84.0996150801366,0.0,0.0,67.253025296735,0.0,49.751796235451,203.813283488305,0.0,21.0507605057009,22.,21.5253802528504,-311.651405519276,639445.924156774,0.0,0.507784160646094,36448387.6824158,0.0,28.9436971568274,4304160.681984,36053453.7692371,0.0,36053453.7692371,0.0,240804.67968,240804.67968 
 09/05  10:00:00,17.9875,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,566.145663413882,0.0,1520463.36155085,0.0,130.256729779804,0.0,0.0,111.244737442848,0.0,92.6519817390698,324.644196191229,0.0,21.4399006114602,21.9999999999999,21.71995030573,-151.195803110354,564379.405347615,0.0,0.506889071351354,32169610.5244201,0.0,28.8926770670272,4304160.681984,31275048.129354,0.0,31275048.129354,0.0,240804.67968,240804.67968 
