Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/05  11:00:00,19.55,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,630.011483058077,0.0,1596636.87358038,0.0,154.086590517451,0.0,0.0,140.51815030894,0.0,98.8618651159292,335.406742231686,0.0,21.7840897908391,22.,21.8920448954196,-25.1341028943631,361612.993711373,0.0,0.504180980108583,20611779.4061507,0.0,28.7383158661893,4304160.681984,18137533.6835251,0.0,18137533.6835251,0.0,240804.67968,240804.67968 
 09/05  12:00:00,20.9125,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,464.497812973079,0.0,1219497.97012589,0.0,169.034156514571,0.0,0.0,156.834223622554,0.0,13.2835409820155,138.629432835955,0.0,21.9890479932697,22.,21.9945239966348,11.6188934665069,167394.022956994,0.0,0.501843141472836,9541359.98044284,0.0,28.6050590639517,4304160.681984,7024196.72004162,0.0,7024196.72004162,0.0,240804.67968,240804.67968 
 09/05  13:00:00,21.7875,6.45,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,393.041789624247,0.0,1019823.96739198,0.0,160.96870679893,0.0,0.0,151.116308500323,0.0,0.0,80.9567743249944,0.0,22.2275640125551,22.1493573366115,22.1884606745833,33.1754160939984,67077.0189416268,0.0,0.500607740085926,2012260.09154263,0.0,15.0182322025778,2265347.72736,489155.267368578,0.0,489155.267368578,0.0,240804.67968,214048.60416 
 09/05  14:00:00,21.5125,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,344.033555830912,0.0,913757.351607368,0.0,136.779612917972,0.0,0.0,132.745295648923,0.0,0.0,74.5086472640169,0.0,22.5964837610663,22.0402834252022,22.3183835931342,130.689018636232,90142.6551580817,0.0,0.500889938779138,5138031.78249425,0.0,28.5507265104109,4304160.681984,2125841.31209342,0.0,2125841.31209342,0.0,240804.67968,240804.67968 
 09/05  15:00:00,21.475,7.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,282.413866244908,0.0,764040.245986378,0.0,103.921188258711,0.0,0.0,102.23815214855,0.0,0.0,76.2545258376469,0.0,22.7863569780743,22.0002489470916,22.393302962583,200.450855526047,89541.8804193792,0.0,0.500885542226802,5103790.12058902,0.0,28.5504759069277,4304160.681984,1841950.08170841,0.0,1841950.08170841,0.0,240804.67968,240804.67968 
 09/05  16:00:00,20.2625,10.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,186.982019934827,0.0,573586.914098923,0.0,67.0023851545393,0.0,0.0,66.2901107418312,0.0,0.0,53.6895240384568,0.0,22.8476584340263,22.0000072963247,22.4238328651755,219.030868071344,254498.12743691,0.0,0.502958060952325,14506318.6625919,0.0,28.6686094742825,4304160.681984,11469487.2091907,0.0,11469487.2091907,0.0,240804.67968,240804.67968 
 09/05  17:00:00,19.0875,10.4625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,115.974172604219,0.0,446458.063006363,4.01802727301374,48.4903192024803,0.0,0.357733777401107,38.3536734045452,0.0,0.0,29.1301799971938,0.0,22.811599006209,22.0000000003665,22.4057995032877,206.048106138171,419703.352820596,0.0,0.504977194083687,23922992.9163209,0.0,28.7837000627702,4304160.681984,20965119.3946738,0.0,20965119.3946738,0.0,240804.67968,240804.67968 
 09/05  18:00:00,17.525,9.925,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,19.655110915188,13.38408665399,229079.903503245,0.272352465095695,8.55893260586435,3.86405000455459,0.100898617659497,6.86569002369446,4.64380477032892,0.0,4.23048828562923,4.87623187910652,22.6042951865491,22.0000000000001,22.3021475932746,144.554360484368,645616.490216015,0.0,0.50769144314549,27115754.6305084,0.0,21.3230406121106,3171486.818304,24981053.1590372,0.0,24981053.1590372,0.0,187292.52864,214048.60416 
 09/05  19:00:00,16.0125,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.4300068203408,24789.051659016,0.0,0.0,32.0828965759621,0.0,0.0,31.0350179468551,0.0,0.0,31.3120922975235,22.2830978469587,22.,22.1415489234794,59.7143658725356,854582.043054102,0.0,0.51034715521899,20509919.7648265,0.0,12.2483317252557,1812278.181888,19945573.5695219,0.0,19945573.5695219,0.0,133780.3776,160536.45312 
 09/05  20:00:00,14.85,8.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.0420934772833,0.0,0.0,0.0,32.3562759583414,0.0,0.0,30.7187079216807,0.0,0.0,31.9671095972612,20.8737789404561,16.8882107970664,18.8809948687612,1547.9634418616,296736.914247208,0.0,0.503755933121888,7122645.01598636,0.0,12.0901423949253,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/05  21:00:00,14.0875,6.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.4287976802506,0.0,0.0,0.0,32.194471458231,0.0,0.0,30.4876160763564,0.0,0.0,31.7467101456632,20.0868899128237,17.7525566817457,18.9197232972847,991.135981811547,529686.54430415,0.0,0.506463942385313,3178227.92402954,0.0,3.03878365431188,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/05  22:00:00,13.9,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.8298241373637,0.0,0.0,0.0,32.3504459784257,0.0,0.0,30.601455698023,0.0,0.0,31.8779224609149,19.7765890588348,17.5521388179762,18.6643639384055,917.697381150455,524483.013487017,0.0,0.506358193362746,3146894.53511298,0.0,3.03814916017647,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/05  23:00:00,13.525,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.3318596716825,0.0,0.0,0.0,33.5511400513916,0.0,0.0,31.8322370100009,0.0,0.0,32.9484826102899,19.5369254176729,17.8585103864481,18.6977179020605,654.164510473252,641269.363847574,0.0,0.507613875141934,1923869.27051207,0.0,1.5228416254258,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/05  24:00:00,12.9875,4.5125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.196545254707,0.0,0.0,0.0,35.2045148373942,0.0,0.0,33.4526901340246,0.0,0.0,34.5393402832886,19.2889684394536,17.5722429227294,18.4306056810915,668.631367829554,664695.932787125,0.0,0.508005762539547,1994082.63695115,0.0,1.52401728761864,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/06  01:00:00,12.8,5.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.016504253545,0.0,0.0,0.0,36.1771719246497,0.0,0.0,34.4257834100427,0.0,0.0,35.4135489188529,19.243759399572,18.4741531782696,18.8589562889208,273.260960648792,810755.664552409,0.0,0.510004872338085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/06  02:00:00,12.8,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.008855036647,0.0,0.0,0.0,36.8590795302465,0.0,0.0,35.11162452911,0.0,0.0,36.0381509772902,19.2720420358847,18.6202695328212,18.946155784353,210.303407012342,889840.808223791,0.0,0.510153753123323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/06  03:00:00,12.425,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.328623003446,0.0,0.0,0.0,38.3240094045997,0.0,0.0,36.5700648101383,0.0,0.0,37.4345487887077,19.1756996687787,18.510236001558,18.8429678351684,216.487242293487,926281.902816541,0.0,0.510631921228483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/06  04:00:00,12.2,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.704136937624,0.0,0.0,0.0,38.7940110973608,0.0,0.0,36.9872872011753,0.0,0.0,37.9228386390878,19.0602505566516,18.3886464772863,18.724448516969,222.992701931086,912705.0354926,0.0,0.510831527031406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/06  05:00:00,11.8875,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.037205210442,0.0,0.0,0.0,39.9396584257991,0.0,0.0,38.0346039385506,0.0,0.0,39.0629428460922,18.951273951551,18.2679752737482,18.6096246126496,228.803681079001,971656.210224494,0.0,0.511169214969521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/06  06:00:00,11.7,2.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,106.76665486757,71158.1376647961,0.0,0.0,43.2150880370746,0.0,0.0,41.7933414596863,8.01209468438397,11.0254167622412,32.7836421330501,19.6192124776268,21.9698980255421,20.7945552515844,-921.797272825687,1522174.94295171,0.0,0.518087413213203,0.0,0.0,0.0,0.0,5494650.3509949,0.0,5494650.3509949,0.0,26756.07552,107024.30208 
 09/06  07:00:00,12.3875,5.0375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,117.539957659328,0.0,643932.089487203,0.205632329369475,1.59655600366016,14.713389129611,7.123746183077855E-002,0.0,16.5517694902574,81.3270853477986,147.208560275536,0.0,20.2686028255289,21.9999999826309,21.1343014040799,-688.487588226727,1370638.11866925,0.0,0.51682983894141,8223822.21978587,0.0,3.10097903364846,453069.545472,11796025.1547009,0.0,11796025.1547009,0.0,26756.07552,107024.30208 
 09/06  08:00:00,13.8,4.8875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,422.696235488232,0.0,1360682.75304034,2.68539396102178,44.0273772460803,0.0,0.201931589058578,28.5611499398263,0.0,183.620972627696,350.107708302325,0.0,20.6866128143077,21.9999999999822,21.343306407145,-485.796437052531,1138139.65355777,0.0,0.514296118106989,13657654.0238372,0.0,6.17155341728386,906139.090944001,16399008.3841642,0.0,16399008.3841642,0.0,80268.2265600001,107024.30208 
 09/06  09:00:00,15.4625,3.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,650.173496226048,0.0,1842451.46554349,0.835763809422627,87.8552419975746,0.0,0.0,74.5823253778174,0.0,251.231052212744,487.735928850656,0.0,21.1704433658941,22.0000000000002,21.5852216829471,-266.904490137084,931181.819102272,0.0,0.511322393693397,53077292.9395513,0.0,29.1453764405236,4304160.681984,52537512.2879815,0.0,52537512.2879815,0.0,240804.67968,240804.67968 
 09/06  10:00:00,17.475,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,739.696778816025,0.0,1976432.93073409,0.0,128.215592538218,0.0,0.0,116.465439291708,0.0,235.935106029205,495.015746986098,0.0,21.5270855700854,22.,21.7635427850427,-116.8205404725,647842.763089716,0.0,0.507781408054615,36926944.9956399,0.0,28.9435402591131,4304160.681984,35389183.4049464,0.0,35389183.4049464,0.0,240804.67968,240804.67968 
 09/06  11:00:00,18.3,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,642.543940527426,0.0,1674814.18396482,0.0,147.038791108499,0.0,0.0,136.080999315019,0.0,131.838682144274,359.424150103908,0.0,21.7912066990179,22.0000000000001,21.895603349509,-24.390607763287,537420.412309349,0.0,0.506339425891171,30632788.6072715,0.0,28.8613472757967,4304160.681984,28273587.1104194,0.0,28273587.1104194,0.0,240804.67968,240804.67968 
 09/06  12:00:00,19.3625,4.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,425.435320883066,0.0,1190612.05496865,0.0,158.496011415945,0.0,0.0,148.134773615046,0.0,15.645951635503,118.804535852076,0.0,21.9826606305361,22.0000000000001,21.9913303152681,3.32003675854945,378363.158500776,0.0,0.504505077576508,21566640.6134131,0.0,28.7567894218609,4304160.681984,19526722.6253473,0.0,19526722.6253473,0.0,240804.67968,240804.67968 
 09/06  13:00:00,20.,7.85,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,378.573867456372,0.0,1054808.91835148,0.0,157.423712487255,0.0,0.0,147.156929429825,0.0,0.0,73.9932255392914,0.0,22.2420543848394,21.9999999999999,22.1210271924197,62.2508193445039,295603.133151473,0.0,0.503404401034727,8868028.63316148,0.0,15.1021320310418,2265347.72736,7385651.76820748,0.0,7385651.76820748,0.0,240804.67968,214048.60416 
 09/06  14:00:00,19.625,10.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,326.502585688781,0.0,940021.364162345,0.0,131.723175966557,0.0,0.0,127.437498564191,0.0,0.0,67.3419111580324,0.0,22.5647320005309,21.9999999999999,22.2823660002654,133.248059972102,348208.604329267,0.0,0.504049101942945,19847757.3190767,0.0,28.7307988107478,4304160.681984,16910487.6609355,0.0,16910487.6609355,0.0,240804.67968,240804.67968 
 09/06  15:00:00,19.0875,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,243.386670643924,0.0,758186.069091041,0.0,90.9464359332498,0.0,0.0,90.9936818670322,0.0,0.0,61.4465528436417,0.0,22.718694398532,22.0000000000001,22.359347199266,175.99649492941,419857.097274343,0.0,0.504977242402201,23931758.0607159,0.0,28.7837028169255,4304160.681984,21090889.5945455,0.0,21090889.5945455,0.0,240804.67968,240804.67968 
 09/06  16:00:00,18.2125,11.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,163.329533725314,0.0,590696.746844026,0.0,59.1066783464969,0.0,0.0,57.6930345993578,0.0,0.0,46.5298207794592,0.0,22.7398003884558,22.,22.3699001942279,181.978513289871,546638.65552475,0.0,0.506492559042675,31158249.3562687,0.0,28.8700758654325,4304160.681984,28152703.8870023,0.0,28152703.8870023,0.0,240804.67968,240804.67968 
 09/06  17:00:00,16.7375,10.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,91.5138003533716,0.0,466627.918297577,3.55884539988563,40.3591081164552,0.0,0.309234513455483,29.1528824107983,0.0,0.0,22.0018098261181,0.0,22.657828925061,22.0000000000001,22.3289144625306,156.737900199947,758056.356534359,0.0,0.509069201219642,43209003.2526276,0.0,29.0169444695196,4304160.681984,40289955.5490401,0.0,40289955.5490401,0.0,240804.67968,240804.67968 
 09/06  18:00:00,14.725,10.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,3.33330584238228,36.5852125122142,223369.744936859,0.220838137650808,2.26536912115784,11.1666622409528,8.152708603997591E-002,0.863057800416702,12.8837794631053,0.0,0.204878920807743,12.5347708081561,22.4048783713667,22.0000000000004,22.2024391856835,89.2573803052576,1029306.75680399,0.0,0.512634751973366,43230858.9324985,0.0,21.5306595828814,3171486.818304,42298816.2350935,0.0,42298816.2350935,0.0,187292.52864,214048.60416 
 09/06  19:00:00,13.2125,9.175,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,134.71774103188,17845.7365208334,0.0,0.0,45.7379605062142,0.0,0.0,44.6559077831297,0.0,0.0,44.3238727425362,22.0656254192341,22.0000000000004,22.0328127096172,2.804924639604,1243605.58414949,0.0,0.515342069442645,29846528.0433048,0.0,12.3682096666235,1812278.181888,30209253.0012702,0.0,30209253.0012702,0.0,133780.3776,160536.45312 
 09/06  20:00:00,12.8,6.6375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,114.039881885407,0.0,0.0,0.0,38.7419102390248,0.0,0.0,37.0614146567916,0.0,0.0,38.2365569895911,20.2609970042511,15.3976315069803,17.8293142556157,1964.41352089069,373312.816951838,0.0,0.504685714978838,8959732.18336276,0.0,12.1124571594921,1812278.181888,305932.048564663,0.0,305932.048564663,0.0,133780.3776,160536.45312 
 09/06  21:00:00,12.8,6.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.577604495045,0.0,0.0,0.0,34.5931471583835,0.0,0.0,32.8969984773781,0.0,0.0,34.0874588592839,19.4710426845705,16.9201121613005,18.1955774229355,1137.86948130064,590149.67043704,0.0,0.507287317899389,3540948.42534735,0.0,3.04372390739634,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/06  22:00:00,12.425,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,106.794688263923,0.0,0.0,0.0,36.3793527236995,0.0,0.0,34.6602684263925,0.0,0.0,35.7550671138308,19.2100433941697,16.6942027498212,17.9521230719955,1085.96532539464,628421.222109983,0.0,0.507466474679067,3770507.57451702,0.0,3.0447988480744,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/06  23:00:00,12.2,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.690489409014,0.0,0.0,0.0,36.7091763745033,0.0,0.0,34.9699810061676,0.0,0.0,36.0113320283435,18.9637548719385,17.1080267059874,18.0358907889629,762.606204439759,709972.48593022,0.0,0.508678015779916,2130002.77483274,0.0,1.52603404733975,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/06  24:00:00,12.2,4.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.495504260604,0.0,0.0,0.0,36.3096279464619,0.0,0.0,34.5617460172589,0.0,0.0,35.6241302968829,18.7966309079012,17.0225960595258,17.9096134837135,712.244458242687,690528.04594552,0.0,0.50844781499387,2071583.01858587,0.0,1.52534344498161,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/07  01:00:00,11.8875,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.018266825388,0.0,0.0,0.0,38.5620999960369,0.0,0.0,36.7141094394943,0.0,0.0,37.7420573898566,18.8139912048485,18.0155915850545,18.4147913949515,292.795574113579,918731.015271014,0.0,0.510815160024522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/07  02:00:00,11.325,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.923765822431,0.0,0.0,0.0,41.9181619801393,0.0,0.0,40.0728981421302,0.0,0.0,40.9327057001611,18.8503151402496,18.1172122188635,18.4837636795565,246.93002545454,1013404.81477039,0.0,0.511921227074275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/07  03:00:00,11.475,2.85,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.352164562023,0.0,0.0,0.0,39.3119757051377,0.0,0.0,37.7040095925328,0.0,0.0,38.3361792643528,18.7699454272496,18.0618800491967,18.4159127382231,242.901189958183,1022915.56129301,0.0,0.511540531294097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/07  04:00:00,12.0125,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.259220317926,0.0,0.0,0.0,34.4267905065342,0.0,0.0,33.2742476730082,0.0,0.0,33.5581821383836,18.7120105090927,18.0687824166597,18.3903964628762,222.142886916217,987935.600575424,0.0,0.510573583838313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/07  05:00:00,12.575,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.7954073931234,0.0,0.0,0.0,30.1082415289263,0.0,0.0,29.4226619774131,0.0,0.0,29.264503886784,18.6697513428414,18.0914318970117,18.3805916199266,201.635445083448,785849.611848046,0.0,0.509651563502717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/07  06:00:00,12.8,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.4735674805799,8981.82662032894,0.0,0.0,33.0402519856974,0.0,0.0,32.7637225158401,0.0,0.0,31.6695929790424,19.4372045238679,21.9687588796882,20.7029817017781,-985.999803736265,1247331.67242834,0.0,0.516127986222549,0.0,0.0,0.0,0.0,5596893.82151643,0.0,5596893.82151643,0.0,26756.07552,107024.30208 
 09/07  07:00:00,12.8,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.3601674900033,92335.2194668281,0.0,0.0,24.6234352020869,0.0,0.0,26.9702605934647,0.0,0.0,22.7664716944517,20.0063108081226,21.9999999827646,21.0031553954436,-817.117316204176,1301289.29011163,0.0,0.516086404170623,7807732.37463578,0.0,3.09651842502373,453069.545472,11827457.1702474,0.0,11827457.1702474,0.0,26756.07552,107024.30208 
 09/07  08:00:00,13.1125,1.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,97.1297589179789,16.230186275719,467676.785824753,0.42079772682878,16.7339238560868,4.90930577756042,6.673102665113168E-003,9.70226490492653,7.55487574769488,26.8187511942927,70.6935701569656,3.76600475046371,20.3044327763817,21.999999999981,21.1522163881814,-661.532043049148,1266771.29095627,0.0,0.515519402788731,15201245.2262277,0.0,6.18623283346477,906139.090944001,18311050.4050478,0.0,18311050.4050478,0.0,80268.2265600001,107024.30208 
 09/07  09:00:00,14.3625,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,511.578362025568,0.0,1495636.43902101,0.36897267509689,93.3957662719468,0.0,0.0,75.3531457928707,0.0,126.70457787764,342.829449960751,0.0,20.9222606256912,22.0000000000001,21.4611303128456,-374.770553623896,1084452.7782289,0.0,0.513279839062907,61813769.0613695,0.0,29.2569508265857,4304160.681984,62002375.1650342,0.0,62002375.1650342,0.0,240804.67968,240804.67968 
 09/07  10:00:00,16.0625,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,642.792036475607,0.0,1769853.40365215,0.0,127.927389184753,0.0,0.0,111.3701504167,0.0,152.252971684925,403.494496874155,0.0,21.3054532750112,22.0000000000003,21.6527266375058,-201.772777300204,838074.023490567,0.0,0.510263643847507,47770195.8124248,0.0,29.0850276993079,4304160.681984,47240233.6980939,0.0,47240233.6980939,0.0,240804.67968,240804.67968 
 09/07  11:00:00,17.7,5.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,597.258481940643,0.0,1582855.16716918,0.0,142.330903246621,0.0,0.0,129.019132027343,0.0,101.819986976916,325.908446666679,0.0,21.5979736752016,22.0000000000002,21.7989868376009,-86.7342044748682,607665.203649466,0.0,0.507390021757165,34636883.5138256,0.0,28.9212312401584,4304160.681984,33361192.7030704,0.0,33361192.7030704,0.0,240804.67968,240804.67968 
 09/07  12:00:00,19.3625,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,369.11101859663,0.0,1029133.58861864,0.0,133.685516446411,0.0,0.0,123.426845122758,0.0,10.295737880947,111.998657027462,0.0,21.7456249275562,22.,21.8728124637781,-55.1492973633325,382037.123681194,0.0,0.504503717642003,21776019.4807869,0.0,28.7567119055942,4304160.681984,19729254.6923647,0.0,19729254.6923647,0.0,240804.67968,240804.67968 
 09/07  13:00:00,18.9375,9.7375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,372.67237989205,0.0,1061353.10098413,0.0,150.59280174277,0.0,0.0,138.194559495861,0.0,0.0,83.8850186534201,0.0,21.9916864073694,22.,21.9958432036847,1.25891394298813,449436.698555399,0.0,0.505234806513055,13482990.2266911,0.0,15.1570441953916,2265347.72736,12187686.3390481,0.0,12187686.3390481,0.0,240804.67968,214048.60416 
 09/07  14:00:00,18.675,11.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,313.541589234466,0.0,922973.063035365,0.0,125.769760774493,0.0,0.0,120.767204104672,0.0,0.0,67.0046243553005,0.0,22.2412996510252,22.,22.1206498255126,59.2139864539049,481189.523188918,0.0,0.505689771098533,27427661.5385753,0.0,28.8243169526164,4304160.681984,24853210.7807509,0.0,24853210.7807509,0.0,240804.67968,240804.67968 
 09/07  15:00:00,18.2125,12.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,219.453655712936,0.0,711806.371195258,0.0,82.5349900825574,0.0,0.0,83.1769142671283,0.0,0.0,53.7417513632503,0.0,22.3495456252967,22.0000000000002,22.1747728126484,81.8288817650774,542540.727472436,0.0,0.506494018324146,30924718.669598,0.0,28.8701590444763,4304160.681984,28512569.8288759,0.0,28512569.8288759,0.0,240804.67968,240804.67968 
 09/07  16:00:00,17.1125,11.7125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,163.096464663776,0.0,610976.132617752,0.0,59.2515135757421,0.0,0.0,55.9690067238795,0.0,0.0,47.8759443641549,0.0,22.3922355861435,22.0000000000002,22.1961177930718,88.2938372867951,690847.476770313,0.0,0.508415772919994,39378261.9429506,0.0,28.9796990564397,4304160.681984,37460026.839566,0.0,37460026.839566,0.0,240804.67968,240804.67968 
 09/07  17:00:00,16.7,8.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,106.665359910767,0.0,487927.911492437,3.4252465049094,45.8601616854975,0.0,0.324230464879668,33.559487110229,0.0,0.0,27.2457111150404,0.0,22.3528732559724,22.0000000000003,22.1764366279863,78.3041585290632,754676.800151343,0.0,0.509136800892385,43016484.217225,0.0,29.020797650866,4304160.681984,40879354.6469436,0.0,40879354.6469436,0.0,240804.67968,240804.67968 
 09/07  18:00:00,16.7,7.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,14.9823425156861,11.6815187595477,236093.862688765,0.321825272405561,7.34553598968371,3.18550603488856,0.120708582117012,5.37427575357744,3.68622969129956,0.0,2.26253077242495,4.80978303335959,22.1581288570476,21.9999999999999,22.0790644285238,35.2867805206061,749749.429047879,0.0,0.509138569996321,31489440.4098031,0.0,21.3838199398455,3171486.818304,30375253.6438861,0.0,30375253.6438861,0.0,187292.52864,214048.60416 
 09/07  19:00:00,16.0125,8.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,92.561141759193,18808.3766943181,0.0,0.0,31.5056591346715,0.0,0.0,30.184657709802,0.0,0.0,30.8708249147194,21.880473322768,22.0000000000001,21.940236661384,-32.5176218809559,843882.854988073,0.0,0.510350958038983,20253177.9356394,0.0,12.2484229929356,1812278.181888,20276991.4598238,0.0,20276991.4598238,0.0,133780.3776,160536.45312 
 09/07  20:00:00,15.6,6.6375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.1465266179348,0.0,0.0,0.0,28.369665164218,0.0,0.0,26.6255706430844,0.0,0.0,28.1512908106324,20.6755706496527,17.3183836669963,18.9969771583245,1253.59790665532,251576.36561985,0.0,0.503125882146133,6038566.15005561,0.0,12.0750211715072,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/07  21:00:00,15.6,5.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.9547851040072,0.0,0.0,0.0,25.9972892349401,0.0,0.0,24.1660873176721,0.0,0.0,25.791408551395,20.0980106808256,18.2901553505554,19.1940830156905,711.458622552056,386320.592660626,0.0,0.504742977396212,2318001.27921693,0.0,3.02845786437727,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/07  22:00:00,14.85,4.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.7061698007877,0.0,0.0,0.0,28.9624179450726,0.0,0.0,27.1156219674421,0.0,0.0,28.628129888273,19.8187569607458,17.9036409662461,18.8611989634959,740.714703192963,434372.124489307,0.0,0.505299750401068,2606231.26283799,0.0,3.03179850240641,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/07  23:00:00,14.775,3.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,82.5195109381791,0.0,0.0,0.0,28.2355611409381,0.0,0.0,26.3571705206398,0.0,0.0,27.9267792766012,19.5370220442686,18.1660267864828,18.8515244153757,511.706994983652,489371.998236903,0.0,0.505950655351788,1468147.31153862,0.0,1.51785196605536,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/07  24:00:00,14.625,3.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.6131156127763,0.0,0.0,0.0,28.6622190503871,0.0,0.0,26.786715614769,0.0,0.0,28.1641809476202,19.3798339445538,18.043348614385,18.7115912794694,482.218322465097,510913.592934511,0.0,0.505928473718169,1532724.20638851,0.0,1.51778542115451,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/08  01:00:00,14.4,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.9468486746507,0.0,0.0,0.0,29.8797556267202,0.0,0.0,27.9082050949387,0.0,0.0,29.1588879529918,19.3064239315086,18.6937853318222,19.0001046316654,205.729955256033,629101.398953746,0.0,0.507543714445159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  02:00:00,14.4,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.576078177649,0.0,0.0,0.0,29.3594869880415,0.0,0.0,27.599692016899,0.0,0.0,28.6168991727086,19.3012081813714,18.7923133530546,19.046760767213,156.476458957056,580699.828799217,0.0,0.507650234884954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  03:00:00,14.775,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,73.7424044972627,0.0,0.0,0.0,25.155166501573,0.0,0.0,23.973962038963,0.0,0.0,24.6132759567267,19.2364911201746,18.7774069565181,19.0069490383463,143.859188463132,455017.369202756,0.0,0.506988115668452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  04:00:00,15.,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.8580239399031,0.0,0.0,0.0,22.4001832403838,0.0,0.0,21.558847178823,0.0,0.0,21.8989935206963,19.1858757935257,18.766802697399,18.9763392454623,132.172881037351,433789.158211798,0.0,0.506569403860373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  05:00:00,14.625,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.6847055142792,0.0,0.0,0.0,23.6806064381595,0.0,0.0,22.9736892215458,0.0,0.0,23.0304098545739,19.1279046950397,18.6790121430641,18.9034584190519,139.84159734471,522788.959985143,0.0,0.507060380556482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  06:00:00,14.775,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,50.3290721392386,36272.9216130035,0.0,0.0,19.9673324465755,0.0,0.0,19.7314503911114,3.69788985433106,5.72487003719932,16.355159338751,19.0978366921027,18.6497603947088,18.8737985434058,140.918457776334,512129.618183256,0.0,0.506740266700948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  07:00:00,15.,4.825,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,64.7568587016693,0.0,364331.3414084,0.120897385866891,1.27115544054376,5.54256076145119,4.166071800504013E-002,0.0,7.36849968470414,43.6375989358149,76.3967637072808,0.0,19.8547163111763,21.9695817968479,20.9121490540121,-767.165852009476,958451.200668788,0.0,0.512193888480816,5750370.95777398,0.0,3.0731633308849,453069.545472,9986797.46288953,0.0,9986797.46288953,0.0,26756.07552,107024.30208 
 09/08  08:00:00,16.375,3.6625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,277.427129239752,0.0,884005.296078425,1.41153351448256,38.505365849331,0.0,0.12312950005969,26.521958182617,0.0,97.7440079394693,212.399805207804,0.0,20.5069519497391,21.9999998438984,21.2534758968187,-562.33450082144,794906.456779829,0.0,0.509713437972966,4769433.81172295,0.0,3.0582806278378,453069.545472,7312085.35841552,0.0,7312085.35841552,0.0,26756.07552,107024.30208 
 09/08  09:00:00,17.575,5.35,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,419.976498319054,0.0,1188207.44399537,0.270870146081997,73.3842120252407,0.0,0.0,61.2298588341627,0.0,125.848437224241,285.362427459651,0.0,20.8813420282691,21.9999999999653,21.4406710141172,-384.402087045862,632973.665361664,0.0,0.507604435389565,18989158.1067945,0.0,15.228133061687,2265347.72736,19602341.241375,0.0,19602341.241375,0.0,133780.3776,133780.3776 
 09/08  10:00:00,19.175,7.0125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,708.285437770204,0.0,1843223.47360503,0.0,112.701560566095,0.0,0.0,103.361469217137,0.0,270.862023909808,492.222407986972,0.0,21.3455456421753,22.,21.6727728210876,-184.529846675551,402952.394820745,0.0,0.504830148360877,12088547.1097341,0.0,15.1449044508263,2265347.72736,11925537.3973291,0.0,11925537.3973291,0.0,133780.3776,133780.3776 
 09/08  11:00:00,21.0625,6.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,633.974662863306,0.0,1545278.89333822,0.0,143.874080915647,0.0,0.0,133.972341536827,0.0,158.513860334366,356.128240410832,0.0,21.5836297159339,22.,21.791814857967,-86.3092221415803,144633.642667407,0.0,0.501589218021976,4338968.28554921,0.0,15.0476765406593,2265347.72736,3452614.70300275,0.0,3452614.70300275,0.0,133780.3776,133780.3776 
 09/08  12:00:00,22.0125,6.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,372.361179207122,0.0,970629.210348568,0.0,150.106396465213,0.0,0.0,139.997090851316,0.0,19.6780031804981,82.2576918905933,0.0,21.6744647687604,22.1353372665551,21.9049010176577,-103.432407656554,34841.4441258194,0.0,0.500201945951581,1045189.4891336,0.0,15.0060583785474,2265347.72736,45303.6831270502,0.0,45303.6831270502,0.0,133780.3776,133780.3776 
 09/08  13:00:00,22.2,7.45,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,334.72536244708,0.0,866715.298513936,0.0,146.598432759354,0.0,0.0,136.88021231643,0.0,0.0,51.2467173712956,0.0,22.0239032786716,22.3302274842359,22.1770653814538,-80.2346485734107,36248.1890756321,0.0,0.500214145835002,1087389.31325599,0.0,15.0064243750501,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 09/08  14:00:00,21.8875,8.575,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,272.728637827131,0.0,731053.427767436,0.0,115.796838237456,0.0,0.0,114.393907735157,0.0,0.0,42.5378918545181,0.0,22.3023072548031,22.1284750465987,22.2153911507009,41.0430468974254,48624.8741412562,0.0,0.500403117918472,1458705.85810862,0.0,15.0120935375542,2265347.72736,25217.3956580256,0.0,25217.3956580256,0.0,133780.3776,133780.3776 
 09/08  15:00:00,22.0125,9.7375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,188.463053756906,0.0,527137.226625117,0.0,71.5751109372142,0.0,0.0,76.936175877832,0.0,0.0,39.9517669418598,0.0,22.3958286900207,22.3014449799239,22.3486368349723,32.8519798323556,54688.0715871935,0.0,0.50048437751984,328120.830323291,0.0,3.00290626511904,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 09/08  16:00:00,21.5125,9.3625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,122.242676786486,0.0,384064.818161523,0.0,43.5741334826163,0.0,0.0,49.0500173682567,0.0,0.0,29.6185259356133,0.0,22.4641953200345,22.1392507252417,22.3017230226381,78.5602477717838,105030.367853224,0.0,0.501057292552782,630170.087721615,0.0,3.00634375531669,453069.545472,62026.285262953,0.0,62026.285262953,0.0,40134.11328,93646.2643200001 
 09/08  17:00:00,20.4125,9.1125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,87.5925989598239,0.0,336180.624607512,5.27180521745033,38.4471783553766,0.0,0.43797925460521,31.9058442064327,0.0,0.0,17.2395763980146,0.0,22.3912711514382,22.0000005516149,22.1956358515265,97.0299693317874,210364.849719784,0.0,0.502707576250159,1262186.20743516,0.0,3.01624545750095,453069.545472,970394.707156922,0.0,970394.707156922,0.0,40134.11328,93646.2643200001 
 09/08  18:00:00,18.25,8.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,16.9047847324198,12.0229093074795,192638.595704148,0.22902957451804,7.50678969174594,3.57870545164948,8.278689564354742E-002,5.58729098937096,4.48512974770136,0.0,3.81070405130294,3.95907410812866,22.2015010611904,21.7608495326615,21.9811752969259,96.9511471952585,544400.174967008,0.0,0.506006753176493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  19:00:00,16.5125,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.3327455735105,14975.9707285695,0.0,0.0,27.2447489465617,0.0,0.0,26.5961623169809,0.0,0.0,26.4918343099678,21.8499788620041,21.2103401355708,21.5301594987875,146.196296780684,734049.367124898,0.0,0.508081590607497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  20:00:00,16.1,3.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.4446580630568,0.0,0.0,0.0,30.8637248736311,0.0,0.0,29.462343432057,0.0,0.0,30.1185897573686,21.4925930833269,20.8394674414462,21.1660302623866,157.103121126432,772214.026720184,0.0,0.508153849798404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  21:00:00,16.1,5.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.5527479418213,0.0,0.0,0.0,29.5838433788686,0.0,0.0,28.1353917198072,0.0,0.0,28.8335128431455,21.1610373585395,20.5539005706317,20.8574689645856,147.897868670844,718184.458613123,0.0,0.507665331952472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  22:00:00,16.1,7.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.3601760137697,0.0,0.0,0.0,27.0759191730993,0.0,0.0,25.9165884769455,0.0,0.0,26.3676683637248,20.8586005289235,20.297620901851,20.5781107153872,139.192477235665,644089.426469835,0.0,0.507235869723407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  23:00:00,15.7875,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.841810613598,0.0,0.0,0.0,27.2164326366043,0.0,0.0,26.0951450336503,0.0,0.0,26.5302329433434,20.583770004818,20.0363652958967,20.3100676503574,140.042535087897,682972.560653741,0.0,0.507321501219311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/08  24:00:00,15.225,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.3815087650305,0.0,0.0,0.0,30.1948436477031,0.0,0.0,28.6210946214061,0.0,0.0,29.5655704959214,20.3289279154648,19.7624704252099,20.0456991703374,151.904025061583,835225.072701047,0.0,0.507797486220847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  01:00:00,15.,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.9620203049332,0.0,0.0,0.0,30.4059205382708,0.0,0.0,28.7634299133251,0.0,0.0,29.7926698533372,20.1118456877696,19.5488498654484,19.830347776609,156.988946152672,816967.826967872,0.0,0.507830547954699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  02:00:00,15.,8.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.8297859985044,0.0,0.0,0.0,28.9746955208987,0.0,0.0,27.5068121355602,0.0,0.0,28.3482783420455,19.9357839425471,19.3991256940395,19.6674548182933,152.515360458583,671412.034423498,0.0,0.507614576917945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  03:00:00,15.,7.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.8074913671157,0.0,0.0,0.0,28.2981585280565,0.0,0.0,26.8046302019729,0.0,0.0,27.7047026370864,19.7808862147289,19.2679604321949,19.5244233234619,148.085308127059,604488.690227353,0.0,0.507404053168449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  04:00:00,14.625,3.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.1307533815354,0.0,0.0,0.0,29.4072559399192,0.0,0.0,27.8350469090538,0.0,0.0,28.8884505325624,19.6396730186836,19.1126327358186,19.3761528772511,154.465434053657,694946.771325225,0.0,0.507774829232783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  05:00:00,14.4,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.036957751891,0.0,0.0,0.0,29.7360430418486,0.0,0.0,28.1277882983142,0.0,0.0,29.1731264117283,19.5069601363109,18.9713365491571,19.239148342734,161.026292703524,662564.596937506,0.0,0.507942179160472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  06:00:00,13.7125,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,31.6099002568955,69.8010786618053,146023.016322706,0.0,0.0,29.8375672201347,0.0,0.0,28.4915368502103,30.4635687999654,43.4844395512499,23.3465138858148,19.4113456733345,18.8195168204839,19.1154312469092,181.748668498649,819977.260609905,0.0,0.508867577877919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  07:00:00,14.3625,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,399.981328588883,0.0,1270870.33135919,0.56484076670019,4.52691918001322,5.20523182462067,0.197396364795564,3.72792705411885,5.19563569799438,256.036465460103,402.127349877366,0.0,19.7189548342623,19.1436564189843,19.4313056266233,199.474959616081,617634.687791721,0.0,0.508335551075727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  08:00:00,16.0625,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,696.331114471431,0.0,1964786.79479973,5.58206242358251,52.3743111641291,0.0,0.471561446867897,38.9859821081799,0.0,386.541261237971,604.970821199122,0.0,20.1619066209771,19.7453539950562,19.9536303080166,157.638481244813,457070.007534435,0.0,0.506388892334055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  09:00:00,17.7,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,751.363592810201,0.0,2021719.00723599,1.30347257714068,84.068337017036,0.0,0.0,73.7035817903592,0.0,361.955113464713,593.591674002805,0.0,20.5011864864638,20.2344080678736,20.3677972771687,105.873999449929,404412.056688406,0.0,0.504339970371627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  10:00:00,19.3625,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,722.587157235779,0.0,1865079.59147645,0.0,112.407230921317,0.0,0.0,103.250821119982,0.0,288.93812840638,506.929105194479,0.0,20.8171793863173,20.6993290006618,20.7582541934896,63.7772256194234,288900.198112123,0.0,0.502249625873082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  11:00:00,20.,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,576.745015982157,0.0,1436179.49665591,0.0,129.189472072818,0.0,0.0,119.326395243107,0.0,157.361011562418,328.229148666232,0.0,21.0992998343459,21.039250391336,21.069275112841,37.1475434807029,185300.435083356,0.0,0.501758084837128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  12:00:00,20.375,8.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,339.963336654325,0.0,935953.774849128,0.0,136.617675263597,0.0,0.0,126.725304815964,0.0,18.0285688997354,76.6203565747643,0.0,21.2422717238605,21.151651818972,21.1969617714163,26.2304419071709,50146.3008633545,0.0,0.50134362388181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  13:00:00,20.6,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,309.184014560596,0.0,845112.794307177,0.0,135.101600810225,0.0,0.0,125.265293329607,0.0,0.0,48.8171204207645,0.0,21.5540121691188,21.4285788594344,21.4912955142766,34.7579128320915,50022.3468858032,0.0,0.501433453078143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  14:00:00,20.9125,9.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,253.206855607345,0.0,705141.063740127,0.0,106.504962663313,0.0,0.0,105.187631869633,0.0,0.0,41.5142610743995,0.0,21.8376711606397,21.7212283915312,21.7794497760855,32.9555235489329,73100.2308729604,0.0,0.501389034404082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  15:00:00,21.1,10.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,168.756046573556,0.0,496277.913564885,0.0,64.1805837098327,0.0,0.0,68.7752147978734,0.0,0.0,35.8002480658495,0.0,22.0121812444103,21.9154166986519,21.9637989715311,25.3551664101401,189902.772885651,0.0,0.501358069270414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  16:00:00,20.7875,10.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,111.665421532013,0.0,369052.355649025,0.0,39.9144539971428,0.0,0.0,45.2448893492161,0.0,0.0,26.506078185654,0.0,22.0822029114731,21.9562675919703,22.0192352517217,31.1566024922434,253127.488688168,0.0,0.501955509314669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  17:00:00,19.85,10.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,82.3957484564422,0.0,336122.957709239,5.76494776474642,36.7471456387511,0.0,0.535212774786076,30.6684457829283,0.0,0.0,14.9801570347629,0.0,22.0562908912336,21.8303255891457,21.9433082401897,52.6050242114856,383909.949240814,0.0,0.503340633875362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  18:00:00,18.7125,12.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,14.0948249965151,7.75865862177466,178276.293525282,0.480111300994734,7.0131946492295,1.98193550573043,0.179301522752874,6.51353499894268,1.90994494564147,0.0,0.846065250399137,4.14474807245897,21.8873646732708,21.5263433475858,21.7068540104283,76.0122933799261,536116.41412669,0.0,0.504768805087469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  19:00:00,17.6125,11.275,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.9871481845046,14083.1231428321,0.0,0.0,23.535657871863,0.0,0.0,22.1677555084713,0.0,0.0,23.2837348041704,21.6096347494424,21.1194444748948,21.3645396121686,101.502163377393,609798.55516436,0.0,0.505987398898549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  20:00:00,16.8875,10.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.9337238818416,0.0,0.0,0.0,27.719008124122,0.0,0.0,26.1008999866803,0.0,0.0,27.1138157710392,21.3064317785309,20.7614144824183,21.0339231304746,122.116455740058,603350.407186306,0.0,0.506655768493558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  21:00:00,16.325,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.5531944890431,0.0,0.0,0.0,28.9407722004329,0.0,0.0,27.2937825706763,0.0,0.0,28.3186397179338,20.999540237969,20.440200855042,20.7198705465055,132.120321756939,561759.791618619,0.0,0.50711271975051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  22:00:00,15.4125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.5900240862853,0.0,0.0,0.0,31.6429111996416,0.0,0.0,30.0086539950746,0.0,0.0,30.9384588915691,20.6908696136282,20.0884693882833,20.3896695009557,152.668344021469,579531.815979506,0.0,0.508129285330851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  23:00:00,15.,7.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.0943632833819,0.0,0.0,0.0,32.1551983728273,0.0,0.0,30.4798646442462,0.0,0.0,31.4593002663084,20.4053761790703,19.7975331743762,20.1014546767233,163.901539656042,639876.703882877,0.0,0.50833628249142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/09  24:00:00,14.625,7.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.2469448403952,0.0,0.0,0.0,32.8869474795236,0.0,0.0,31.1942430231899,0.0,0.0,32.1657543376816,20.164438799995,19.5590311496271,19.8617349748111,168.331703599244,692724.778596192,0.0,0.508572695182473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/10  01:00:00,14.4,6.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.8058874782283,0.0,0.0,0.0,32.7345345714205,0.0,0.0,31.0366642703443,0.0,0.0,32.0346886364636,19.951619508048,19.3614210298066,19.6565202689273,169.986005149344,698596.580988246,0.0,0.508626401246097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/10  02:00:00,14.0875,5.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.3279516605739,0.0,0.0,0.0,33.6054569148794,0.0,0.0,31.8067107079786,0.0,0.0,32.9157840377159,19.766710385589,19.1770222172531,19.471866301421,173.34315846759,712229.265507945,0.0,0.508860653600291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/10  03:00:00,13.9,5.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.7599675059834,0.0,0.0,0.0,33.4179419957362,0.0,0.0,31.6432962714828,0.0,0.0,32.6987292387644,19.5980374532344,19.0123527851333,19.3051951191838,177.284802426582,681967.194889631,0.0,0.508918093995145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/10  04:00:00,13.9,5.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.4508162051422,0.0,0.0,0.0,32.6023882005591,0.0,0.0,30.8998845860006,0.0,0.0,31.9485434185825,19.4561931669448,18.892024934175,19.1741090505599,173.488454398767,662832.625802069,0.0,0.508709282192636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/10  05:00:00,13.9,6.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.3633982568427,0.0,0.0,0.0,30.4590406376118,0.0,0.0,29.1728721795946,0.0,0.0,29.7314854396363,19.3377227514249,18.7915148076387,19.0646187795318,170.539369130558,664123.147265693,0.0,0.508528778011792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/10  06:00:00,13.9,8.0125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,11.3946288210764,74.4850705776707,100685.604026424,0.0,0.0,32.0430356834796,0.0,0.0,31.2591594235655,15.4078743930461,24.7345289371878,24.5227755867369,19.8927681957271,21.9775693242705,20.9351687599988,-775.775952577809,1052637.12024005,0.0,0.514188399952926,0.0,0.0,0.0,0.0,4550841.93300144,0.0,4550841.93300144,0.0,26756.07552,107024.30208 
