Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/10  07:00:00,14.2125,8.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,260.553297892835,0.0,958513.933961981,0.434254216140799,2.62229228710023,7.32732447216934,0.150011403336787,1.27005849960921,8.992104165501,163.913660762516,272.980375743796,0.0,20.5493426019363,21.9999999959186,21.2746712989274,-551.229195566491,1078119.1987981,0.0,0.513555973037651,6468690.54507437,0.0,3.08133583822591,453069.545472,9430573.11884017,0.0,9430573.11884017,0.0,26756.07552,107024.30208 
 09/10  08:00:00,15.15,7.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,672.597189264761,0.0,1974696.41944894,5.23393655277896,51.9083177220058,0.0,0.433120129670419,36.042232860485,0.0,360.781271754205,584.646638682271,0.0,21.0650211455972,21.999999999998,21.5325105727976,-313.456821158903,989462.531678642,0.0,0.511870283191076,11873490.5527341,0.0,6.14244339829291,906139.090944001,13221647.695174,0.0,13221647.695174,0.0,80268.2265600001,107024.30208 
 09/10  09:00:00,16.2875,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,766.7911340899,0.0,2124046.59682626,1.23695883815283,90.1636380428278,0.0,0.0,77.6685043026102,0.0,343.953738024297,598.958991744461,0.0,21.4720860383522,22.0000000000002,21.7360430191762,-140.156937065818,815366.973364789,0.0,0.509862749700752,46475815.5923148,0.0,29.0621767329428,4304160.681984,45142678.1341508,0.0,45142678.1341508,0.0,240804.67968,240804.67968 
 09/10  10:00:00,17.3875,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,692.558591165428,0.0,1872540.69242511,0.0,104.207726254523,0.0,0.0,94.8614284750232,0.0,280.000547481404,493.489436435881,0.0,21.6790936595434,22.0000000000002,21.8395468297718,-61.3009884957091,651736.478148561,0.0,0.507935158456307,37148946.5641599,0.0,28.9523040320095,4304160.681984,35828403.8117379,0.0,35828403.8117379,0.0,240804.67968,240804.67968 
 09/10  11:00:00,18.4875,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,580.338263095632,0.0,1507218.86497904,0.0,127.049763271977,0.0,0.0,116.842002287377,0.0,162.410221006344,336.446497536277,0.0,21.8791453625798,22.0000000000003,21.93957268129,-4.77228912502022,510311.247387405,0.0,0.506014506772479,29087568.49343,0.0,28.8428268860313,4304160.681984,26641683.4524182,0.0,26641683.4524182,0.0,240804.67968,240804.67968 
 09/10  12:00:00,19.2125,10.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,337.710629194121,0.0,983354.578383787,0.0,137.552263931904,0.0,0.0,126.999664803797,0.0,19.4295211758179,73.1587004584195,0.0,21.9661021690848,21.9999999999999,21.9830510845423,-2.85465368881382,402864.038594285,0.0,0.504761257224517,22963151.0726554,0.0,28.7713916617974,4304160.681984,20735107.2895775,0.0,20735107.2895775,0.0,240804.67968,240804.67968 
 09/10  13:00:00,19.775,10.05,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,306.789931226815,0.0,881112.805199701,0.0,136.468386954097,0.0,0.0,126.218958027705,0.0,0.0,44.102586245013,0.0,22.1496778357625,22.,22.0748389178812,38.9799597829472,320662.108607316,0.0,0.503793361913164,9619830.88080571,0.0,15.1138008573949,2265347.72736,8430171.26111083,0.0,8430171.26111083,0.0,240804.67968,214048.60416 
 09/10  14:00:00,20.,10.2375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,257.419322692057,0.0,749093.648541768,0.0,110.141915739035,0.0,0.0,108.091383993126,0.0,0.0,39.1860229598971,0.0,22.4001313555473,22.0000000000001,22.2000656777737,92.8774359030651,295304.49535356,0.0,0.503404414806834,16832232.5232848,0.0,28.6940516439895,4304160.681984,14031047.4354292,0.0,14031047.4354292,0.0,240804.67968,240804.67968 
 09/10  15:00:00,19.625,11.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,166.073982346061,0.0,538999.711903967,0.0,63.9963548849798,0.0,0.0,69.1543646541315,0.0,0.0,32.9232628069499,0.0,22.515556708068,22.,22.257778354034,117.941123712328,345338.427901491,0.0,0.504050024845202,19684188.3422325,0.0,28.7308514161765,4304160.681984,16949040.3165458,0.0,16949040.3165458,0.0,240804.67968,240804.67968 
 09/10  16:00:00,19.0875,14.3375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,104.240673450271,0.0,405031.616561112,0.0,37.6998989119273,0.0,0.0,42.4854027247835,0.0,0.0,24.0553718135603,0.0,22.5546201438005,22.0000000000002,22.2773100719003,126.431074642221,419621.172314052,0.0,0.504977204549584,23918309.0967807,0.0,28.7837006593263,4304160.681984,21249451.830087,0.0,21249451.830087,0.0,240804.67968,240804.67968 
 09/10  17:00:00,18.525,11.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,71.7716846614966,0.0,352188.607998679,5.70475226938366,33.6970544998371,0.0,0.522992546516629,26.6318069725342,0.0,0.0,11.4428231891253,0.0,22.5255299633057,22.,22.2627649816528,118.818851750932,502867.122668141,0.0,0.505949447116159,28663269.8100277,0.0,28.8391184856211,4304160.681984,25832497.0032561,0.0,25832497.0032561,0.0,240804.67968,240804.67968 
 09/10  18:00:00,17.3,9.3,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,7.34915952057992,18.4735617788901,188368.271958225,0.449769398943944,4.76567417815261,5.56111722299672,0.167645489624768,3.96671150307449,5.49803229007476,0.0,0.0,8.79763842646575,22.331112393344,22.0000000000002,22.1655561966721,73.5687701511792,663418.056044015,0.0,0.508088591445908,27863531.2715653,0.0,21.3397208407282,3171486.818304,26595635.1108154,0.0,26595635.1108154,0.0,187292.52864,214048.60416 
 09/10  19:00:00,16.0125,7.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.0660088779282,14036.8639614644,0.0,0.0,32.3615560525646,0.0,0.0,31.0133596395667,0.0,0.0,31.691093185797,22.0431430318852,22.,22.0215715159426,4.45470948649855,844504.124833642,0.0,0.510350762738939,20268087.1376847,0.0,12.2484183057345,1812278.181888,20145578.3656313,0.0,20145578.3656313,0.0,133780.3776,160536.45312 
 09/10  20:00:00,15.6,7.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.3238080492345,0.0,0.0,0.0,28.398663393159,0.0,0.0,26.7812824878375,0.0,0.0,28.143862168238,20.8005445565934,17.3374759535944,19.0690102550939,1277.49711282256,254400.365629571,0.0,0.503187452085021,6106485.1911839,0.0,12.0764988500405,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/10  21:00:00,15.225,7.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.3744397947323,0.0,0.0,0.0,27.8169158963342,0.0,0.0,26.1085227281869,0.0,0.0,27.4490011702112,20.1893415848973,18.217735834907,19.2035387099021,788.763611785433,446957.483229219,0.0,0.505270364614105,2681970.20003515,0.0,3.03162218768463,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/10  22:00:00,15.,7.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.7106415342522,0.0,0.0,0.0,27.607291004806,0.0,0.0,25.9613073052355,0.0,0.0,27.1420432242108,19.8981059458075,18.0100689619326,18.9540874538701,738.429556890525,434669.626746633,0.0,0.50521870098069,2608011.63411388,0.0,3.03131220588414,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/10  23:00:00,15.,9.1375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,75.7767791268493,0.0,0.0,0.0,25.834811347304,0.0,0.0,24.5837489248798,0.0,0.0,25.3582188546655,19.7007775635181,18.3434402969397,19.0221089302289,497.721855693846,439594.308056803,0.0,0.505878231363265,1318712.59679033,0.0,1.5176346940898,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/10  24:00:00,15.,9.3625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.6907234505337,0.0,0.0,0.0,23.6710061808588,0.0,0.0,22.8916122704644,0.0,0.0,23.1281049992106,19.5544295016984,18.2609888373787,18.9077091695386,462.91446279673,449676.522468865,0.0,0.505661182357315,1349027.57490116,0.0,1.51698354707195,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/11  01:00:00,15.,8.8,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6113458759491,0.0,0.0,0.0,23.2885993764459,0.0,0.0,22.6784454381884,0.0,0.0,22.6443010613149,19.5425286972501,18.9639341065828,19.2532314019165,187.585225012216,554955.872327566,0.0,0.506970676123127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/11  02:00:00,15.,9.425,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.2390094416838,0.0,0.0,0.0,23.8406406707225,0.0,0.0,23.2562042704798,0.0,0.0,23.1421645004815,19.5772958656065,19.0910389577528,19.3341674116797,141.965578338944,571620.139165381,0.0,0.507099279054592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/11  03:00:00,15.,10.425,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.7937497395447,0.0,0.0,0.0,23.6827757773223,0.0,0.0,23.1227136902323,0.0,0.0,22.9882602719901,19.5398288119069,19.0596063050836,19.2997175584952,139.728745502408,567453.622926995,0.0,0.507044655853466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/11  04:00:00,15.,10.175,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.1833491615302,0.0,0.0,0.0,23.4894890673395,0.0,0.0,22.8908323096563,0.0,0.0,22.8030277845344,19.4969008078039,19.0215494650624,19.2592251364331,138.162547859348,562269.277215301,0.0,0.506978570533188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/11  05:00:00,14.625,10.425,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.0832708514332,0.0,0.0,0.0,25.8587809755333,0.0,0.0,25.0799533193815,0.0,0.0,25.1445365565184,19.44195729283,18.9384015535134,19.1901794231717,146.225077298247,663004.02109765,0.0,0.507474046530411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/11  06:00:00,14.4,10.175,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,13.0975967559849,69.1397505834498,99801.3384581512,0.0,0.0,29.2608799969913,0.0,0.0,28.7007594762822,13.0306594866904,24.6424362646302,22.7229506188217,19.9885239275679,21.9792519063978,20.9838879169829,-728.106820633818,1129312.23625294,0.0,0.513247708144113,0.0,0.0,0.0,0.0,4280204.13123268,0.0,4280204.13123268,0.0,26756.07552,107024.30208 
 09/11  07:00:00,14.775,9.4875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,264.229708420411,0.0,947040.749433764,0.395893105368575,6.66096587491291,5.0363483864346,0.136605693414346,3.69154944050157,6.1781739868442,146.378311178057,265.091715478276,0.0,20.6316846591473,21.9999999973514,21.3158423282493,-505.26553199922,1042230.3045842,0.0,0.512536301520652,6253350.79562871,0.0,3.07521780912391,453069.545472,8690598.0465227,0.0,8690598.0465227,0.0,26756.07552,107024.30208 
 09/11  08:00:00,15.6875,9.3,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,650.219179246887,0.0,1900356.0118709,4.81883419661458,56.4620138791482,0.0,0.400509011259401,39.7990883512182,0.0,332.234244764665,553.95807701652,0.0,21.1245897868375,21.9999999999992,21.5622948934183,-281.986819500378,896328.554327049,0.0,0.510923042054829,10755928.0406321,0.0,6.13107650465795,906139.090944001,12096627.2262941,0.0,12096627.2262941,0.0,80268.2265600001,107024.30208 
 09/11  09:00:00,16.475,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,693.852651053573,0.0,1940186.98655002,1.11669541959865,86.7291590044736,0.0,0.0,74.4100845360378,0.0,294.008389963609,532.713407513061,0.0,21.4740589615234,22.0000000000003,21.7370294807619,-136.739891170894,795349.687294774,0.0,0.509529416901547,45334722.9332455,0.0,29.0431767633882,4304160.681984,43508838.1093755,0.0,43508838.1093755,0.0,240804.67968,240804.67968 
 09/11  10:00:00,17.3875,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,681.779953238604,0.0,1852473.50929723,0.0,123.750789363964,0.0,0.0,110.319698659898,0.0,200.875522619492,447.709465214742,0.0,21.6978927020842,22.,21.8489463510421,-54.9972692360611,651583.715243559,0.0,0.507934734128642,37140231.0572062,0.0,28.9522798453326,4304160.681984,35729396.36635,0.0,35729396.36635,0.0,240804.67968,240804.67968 
 09/11  11:00:00,17.8,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,621.452309551308,0.0,1637980.88160107,0.0,139.720444842684,0.0,0.0,128.739387951959,0.0,141.845660489237,352.992476756664,0.0,21.9162244743355,22.0000000000001,21.9581122371678,5.00742510190376,599524.358810064,0.0,0.507211861822963,34172794.6924797,0.0,28.9110761239089,4304160.681984,32142366.5906336,0.0,32142366.5906336,0.0,240804.67968,240804.67968 
 09/11  12:00:00,18.1125,10.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,342.875796637815,0.0,1023988.48914104,0.0,135.755027194939,0.0,0.0,126.352492050922,0.0,17.7989796603938,80.7682773919535,0.0,21.9408756045121,21.9999999999999,21.970437802256,-8.13938425741781,555645.468332959,0.0,0.506667769920926,31671697.869467,0.0,28.8800628854928,4304160.681984,29643966.0953524,0.0,29643966.0953524,0.0,240804.67968,240804.67968 
 09/11  13:00:00,18.675,10.675,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,294.44358561568,0.0,881800.567238038,0.0,131.063621230625,0.0,0.0,120.388485550808,0.0,0.0,42.9914788342466,0.0,22.0745871472459,22.0000000000001,22.037293573623,20.4140170885789,477919.280068441,0.0,0.505690810284526,14337522.8177343,0.0,15.1707243085358,2265347.72736,13236496.0326163,0.0,13236496.0326163,0.0,240804.67968,214048.60416 
 09/11  14:00:00,18.9,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,239.496453807527,0.0,736742.389143307,0.0,102.634297969452,0.0,0.0,101.294054747802,0.0,0.0,35.5681010902728,0.0,22.3008756355323,22.0000000000001,22.1504378177662,68.5501505436297,445417.598043788,0.0,0.50530132332112,25388706.2540265,0.0,28.8021754293038,4304160.681984,22958998.8481187,0.0,22958998.8481187,0.0,240804.67968,240804.67968 
 09/11  15:00:00,18.9,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,165.74329133785,0.0,557709.490992837,0.0,63.5121244865497,0.0,0.0,67.67489479172,0.0,0.0,34.5562720595801,0.0,22.4225017210117,21.9999999999999,22.2112508605058,94.724699771168,448808.283567092,0.0,0.505300043432043,25581932.300403,0.0,28.8021024756265,4304160.681984,22854610.1816529,0.0,22854610.1816529,0.0,240804.67968,240804.67968 
 09/11  16:00:00,18.2125,11.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,130.707614695688,0.0,493928.968848554,0.0,47.4395536926939,0.0,0.0,46.829092952129,0.0,0.0,36.4389680508651,0.0,22.4910945290928,21.9999999999999,22.2455472645463,109.991416484624,536655.215639033,0.0,0.506495907708927,30589295.0056176,0.0,28.8702667394088,4304160.681984,28376333.7705474,0.0,28376333.7705474,0.0,240804.67968,240804.67968 
 09/11  17:00:00,17.425,12.4,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,93.6660126908076,0.0,434715.961437424,4.34161828493091,41.7801351104602,0.0,0.404657412494691,30.1983877534284,0.0,0.0,21.687489826919,0.0,22.47242475655,22.0000000000001,22.2362123782751,105.341444429061,653446.603974859,0.0,0.507865995595923,37246343.0972358,0.0,28.9483617489676,4304160.681984,34808151.0816275,0.0,34808151.0816275,0.0,240804.67968,240804.67968 
 09/11  18:00:00,16.5125,13.65,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,7.0876470196638,23.4936016713791,193266.443634375,0.347056354268704,4.36217768358794,6.92130813982876,0.129341696402966,2.58626709662558,7.40586139509421,0.0,0.593607900322841,9.62083779732868,22.2631387034397,22.0000000000002,22.13156935172,57.1968412454185,786906.352570674,0.0,0.509464701010913,33049939.6619509,0.0,21.3975174424584,3171486.818304,31410800.8639005,0.0,31410800.8639005,0.0,187292.52864,214048.60416 
 09/11  19:00:00,15.4125,13.775,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.971803779784,13024.5269356503,0.0,0.0,35.0280064192385,0.0,0.0,33.8775455011794,0.0,0.0,34.0662518593659,21.9702752841585,22.0000000000003,21.9851376420794,-13.3214646389978,936181.963771261,0.0,0.511409402883819,22468331.8391767,0.0,12.2738256692116,1812278.181888,22324623.5985904,0.0,22324623.5985904,0.0,133780.3776,160536.45312 
 09/11  20:00:00,15.,10.15,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,86.7223790497167,0.0,0.0,0.0,29.4930487299326,0.0,0.0,28.1198097832698,0.0,0.0,29.1095205365143,20.6171190059645,16.8925254971769,18.7548222515707,1411.41523200846,276191.062237754,0.0,0.503452061756617,6629453.36084126,0.0,12.0828494821588,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/11  21:00:00,14.625,7.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.1939683847733,0.0,0.0,0.0,27.6330343952041,0.0,0.0,26.3996744670903,0.0,0.0,27.1612595224789,19.9824059770781,17.8782565595515,18.9303312683148,865.361649898726,449516.636070885,0.0,0.505741413590566,2697030.75475021,0.0,3.03444848154339,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/11  22:00:00,14.4,7.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.5032083744254,0.0,0.0,0.0,27.7458481762337,0.0,0.0,26.5448358810439,0.0,0.0,27.2125243171477,19.7034139303373,17.6800562306049,18.6917350804711,812.390048122513,466366.218601703,0.0,0.505701385983294,2798195.56609135,0.0,3.03420831589977,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/11  23:00:00,14.4,8.825,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,78.8570809166628,0.0,0.0,0.0,26.8159984226411,0.0,0.0,25.8075731601367,0.0,0.0,26.233509333885,19.5211307158203,18.0608727317535,18.7910017237869,549.637879839926,521654.752161849,0.0,0.506429608634617,1564989.63467994,0.0,1.51928882590385,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/11  24:00:00,14.775,7.2375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.1269460965201,0.0,0.0,0.0,23.8331423304481,0.0,0.0,23.0208538156048,0.0,0.0,23.2729499504671,19.4099560291897,18.0976146315807,18.7537853303852,477.589129091895,478905.694384565,0.0,0.505765384229167,1436713.7389728,0.0,1.5172961526875,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/12  01:00:00,15.,6.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,65.6586909338534,0.0,0.0,0.0,22.2797757477572,0.0,0.0,21.7179204534933,0.0,0.0,21.6609947326028,19.450798763654,18.882515661174,19.166657212414,184.834344281404,554580.108922329,0.0,0.506821523809564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/12  02:00:00,15.,5.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6298745423232,0.0,0.0,0.0,23.336762711581,0.0,0.0,22.6354137097591,0.0,0.0,22.6576981209831,19.5005405530992,19.0238063497868,19.262173451443,139.566226948294,604907.020940909,0.0,0.506967318386447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/12  03:00:00,14.625,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.5658963369216,0.0,0.0,0.0,25.3536557641006,0.0,0.0,24.5361791279349,0.0,0.0,24.6760614448862,19.4592790715491,18.9550614328012,19.2071702521751,147.161749183485,652643.15088805,0.0,0.507507202662833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/12  04:00:00,14.4,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.3161011988479,0.0,0.0,0.0,25.238239361173,0.0,0.0,24.5308910718978,0.0,0.0,24.546970765777,19.4001310124097,18.8769684782826,19.1385497453462,155.448511753048,656978.766138897,0.0,0.507774292154554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/12  05:00:00,14.4,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.5839642121145,0.0,0.0,0.0,24.604853771644,0.0,0.0,24.0916049000034,0.0,0.0,23.8875055404671,19.3480510235776,18.8318030254611,19.0899270245193,153.983333246701,638625.308888057,0.0,0.507700002984406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/12  06:00:00,14.4,4.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,76.5587153861212,34533.8065793124,0.0,0.0,28.5966733461731,0.0,0.0,28.1669801506459,1.23262995144369,1.60721100331113,21.4022728926135,19.9088663370116,21.9783415941204,20.943603965566,-761.588616565295,1124763.70310199,0.0,0.513242233268499,0.0,0.0,0.0,0.0,4414978.21999022,0.0,4414978.21999022,0.0,26756.07552,107024.30208 
 09/12  07:00:00,14.775,3.8875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,45.8610341419126,5.56389394832188,336917.975356668,4.647528419315332E-002,4.80721698308195,7.87618815567469,1.597378511176010E-002,1.66959894060803,9.97749644167128,15.9959164832712,51.6740088672467,0.0,20.4058318555129,21.9999999967573,21.2029159261351,-602.838798279043,1022549.33970419,0.0,0.512542914441461,6135281.6639093,0.0,3.07525748664877,453069.545472,9034275.789112,0.0,9034275.789112,0.0,26756.07552,107024.30208 
 09/12  08:00:00,15.375,3.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,242.065863453345,0.0,824544.074425898,0.792522787455149,44.6794791499707,0.0,5.261353734088636E-002,28.2575513668809,0.0,53.5856028302937,169.128832936493,0.0,20.7186926820704,21.9999999999987,21.3593463410346,-452.314467908971,951862.777409503,0.0,0.511471753415268,11422305.0141727,0.0,6.13766104098321,906139.090944001,13276596.7214579,0.0,13276596.7214579,0.0,80268.2265600001,107024.30208 
 09/12  09:00:00,16.2875,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,451.858604473169,0.0,1300577.48178468,0.3096111224926,77.1870030725518,0.0,0.0,63.6151909819175,0.0,134.715476339382,311.056410418699,0.0,21.1430991811039,22.0000000000002,21.5715495905521,-271.781645098852,813767.540076568,0.0,0.509862529479789,46384641.6827344,0.0,29.062164180348,4304160.681984,45491719.7591567,0.0,45491719.7591567,0.0,240804.67968,240804.67968 
 09/12  10:00:00,18.075,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,738.275146670833,0.0,1940755.01929354,0.0,122.703109771795,0.0,0.0,112.015095874145,0.0,252.938084452548,503.556941024893,0.0,21.6166855063224,22.0000000000002,21.8083427531613,-82.6535350596889,560528.556781158,0.0,0.506735121724419,31950032.9977853,0.0,28.8839019382919,4304160.681984,30192067.4638114,0.0,30192067.4638114,0.0,240804.67968,240804.67968 
 09/12  11:00:00,19.2125,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,619.080325673588,0.0,1570201.70387904,0.0,136.84455061476,0.0,0.0,127.456678797463,0.0,157.245004586764,354.779096261366,0.0,21.8398558251244,22.0000000000001,21.9199279125623,-11.5486415853454,398744.019508041,0.0,0.504762377087357,22728341.8971752,0.0,28.7714554939793,4304160.681984,20711967.0086051,0.0,20711967.0086051,0.0,240804.67968,240804.67968 
 09/12  12:00:00,19.775,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,367.39416595613,0.0,1035758.52195785,0.0,144.87203705916,0.0,0.0,136.061588008622,0.0,18.6177306935098,86.4605408883485,0.0,21.9669357772039,22.,21.9834678886019,-2.50998497649596,320612.112219453,0.0,0.503793144341926,18274823.6360411,0.0,28.7162092274898,4304160.681984,16150391.823532,0.0,16150391.823532,0.0,240804.67968,240804.67968 
 09/12  13:00:00,20.375,5.725,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,330.668356655324,0.0,921506.650758847,0.0,143.663371199083,0.0,0.0,134.985512967933,0.0,0.0,52.0194724883084,0.0,22.2229901392579,22.0000000000001,22.111495069629,57.3499628036361,239902.065899975,0.0,0.50276245156102,7197014.32357454,0.0,15.0828735468306,2265347.72736,5768025.35387016,0.0,5768025.35387016,0.0,240804.67968,214048.60416 
 09/12  14:00:00,21.6,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,294.54666561416,0.0,790328.785051469,0.0,122.101489571957,0.0,0.0,120.921851489929,0.0,0.0,51.5233245522746,0.0,22.5743986596926,22.1263458296194,22.350372244656,116.720152556261,89627.9907783597,0.0,0.500953403466275,5109737.26232622,0.0,28.5543439975777,4304160.681984,2150475.44088556,0.0,2150475.44088556,0.0,240804.67968,240804.67968 
 09/12  15:00:00,22.2,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,217.886006988287,0.0,592779.603192399,0.0,81.5916126869432,0.0,0.0,86.0930804509526,0.0,0.0,50.201313850391,0.0,22.8454949115301,22.4473654491481,22.6464301803391,104.846484550021,52087.0479737279,0.0,0.500412428105969,2968854.77440154,0.0,28.5235084020402,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/12  16:00:00,21.5125,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,146.981837871834,0.0,442406.508062382,0.0,52.408053749035,0.0,0.0,56.3146188143998,0.0,0.0,38.2591653083989,0.0,22.9011042413259,22.0504156455131,22.4757599434195,212.982491814359,91654.6991836002,0.0,0.500906947623268,5224213.77977543,0.0,28.5516960145263,4304160.681984,1897230.12374902,0.0,1897230.12374902,0.0,240804.67968,240804.67968 
 09/12  17:00:00,19.35,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,88.5332664627187,0.0,375971.364147815,5.00579388746584,39.8046869614263,0.0,0.4489023906594,31.2231962901992,0.0,0.0,17.5053832110932,0.0,22.8303026858493,22.0000000035092,22.4151513446793,211.724889304637,380212.83710097,0.0,0.504528344627929,21672058.2007331,0.0,28.758115643792,4304160.681984,18794644.5588587,0.0,18794644.5588587,0.0,240804.67968,240804.67968 
 09/12  18:00:00,17.6125,6.7625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,10.0063927707233,19.4179709985039,191556.670780489,0.357611552325124,5.86081231387491,6.05819643121653,0.132798135152492,4.33049744371162,6.0986240180994,0.0,0.540800668598748,7.98686820464991,22.6363104156719,22.000000000001,22.3181552078365,153.302795319121,630798.166961395,0.0,0.507537303892567,26493396.7477328,0.0,21.3165667634878,3171486.818304,24357758.7515909,0.0,24357758.7515909,0.0,187292.52864,214048.60416 
 09/12  19:00:00,16.2,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,98.7043185829149,12383.6581213573,0.0,0.0,33.6682981894483,0.0,0.0,32.0654144213254,0.0,0.0,32.9706059721412,22.3284393581738,22.0000000000004,22.1642196790871,72.149868517348,822411.51936046,0.0,0.510018434945699,19737844.4377561,0.0,12.2404424386968,1812278.181888,19192488.9018203,0.0,19192488.9018203,0.0,133780.3776,160536.45312 
 09/12  20:00:00,15.6,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,88.3767583389689,0.0,0.0,0.0,30.1575140952598,0.0,0.0,28.285177546111,0.0,0.0,29.9340666975981,21.0261110268503,17.4044221219686,19.2152665744094,1342.99342568841,258603.093746036,0.0,0.503291850871525,6206538.56703768,0.0,12.0790044209166,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/12  21:00:00,14.85,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,90.1543057855866,0.0,0.0,0.0,30.8092215822334,0.0,0.0,28.9077099244833,0.0,0.0,30.4373742788699,20.3480470373948,18.184352729349,19.2661998833719,877.149304209912,505613.342113459,0.0,0.505863340075931,3033961.88840691,0.0,3.03518004045559,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/12  22:00:00,14.0875,3.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.9321287723248,0.0,0.0,0.0,32.7522934149768,0.0,0.0,30.8807475351444,0.0,0.0,32.2990878222037,19.9143031368552,17.7027430131448,18.808523075,899.250400139772,525499.748561799,0.0,0.506286956706865,3152986.89430318,0.0,3.03772174024119,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/12  23:00:00,13.9,3.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.8442176080615,0.0,0.0,0.0,32.8214077038805,0.0,0.0,30.8588015874434,0.0,0.0,32.1640083167377,19.6073075572321,18.0004326665018,18.803870111867,619.43503573665,612429.527614571,0.0,0.507191295553437,1837358.31264002,0.0,1.52157388666031,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/12  24:00:00,13.9,2.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.3400668029105,0.0,0.0,0.0,32.3657681821343,0.0,0.0,30.3052536728745,0.0,0.0,31.6690449479018,19.3913651850401,17.8709760125112,18.6311705987756,573.080531748112,577075.662874351,0.0,0.506910214002599,1731220.04679145,0.0,1.5207306420078,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/13  01:00:00,13.9,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.8444405686352,0.0,0.0,0.0,32.4181167271868,0.0,0.0,30.3697251609611,0.0,0.0,32.0565986804873,19.3410356000767,18.6783027640245,19.0096691820506,227.148599303016,680289.980598458,0.0,0.508399676021557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/13  02:00:00,13.525,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.148314574445,0.0,0.0,0.0,34.6203049217848,0.0,0.0,32.5417548172476,0.0,0.0,33.9862548354127,19.3205102381113,18.740875097032,19.0306926675716,181.448272637557,727201.716863433,0.0,0.509099823224559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/13  03:00:00,12.9875,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.176745345073,0.0,0.0,0.0,35.6661209038745,0.0,0.0,33.7280773158593,0.0,0.0,34.7825471253387,19.1833063680423,18.5775182912653,18.8804123296538,195.19211807724,790735.487815302,0.0,0.509767419441443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/13  04:00:00,12.8,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.767588106045,0.0,0.0,0.0,36.228667338976,0.0,0.0,34.1981629151254,0.0,0.0,35.3407578519439,19.0402914867423,18.4378283602754,18.7390599235089,199.369002461746,849607.142452685,0.0,0.509839178693902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/13  05:00:00,12.425,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.971976146774,0.0,0.0,0.0,37.555934648204,0.0,0.0,35.4731837254445,0.0,0.0,36.942857773126,18.9083811855584,18.2929026985247,18.6006419420415,206.485164597118,889711.472414073,0.0,0.510252775159901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/13  06:00:00,12.8875,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,92.172408447888,58953.5102840542,0.0,0.0,37.2616316534148,0.0,0.0,35.6951043553701,6.16314975721844,9.49612009756108,28.7117925366642,19.5748871499745,21.9703275506088,20.7726073502917,-934.449444726796,1320788.45911354,0.0,0.515942442658217,0.0,0.0,0.0,0.0,5364904.955337,0.0,5364904.955337,0.0,26756.07552,107024.30208 
 09/13  07:00:00,13.9875,1.3125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,76.2827473493677,0.0,466112.073707907,0.124475350110217,1.27240566782099,11.3136897953451,4.340991992975475E-002,0.0,13.28221278708,54.6463529524808,99.6062442639717,0.0,20.1856845559441,21.9999999870255,21.0928422714848,-728.219409986538,1079606.11354298,0.0,0.513969814375945,6477554.85238864,0.0,3.08381888625567,453069.545472,10293494.1020673,0.0,10293494.1020673,0.0,26756.07552,107024.30208 
 09/13  08:00:00,15.4625,2.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,204.700612248282,0.0,731553.945239693,1.07664296150558,27.3629422299608,0.0,0.104374242175416,16.4742573606106,0.0,75.5846518476842,160.86341265771,0.0,20.4578475925766,21.9999999999922,21.2289237962844,-585.051685740397,934416.724024534,0.0,0.511320347379822,11212959.832248,0.0,6.13584416855786,906139.090944001,13616530.0559422,0.0,13616530.0559422,0.0,80268.2265600001,107024.30208 
 09/13  09:00:00,17.475,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,183.370078699498,0.0,578568.322442734,0.122089111619229,45.4800346924411,0.0,0.0,35.0046808338547,0.0,28.6127021550194,102.885363173202,0.0,20.7018683088779,22.0000000000002,21.3509341544391,-463.752174061579,646995.208565978,0.0,0.507781121785063,36878626.0422935,0.0,28.9435239417486,4304160.681984,36545877.223444,0.0,36545877.223444,0.0,240804.67968,240804.67968 
 09/13  10:00:00,18.3,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,333.510475418938,0.0,913351.425570471,0.0,79.2520893035203,0.0,0.0,67.6001735887325,0.0,56.7217103826719,186.658212526685,0.0,20.9985355681421,22.0000000000001,21.4992677840711,-331.032792006096,530642.524046832,0.0,0.506341561746082,30246526.1441725,0.0,28.8614690195267,4304160.681984,29334454.9192345,0.0,29334454.9192345,0.0,240804.67968,240804.67968 
 09/13  11:00:00,18.675,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,623.253213832188,0.0,1589726.04472521,0.0,148.509677239027,0.0,0.0,136.090474727321,0.0,112.015413431927,338.65306186584,0.0,21.4756313878165,22.,21.7378156939083,-133.070154487334,473576.428123982,0.0,0.505692673293053,26993801.7848467,0.0,28.824482377704,4304160.681984,25573729.0876295,0.0,25573729.0876295,0.0,240804.67968,240804.67968 
 09/13  12:00:00,19.2125,3.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,403.564438868272,0.0,1127774.21995873,0.0,152.621631921803,0.0,0.0,143.121765929638,0.0,16.1582562061808,107.821041016831,0.0,21.6045690043447,22.0000000000001,21.8022845021724,-86.6647427269985,399562.33973479,0.0,0.504762516673667,22774989.4006531,0.0,28.771463450399,4304160.681984,21049651.8578303,0.0,21049651.8578303,0.0,240804.67968,240804.67968 
 09/13  13:00:00,20.8375,3.1625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,369.978314346898,0.0,993680.384330502,0.0,154.779620866144,0.0,0.0,146.029537685804,0.0,0.0,69.1691557949497,0.0,21.8767185621976,22.,21.9383592810988,-24.9897637315983,178443.086616495,0.0,0.501973179690241,5353235.77722273,0.0,15.0591953907072,2265347.72736,4110052.22812298,0.0,4110052.22812298,0.0,240804.67968,214048.60416 
 09/13  14:00:00,21.325,5.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,326.0789050669,0.0,871200.214745722,0.0,131.425080259747,0.0,0.0,128.857597161326,0.0,0.0,65.7962276458273,0.0,22.2796078815129,22.,22.1398039407564,69.8436973690585,110120.863850021,0.0,0.501140256405387,6276791.99745831,0.0,28.5649946151071,4304160.681984,3504777.47155893,0.0,3504777.47155893,0.0,240804.67968,240804.67968 
 09/13  15:00:00,20.7875,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,238.451818294703,0.0,681286.943504863,0.0,88.7277856349632,0.0,0.0,90.6317272783469,0.0,0.0,59.0923053813932,0.0,22.5442551899751,22.,22.2721275949875,129.916719064516,185912.254153425,0.0,0.502055967049426,10596880.2642219,0.0,28.6171901218173,4304160.681984,7579521.80676024,0.0,7579521.80676024,0.0,240804.67968,240804.67968 
 09/13  16:00:00,19.85,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,166.488045471756,0.0,539931.223199685,0.0,59.7652557636035,0.0,0.0,60.3947246620721,0.0,0.0,46.3280650460806,0.0,22.6735969479543,22.,22.3367984739771,162.35210302823,312948.287489716,0.0,0.503663918780635,17837964.8630836,0.0,28.7088433704962,4304160.681984,14988085.316,0.0,14988085.316,0.0,240804.67968,240804.67968 
 09/13  17:00:00,18.4,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,89.9974371143676,0.0,405372.181472569,3.79343303203643,39.9377577887917,0.0,0.327330765355447,29.109738787577,0.0,0.0,20.9499405379988,0.0,22.6598076612257,22.,22.3299038306128,157.350063558077,516596.190910397,0.0,0.506168935322965,29445880.7712759,0.0,28.851629313409,4304160.681984,26739432.691271,0.0,26739432.691271,0.0,240804.67968,240804.67968 
 09/13  18:00:00,16.425,7.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,6.58647708517099,31.2463440940218,187147.736498762,0.225478468926009,3.79531482535014,9.41368508040764,8.306578686919153E-002,2.1942525880376,10.6506724212632,0.0,0.596909671783245,11.1819865923509,22.4546073604833,22.0000000000003,22.2273036802418,105.002891454182,794419.352192488,0.0,0.509622697364826,33365545.5515285,0.0,21.4041532893227,3171486.818304,31841003.6534807,0.0,31841003.6534807,0.0,187292.52864,214048.60416 
 09/13  19:00:00,14.5375,8.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.266329423466,12124.8487346627,0.0,0.0,40.5898686113472,0.0,0.0,39.2506408643843,0.0,0.0,39.4258199477341,22.1364851095084,21.9999999999999,22.0682425547542,24.172349506148,1066845.71312024,0.0,0.512964535346223,25604246.7503452,0.0,12.3111488483094,1812278.181888,25374429.1453706,0.0,25374429.1453706,0.0,133780.3776,160536.45312 
 09/13  20:00:00,13.525,8.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.176088829172,0.0,0.0,0.0,35.3733503109692,0.0,0.0,33.9640351332857,0.0,0.0,34.8387033849174,20.4445682817219,15.8750362139907,18.1598022478563,1825.18228460841,341343.099364922,0.0,0.504321650281757,8193154.40944035,0.0,12.1037196067622,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/13  21:00:00,13.3,6.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.0130099248953,0.0,0.0,0.0,32.3337184814706,0.0,0.0,30.8868982468292,0.0,0.0,31.7923931965954,19.6666270598528,17.2065575604011,18.4365923101269,1073.73350169576,559372.350849938,0.0,0.50689898001227,3356288.90263433,0.0,3.04139388007362,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/13  22:00:00,13.3,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.5274421455459,0.0,0.0,0.0,32.1790352656386,0.0,0.0,30.7032146749591,0.0,0.0,31.6451922049481,19.4253922995978,17.1189684053398,18.2721803524688,965.69598370306,548261.821560745,0.0,0.506663109928851,3289568.09452174,0.0,3.0399786595731,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/13  23:00:00,13.3,4.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,94.714562370967,0.0,0.0,0.0,32.2925787337535,0.0,0.0,30.7001888243221,0.0,0.0,31.7217948128913,19.2264115350575,17.5668860916954,18.3966488133765,651.986242491082,610892.978134374,0.0,0.50750729054539,1832702.66068969,0.0,1.52252187163617,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/13  24:00:00,12.9875,2.85,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.0502126202125,0.0,0.0,0.0,33.8864367380326,0.0,0.0,32.0343979869146,0.0,0.0,33.1293778952652,19.0423710503143,17.3852450413232,18.2138080458188,640.662229117259,636908.895206979,0.0,0.507679689510445,1910722.85312077,0.0,1.52303906853133,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/14  01:00:00,12.8,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.548691231147,0.0,0.0,0.0,34.3158550815437,0.0,0.0,32.656591295693,0.0,0.0,33.5762448539105,19.0152738075301,18.2697531615789,18.6425134845545,264.071102976322,786642.785877346,0.0,0.509642380317566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/14  02:00:00,12.8,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.040871903488,0.0,0.0,0.0,33.7598243561313,0.0,0.0,32.3616083824048,0.0,0.0,32.9194391649518,19.0532856302422,18.42395981271,18.7386227214761,203.319055097232,849706.240400903,0.0,0.509815112649758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/14  03:00:00,12.425,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.045180985116,0.0,0.0,0.0,35.084262186748,0.0,0.0,33.7813262191641,0.0,0.0,34.1795925792038,18.9653053743907,18.321970938049,18.6436381562199,209.468596168212,837725.334796418,0.0,0.510324283558622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/14  04:00:00,12.2,1.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.563841472184,0.0,0.0,0.0,34.2158015068455,0.0,0.0,33.0563719667012,0.0,0.0,33.2916679986373,18.8639439116286,18.2116279412607,18.5377859264446,216.959525073421,827690.954049123,0.0,0.510542636472466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/14  05:00:00,12.2,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.8138604830824,0.0,0.0,0.0,32.927797257585,0.0,0.0,31.9101930681009,0.0,0.0,31.9758701573965,18.7857384905747,18.1443335564477,18.4650360235112,214.865821673598,872756.4928494,0.0,0.510405601705817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/14  06:00:00,12.575,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.328874903461,24264.2305398773,0.0,0.0,33.9054958003358,0.0,0.0,33.5659139846688,0.704359972253536,0.0,27.8574651184564,19.5119097826697,21.9687850091134,20.7403473958915,-962.65475458261,1334805.74606877,0.0,0.516519912720612,0.0,0.0,0.0,0.0,5540220.5089452,0.0,5540220.5089452,0.0,26756.07552,107024.30208 
 09/14  07:00:00,13.1125,1.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,61.7647600516937,28.8436412091211,354096.350719533,5.715263053911136E-002,6.32455378546839,11.8616275046767,1.946582036127633E-002,2.15913680937085,14.5966695863844,16.3237554358253,54.9212463275871,4.02552098879263,20.1216103416281,21.9999999832076,21.0608051624178,-758.829022424913,1237742.66511666,0.0,0.515530887608216,7426442.63658847,0.0,3.0931853256493,453069.545472,11325962.95303,0.0,11325962.95303,0.0,26756.07552,107024.30208 
 09/14  08:00:00,13.9875,2.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,391.588622816464,0.0,1235279.733218,1.49806055607274,62.8331927128966,0.0,7.866018713871119E-002,38.9878421911435,0.0,99.6186472224495,289.767587912424,0.0,20.5922147946062,21.9999999999848,21.2961073972955,-526.079134393556,1140969.19345886,0.0,0.513949754109658,13691621.5471903,0.0,6.16739704931589,906139.090944001,16218758.194227,0.0,16218758.194227,0.0,80268.2265600001,107024.30208 
 09/14  09:00:00,15.8375,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,665.758999633083,0.0,1853735.65162668,0.778621914025015,90.4543330401489,0.0,0.0,76.690348783104,0.0,258.159221507059,498.61431780983,0.0,21.1379764772951,22.0000000000003,21.5689882386477,-279.374192845301,873974.868778766,0.0,0.510661703467702,49816537.8784175,0.0,29.107717097659,4304160.681984,49539048.0953519,0.0,49539048.0953519,0.0,240804.67968,240804.67968 
 09/14  10:00:00,17.3875,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,738.158772896698,0.0,1971421.17792106,0.0,114.017096335461,0.0,0.0,103.853276075081,0.0,284.432484858778,520.288400486156,0.0,21.5074421215595,22.0000000000001,21.7537210607798,-122.266838900721,660618.169654523,0.0,0.507932672186875,37655144.3368635,0.0,28.9521623146519,4304160.681984,36155437.8884835,0.0,36155437.8884835,0.0,240804.67968,240804.67968 
 09/14  11:00:00,18.4875,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,609.032259235347,0.0,1569738.51600439,0.0,133.227025159617,0.0,0.0,123.81302558839,0.0,157.119064953705,351.99220848734,0.0,21.7548974807521,22.0000000000001,21.8774487403761,-38.6179881931578,500503.467699701,0.0,0.506018529356313,28528650.155731,0.0,28.8430561733098,4304160.681984,26847209.3588213,0.0,26847209.3588213,0.0,240804.67968,240804.67968 
 09/14  12:00:00,19.9625,4.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,373.647909074425,0.0,1041754.88495273,0.0,146.530139112744,0.0,0.0,137.484916711698,0.0,18.4212706250823,89.6328532499832,0.0,21.9210600004901,22.,21.9605300002451,-15.25915902866,296774.615069649,0.0,0.503471884425882,16916081.8689153,0.0,28.6978974122753,4304160.681984,14784834.1261321,0.0,14784834.1261321,0.0,240804.67968,240804.67968 
 09/14  13:00:00,21.2875,5.7,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,345.665482498095,0.0,926408.900608437,0.0,148.21063191013,0.0,0.0,139.386929275029,0.0,0.0,58.0679213129358,0.0,22.1907902846727,22.,22.0953951423363,51.8021059422118,118714.298729065,0.0,0.501203381253407,3561358.12883858,0.0,15.0361014376022,2265347.72736,1915051.60422685,0.0,1915051.60422685,0.0,240804.67968,214048.60416 
 09/14  14:00:00,21.325,7.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,293.396898149868,0.0,796523.975320912,0.0,121.366109018263,0.0,0.0,119.771903539665,0.0,0.0,52.2588855919407,0.0,22.5186367292632,22.,22.2593183646316,126.790473866862,110317.312077053,0.0,0.501140275530261,6287989.91704157,0.0,28.5649957052249,4304160.681984,3311928.58058026,0.0,3311928.58058026,0.0,240804.67968,240804.67968 
 09/14  15:00:00,21.1,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,205.915977396796,0.0,592867.481277632,0.0,77.4739681840735,0.0,0.0,81.6111826534687,0.0,0.0,46.8308265592536,0.0,22.69374076325,22.,22.346870381625,170.568974077154,141297.185076374,0.0,0.501523310653907,8053842.46378147,0.0,28.5868287072727,4304160.681984,4950162.32665683,0.0,4950162.32665683,0.0,240804.67968,240804.67968 
 09/14  16:00:00,19.725,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,124.015344190693,0.0,439859.015069549,0.0,44.6716754551823,0.0,0.0,48.1517839600155,0.0,0.0,31.1918847754953,0.0,22.7352992472283,22.,22.3676496236141,181.155423350985,331860.9947212,0.0,0.503880101768439,18915978.4935223,0.0,28.721165800801,4304160.681984,15959077.2749359,0.0,15959077.2749359,0.0,240804.67968,240804.67968 
 09/14  17:00:00,19.2125,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.7622403727432,0.0,373279.411525659,4.79880128745056,39.5827400561318,0.0,0.426302856730263,30.4745444569275,0.0,0.0,17.7049558596839,0.0,22.7042234089701,22.,22.3521117044851,170.971297175949,409356.495552715,0.0,0.504758997617881,23333138.8516173,0.0,28.7712628642192,4304160.681984,20119455.3236342,0.0,20119455.3236342,0.0,240804.67968,240804.67968 
 09/14  18:00:00,17.3375,8.5125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,9.74958385545619,25.279583161976,180896.761769313,0.327801779457576,5.83325856538572,8.10215265632617,0.121505732059258,4.00775759978958,8.20135782376697,0.0,1.14937910536712,10.216884096969,22.4920115810161,22.0000000000001,22.2460057905081,114.493133890089,663098.50848969,0.0,0.508025683077859,27850090.6410163,0.0,21.3370786892701,3171486.818304,26285218.5044328,0.0,26285218.5044328,0.0,187292.52864,214048.60416 
 09/14  19:00:00,15.0375,8.3,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.001392839807,11134.6810854342,0.0,0.0,38.4884761278808,0.0,0.0,37.0596068793938,0.0,0.0,37.453309832532,22.164998747123,21.9999999999999,22.0824993735615,31.7599826501821,990536.109669212,0.0,0.512076239792123,23772837.5048481,0.0,12.289829755011,1812278.181888,23559244.6928014,0.0,23559244.6928014,0.0,133780.3776,160536.45312 
