Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/14  20:00:00,13.7125,7.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,105.688639987076,0.0,0.0,0.0,35.9510294800139,0.0,0.0,34.2682213744514,0.0,0.0,35.4693891326107,20.5232428835034,16.0262117292232,18.2747273063633,1795.29597288813,336676.469115917,0.0,0.504256508739482,8081243.79421312,0.0,12.1021562097476,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/14  21:00:00,12.9875,6.45,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.069902273377,0.0,0.0,0.0,35.0976969264164,0.0,0.0,33.3795814158161,0.0,0.0,34.5926239311447,19.6701715376991,17.1040124124932,18.3870919750962,1127.69528434316,609660.081564137,0.0,0.507266134580088,3658158.79207315,0.0,3.04359680748053,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/14  22:00:00,12.8,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.655510667852,0.0,0.0,0.0,35.3248439329162,0.0,0.0,33.5722289281866,0.0,0.0,34.7584378067495,19.3486991054822,16.9019250110041,18.1253120582431,1044.00157150577,577806.73375657,0.0,0.507173457723895,3466839.0267866,0.0,3.04304074634337,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/14  23:00:00,12.425,4.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.131964484671,0.0,0.0,0.0,36.5244601053378,0.0,0.0,34.768548893368,0.0,0.0,35.8389554859651,19.1012056938004,17.2664381699062,18.1838219318533,739.090520482782,652068.959288226,0.0,0.508550307893208,1956099.79753455,0.0,1.52565092367962,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/14  24:00:00,12.575,3.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.122973319358,0.0,0.0,0.0,35.1844317550165,0.0,0.0,33.3373700723451,0.0,0.0,34.601171491996,18.8897200561256,17.1742138788116,18.0319669674686,680.821668512548,645190.425724771,0.0,0.508050647049145,1935569.47564137,0.0,1.52415194114744,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/15  01:00:00,12.425,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.514838336549,0.0,0.0,0.0,36.7088039444068,0.0,0.0,34.8395496712515,0.0,0.0,35.9664847208908,18.8989527655784,18.1321587329058,18.5155557492421,273.701993076054,867448.773194564,0.0,0.510057867454508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  02:00:00,12.575,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.295783056093,0.0,0.0,0.0,36.6471297940915,0.0,0.0,34.7050087824009,0.0,0.0,35.943644479601,18.9240680510516,18.2810985237935,18.6025832874226,212.24281317788,874751.473865485,0.0,0.509961841656711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  03:00:00,12.8,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.049455372452,0.0,0.0,0.0,35.6454175323837,0.0,0.0,33.5977931193795,0.0,0.0,34.8062447206889,18.8537410706756,18.2533947318381,18.5535679012569,198.58628693733,813637.04283098,0.0,0.509520518764699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  04:00:00,12.425,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.352831822088,0.0,0.0,0.0,36.6874855729128,0.0,0.0,34.7868160313468,0.0,0.0,35.8785302178286,18.7507875455338,18.1373312629245,18.4440594042292,205.14373218356,872400.607839643,0.0,0.509979122128243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  05:00:00,12.2,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.051885900695,0.0,0.0,0.0,37.3283494729484,0.0,0.0,35.3015822394603,0.0,0.0,36.4219541882861,18.6376321965395,18.0171397373811,18.3273859669603,211.902777937638,881303.830128848,0.0,0.510172824893186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  06:00:00,12.575,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,5.24000083885255,78.9290226114617,77534.219634925,0.0,0.0,33.1780029765493,0.0,0.0,31.4085908000672,10.7414895768664,17.4896229438178,26.5920509398105,18.5761317276897,17.9944729559872,18.2853023418385,202.455472734473,854593.627033703,0.0,0.509452978924506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  07:00:00,14.55,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,214.528877888234,0.0,787622.800663289,0.32021949229669,6.14513279416568,6.28840913812783,0.110553765836802,3.15311874966864,6.62697714832521,119.488306204033,218.146012630853,0.0,19.5980680340926,21.9572449455308,20.7776564898117,-916.905257429274,1034575.1168582,0.0,0.512959109262111,6207729.5643778,0.0,3.07775465557266,453069.545472,11051519.7087958,0.0,11051519.7087958,0.0,26756.07552,107024.30208 
 09/15  08:00:00,16.6,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,584.160761492845,0.0,1675107.32145007,4.09327558817765,55.0987363914979,0.0,0.325151891369265,39.2641492215567,0.0,281.070364604127,489.797875879791,0.0,20.4780286463028,21.9999996480763,21.2390141471896,-598.323260201484,677865.05926538,0.0,0.509346596917564,4067003.54973745,0.0,3.05607958150538,453069.545472,7213244.87308847,0.0,7213244.87308847,0.0,26756.07552,107024.30208 
 09/15  09:00:00,18.2625,1.3125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,751.921612722857,0.0,2009409.56168068,1.09511616610394,96.0891166081102,0.0,0.0,84.5257145314574,0.0,312.552482699084,571.306781583289,0.0,20.9445921570319,21.9999999999298,21.4722960784808,-365.62758986916,516984.474940227,0.0,0.506414748973295,15509521.1194267,0.0,15.1924424691988,2265347.72736,16522141.4061105,0.0,16522141.4061105,0.0,133780.3776,133780.3776 
 09/15  10:00:00,19.9625,2.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,765.580419145764,0.0,1961366.296283,0.0,128.51050550354,0.0,0.0,118.435506522238,0.0,260.015298851649,518.634407119985,0.0,21.2761802864837,21.9999999999999,21.6380901432418,-213.33029693147,296879.604296001,0.0,0.503471519819905,8906345.39785922,0.0,15.1041455945971,2265347.72736,8620042.82223083,0.0,8620042.82223083,0.0,133780.3776,133780.3776 
 09/15  11:00:00,21.975,2.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,668.010714733117,0.0,1608676.99115774,0.0,153.288809157301,0.0,0.0,143.965097485204,0.0,142.692448297874,370.756808090612,0.0,21.5844854652737,22.2577923563161,21.9211389107949,-166.243542062325,54803.5427043752,0.0,0.500630652044235,1645123.25758478,0.0,15.018919561327,2265347.72736,998514.477830473,0.0,998514.477830473,0.0,133780.3776,133780.3776 
 09/15  12:00:00,23.4875,2.2875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,438.682983043531,0.0,1103370.21288368,0.0,165.063545311087,0.0,0.0,156.331970002799,0.0,16.8529802687824,117.287467729645,0.0,22.0452361485041,23.3247911488923,22.6850136486982,-413.152142570058,768.08599307199,4649.81814620271,0.499719531310426,23029.6031423327,139537.26138054,14.9915859393128,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 09/15  13:00:00,25.65,2.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,411.210684524231,0.0,978469.829262392,0.0,168.559651166872,0.0,0.0,160.094077262131,0.0,0.0,82.5569560952275,0.0,22.8657819765779,25.0794205906182,23.972601283598,-833.491600170935,0.0,40463.5623096202,0.499325016969958,0.0,1207730.5978141,14.9797505090987,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 09/15  14:00:00,28.7625,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,381.584714427413,0.0,852050.785352195,0.0,150.007424449422,0.0,0.0,148.097550122588,0.0,0.0,83.4797398554024,0.0,24.1113693831012,27.4087806015797,25.7600749923404,-1449.24060826584,0.0,144904.464994922,0.498001166353226,0.0,4342409.5108897,14.9400349905968,2265347.72736,0.0,816912.62601453,0.0,816912.62601453,133780.3776,133780.3776 
 09/15  15:00:00,29.625,5.475,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,305.577010745378,0.0,661433.670031152,0.0,111.042277437859,0.0,0.0,113.710264300464,0.0,0.0,80.8244690070548,0.0,24.6424181249188,26.7656514569919,25.7040347909554,-845.557965216462,0.0,405405.287059975,0.495367681220752,0.0,2432638.9359225,2.97220608732451,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 09/15  16:00:00,27.3375,8.5125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,221.429859185996,0.0,520527.966415525,0.0,78.0372102567359,0.0,0.0,79.1488182704922,0.0,0.0,64.2438306587684,0.0,24.5720566916176,25.8718858241107,25.2219712578641,-484.552733215653,6853.03692413504,98366.8160503352,0.497704328492733,41835.2985724004,588969.264475337,2.9862259709564,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 09/15  17:00:00,26.1,8.6125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,155.621146652731,0.0,391167.444509168,3.85038393522089,61.9883332624867,0.0,0.331315023457145,51.4531919471856,0.0,0.0,42.1796214430591,0.0,24.3150160042588,25.1806021704038,24.7478090873313,-294.017186677755,0.0,47549.6644297807,0.49843630465678,0.0,285495.01943927,2.99061782794068,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 09/15  18:00:00,25.4125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,65.3354243165263,0.0,178808.717660973,0.224816428361543,24.7361970552314,0.0,8.274754082374149E-002,22.188346826501,0.0,0.0,18.4108804347938,0.0,23.9705829709979,24.2963669378895,24.1334749544437,-112.261227170156,0.0,159184.741422827,0.498184277278571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  19:00:00,24.3125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2.13791747002832,10.3463777805849,11181.5559756527,0.0,0.680409715504588,3.85637181811654,0.0,0.932978383696982,2.36065955690064,0.0,0.524529370826746,4.12934640556772,23.5014491272271,23.7087635607073,23.6051063439672,-58.2333463322391,0.0,75267.8694167098,0.498983468305309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  20:00:00,22.525,6.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,32.3737005581104,0.0,0.0,0.0,11.4105106827068,0.0,0.0,9.3848161104806,0.0,0.0,11.578373764923,23.06295476868,23.1373743282381,23.100164548459,-20.4685008061172,30308.459807972,1813.79596866412,0.501057223008057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  21:00:00,21.0125,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,47.0298363968908,0.0,0.0,0.0,16.3455895452854,0.0,0.0,14.3054552829224,0.0,0.0,16.3787915686829,22.6099910877427,22.5274354136572,22.5687132506999,14.9161572035516,41482.0532260867,0.0,0.50263530898099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  22:00:00,19.85,1.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,59.2886685632488,0.0,0.0,0.0,20.4946035567231,0.0,0.0,18.292527170098,0.0,0.0,20.5015378364276,22.1869531352986,21.9734896626507,22.0802213989747,39.8297661811138,0.0,115491.745365368,0.503770656188964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  23:00:00,19.0875,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,63.4103949422721,0.0,0.0,0.0,21.8769799451371,0.0,0.0,19.7351972686322,0.0,0.0,21.7982177285027,21.7995745271334,21.5075755749738,21.6535750510536,58.6168717765881,172268.493698561,5460.8745730831,0.504200502638489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/15  24:00:00,17.8375,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,73.5235032143614,0.0,0.0,0.0,25.2641135640407,0.0,0.0,23.2287645888281,0.0,0.0,25.0306250614927,21.4370516788453,21.041751281777,21.2394014803112,85.4356075673457,352219.443459175,0.0,0.505539431570133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  01:00:00,16.5125,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.4464240078818,0.0,0.0,0.0,29.2784132173024,0.0,0.0,27.3041594364469,0.0,0.0,28.8638513541325,21.0711452541401,20.5732706712374,20.8222079626888,124.517496747756,468891.305364569,0.0,0.507043937153807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  02:00:00,15.7875,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.2447376892035,0.0,0.0,0.0,30.897164105515,0.0,0.0,28.9474310685153,0.0,0.0,30.4001425151731,20.749186621384,20.214753476056,20.48197004872,144.456733772863,548043.502109882,0.0,0.507685702803752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  03:00:00,15.225,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.9052113687763,0.0,0.0,0.0,32.1321922915151,0.0,0.0,30.1881386528659,0.0,0.0,31.5848804243953,20.4724738590618,19.9199012491856,20.1961875541237,156.400836787347,608448.188490126,0.0,0.50815685968142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  04:00:00,15.,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.6875808547255,0.0,0.0,0.0,31.70320291167,0.0,0.0,29.8300576871313,0.0,0.0,31.1543202559242,20.232648727616,19.6874454779151,19.9600471027656,160.415665477851,591438.772463464,0.0,0.508156018873634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  05:00:00,14.3125,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.4287854277179,0.0,0.0,0.0,33.9850809814743,0.0,0.0,32.0753972279077,0.0,0.0,33.3683072183358,20.0154065763725,19.439057321686,19.7272319490292,173.531901041834,662228.816630414,0.0,0.50893687002821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  06:00:00,14.2125,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,24.5480018360211,74.5713727658896,126158.791118909,0.0,0.0,31.4724471168386,0.0,0.0,29.7218891572788,28.1743988901414,36.1652983211832,24.9943329769344,19.8481979323107,19.2671985503395,19.5576982413251,182.596375379171,714366.38388476,0.0,0.508792834873927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  07:00:00,15.15,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,383.894758496033,0.0,1223837.75600986,0.550747057702431,5.85951844118631,5.04972553033082,0.192151849521465,3.94650498363099,4.96151450532807,243.604313664957,384.099975106875,0.0,20.1314571680961,19.606272145034,19.868864656565,182.761714350859,604024.407196482,0.0,0.507735462255745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  08:00:00,18.35,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,736.596281410117,0.0,2000573.3540979,5.71459230219802,60.3648639643593,0.0,0.474260367581118,45.7209740383285,0.0,394.866500454578,630.510443407429,0.0,20.6135727004644,20.3657284276388,20.4896505640516,104.669620434451,154908.93637554,19949.1918037799,0.503516077038738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  09:00:00,20.6875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,824.49594512999,0.0,2118208.8146756,1.40112667504659,96.0602716056467,0.0,0.0,85.600157687699,0.0,386.218163843583,642.835515836644,0.0,21.0564426502477,21.0667966784774,21.0616196643625,26.5407558425075,0.0,212423.259790199,0.500740560770981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  10:00:00,21.7875,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,756.76406861416,0.0,1883391.445711,0.0,123.496160623032,0.0,0.0,114.540350178508,0.0,278.158695420514,518.72755781262,0.0,21.3807305124811,21.5249058318034,21.4528181721423,0.469069102758167,0.0,380448.034387924,0.499678871465672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  11:00:00,22.8875,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,636.92296644352,0.0,1515528.9615703,0.0,149.96434512071,0.0,0.0,140.516887036486,0.0,122.276919901123,346.441734286325,0.0,21.7375053292517,21.9918648630068,21.8646850961293,-26.0556042893283,0.0,341186.322100248,0.498566653949175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  12:00:00,25.05,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,439.544183707641,0.0,1044374.52755873,0.0,161.817259709038,0.0,0.0,153.276093508255,0.0,14.0909365050765,124.450830490348,0.0,22.0503303076058,22.447283977037,22.2488071423214,-83.2499484551961,0.0,340593.487558041,0.495635236553625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  13:00:00,28.5375,5.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,463.438867858771,0.0,986746.886818192,0.0,182.095458262621,0.0,0.0,172.491711490275,0.0,0.0,108.851698105874,0.0,22.6032946012733,23.2461650327725,22.9247298170229,-165.597679825478,0.0,336710.370676078,0.491102077953765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  14:00:00,29.3125,7.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,416.103199526485,0.0,864954.971607458,0.0,159.861000415962,0.0,0.0,156.025273470868,0.0,0.0,100.216925639655,0.0,23.1324329572148,23.8063619729985,23.4693974651067,-202.810603581596,0.0,286573.479981194,0.490736784243754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  15:00:00,29.2125,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,329.742122548132,0.0,660600.540253487,0.0,118.150898036329,0.0,0.0,115.725605923293,0.0,0.0,95.8656185885094,0.0,23.4422985063572,24.0545130342134,23.7484057702853,-190.671240164684,0.0,349518.738180304,0.49134845396972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  16:00:00,26.65,8.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,241.249559659347,0.0,539956.433374705,0.0,85.0719740483861,0.0,0.0,83.655777489501,0.0,0.0,72.5218081214597,0.0,23.5728657421426,23.9615771699232,23.7672214560329,-128.510800488063,0.0,221505.00868631,0.495473847756032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  17:00:00,23.25,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,172.847340083112,0.0,483868.402833667,1.53950376988955,67.5335104176021,0.0,0.120329756803465,51.1811180496547,0.0,0.0,54.1327116158553,0.0,23.4661404458968,23.5316776974363,23.4989090716666,-22.5079583335676,17128.3608507978,25663.4200021038,0.500495347027279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  18:00:00,18.3875,9.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,14.3701553080614,30.7736629686893,164705.214668751,0.107204933586932,6.88400931884727,10.0560692376334,4.003173353681552E-002,4.0428017319726,10.8618424998727,0.0,4.16109170395549,10.5734986778972,23.0700927603238,22.693693690549,22.8818932254364,86.0126129965334,425764.599303523,0.0,0.507588328901709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  19:00:00,15.4125,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.069913801889,0.0,0.0,0.0,39.1285546131526,0.0,0.0,37.9919510270855,0.0,0.0,37.949408161651,22.5206392943705,21.7153725299458,22.1180059121581,200.519625173242,788347.174854452,0.0,0.510953519294433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  20:00:00,15.,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.388792156529,0.0,0.0,0.0,39.2796132473531,0.0,0.0,37.9435942478739,0.0,0.0,38.1655846613022,22.0617368670533,21.2498761710057,21.6558065190295,212.865357159593,863057.646390452,0.0,0.510848289500659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  21:00:00,14.3125,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.800795322123,0.0,0.0,0.0,40.790921051241,0.0,0.0,39.3255176177541,0.0,0.0,39.6843566531279,21.6267599480165,20.8134855450597,21.2201227465381,219.814511455216,921468.09046037,0.0,0.511303900434032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  22:00:00,13.525,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.636425625324,0.0,0.0,0.0,42.0675542674809,0.0,0.0,40.6601222788279,0.0,0.0,40.9087490790149,21.2005778896794,20.3706521842033,20.7856150369414,237.093417448984,975453.708017073,0.0,0.511934723503219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  23:00:00,13.3,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.320941076818,0.0,0.0,0.0,41.2952655303106,0.0,0.0,39.8162441281596,0.0,0.0,40.2094314183484,20.8322780659541,20.0299441927416,20.4311111293478,237.519840020367,957875.054709408,0.0,0.511742816103027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/16  24:00:00,12.9875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.90356309126,0.0,0.0,0.0,41.5113447157898,0.0,0.0,39.9438996735297,0.0,0.0,40.4483187019403,20.5179216604525,19.7328331285734,20.1253773945129,238.23504367968,957560.221449274,0.0,0.51178404503313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/17  01:00:00,12.8,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.545288243117,0.0,0.0,0.0,41.4234374579282,0.0,0.0,39.6857039794664,0.0,0.0,40.4361468057227,20.2441104975585,19.4858526292145,19.8649815633865,236.280339749561,1009401.14807175,0.0,0.51166678204481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/17  02:00:00,12.8,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.020851753446,0.0,0.0,0.0,40.5875162928425,0.0,0.0,38.7645047083251,0.0,0.0,39.6688307522784,20.0151141194336,19.2897401228099,19.6524271211218,229.653354350418,985715.391813191,0.0,0.5113224821467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/17  03:00:00,12.425,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.57419237384,0.0,0.0,0.0,40.7517100057128,0.0,0.0,39.0233130006339,0.0,0.0,39.7991693674933,19.8064770479507,19.079070465614,19.4427737567824,234.479919910831,974627.600614911,0.0,0.511637741984304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/17  04:00:00,12.2,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.34239494979,0.0,0.0,0.0,40.6684140253614,0.0,0.0,38.9496475325343,0.0,0.0,39.7243333918946,19.6100702103804,18.8867615305223,19.2484158704514,238.881320828178,1007209.29563994,0.0,0.511694500609469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/17  05:00:00,11.8875,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.90017342072,0.0,0.0,0.0,41.195885494336,0.0,0.0,39.4715026132342,0.0,0.0,40.2327853131502,19.4370967880187,18.7102085678388,19.0736526779287,243.317095353441,1026504.16095967,0.0,0.511946456267225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/17  06:00:00,12.3875,2.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.2719338356239,66561.0003304329,0.0,0.0,39.3014479498278,0.0,0.0,38.3078258593173,9.33276963235935,12.4512642132766,30.1139242397555,19.9652458995035,21.9757613667279,20.9705036331157,-761.475971837062,1352753.06661097,0.0,0.516873560164032,0.0,0.0,0.0,0.0,4727149.19598974,0.0,4727149.19598974,0.0,26756.07552,107024.30208 
 09/17  07:00:00,12.8,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,141.332707752622,0.0,686258.62463765,0.276758368648879,1.12210723444468,14.270492968628,9.555985608281484E-002,0.0,17.222153617502,103.47372376826,171.703247104308,0.0,20.5349565825907,21.9999999934322,21.2674782880115,-556.608692733143,1321784.67219766,0.0,0.516078211227482,7930683.59452544,0.0,3.09646926736489,453069.545472,10871986.9670758,0.0,10871986.9670758,0.0,26756.07552,107024.30208 
 09/17  08:00:00,14.55,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,529.671315536234,0.0,1601175.91009429,3.61755485675209,50.2481376130351,0.0,0.281944624086896,32.3000092541746,0.0,247.988703453228,447.123168669024,0.0,20.9993922139337,21.9999999999943,21.499696106964,-344.58355130057,1034642.92560018,0.0,0.51295518003853,12415705.3657879,0.0,6.15546216046236,906139.090944001,14442227.3418403,0.0,14442227.3418403,0.0,80268.2265600001,107024.30208 
 09/17  09:00:00,16.6,2.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,668.799376007224,0.0,1852138.90123697,1.01969135615274,84.7295674314218,0.0,0.0,72.3509491657492,0.0,276.061413741194,511.718859410053,0.0,21.4263811020825,22.,21.7131905510412,-161.524001077081,768669.322248903,0.0,0.50931401674228,43814061.8947229,0.0,29.03089895431,4304160.681984,42599371.0192512,0.0,42599371.0192512,0.0,240804.67968,240804.67968 
 09/17  10:00:00,17.8875,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,598.368507019983,0.0,1613663.59755677,0.0,102.246414567352,0.0,0.0,92.8094634777123,0.0,191.380524840065,403.312628974918,0.0,21.641771508057,21.9999999999999,21.8208857540284,-76.9440059970407,582150.696294557,0.0,0.507061956646339,33182546.6210001,0.0,28.9025315288413,4304160.681984,31758080.797348,0.0,31758080.797348,0.0,240804.67968,240804.67968 
 09/17  11:00:00,18.9875,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,572.578567501178,0.0,1468151.04743771,0.0,127.260659346523,0.0,0.0,118.405401765616,0.0,138.673626231234,326.912506389039,0.0,21.9327658773157,22.,21.9663829386579,10.5500625963485,429316.77283013,0.0,0.505152201426856,24471003.1974725,0.0,28.7936754813308,4304160.681984,22502826.9893804,0.0,22502826.9893804,0.0,240804.67968,240804.67968 
 09/17  12:00:00,19.775,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,367.481936618213,0.0,1036287.77385952,0.0,144.093601439723,0.0,0.0,134.91586847889,0.0,17.9100330926594,88.4724666996002,0.0,22.0964390906771,22.,22.0482195453386,27.5293116250765,324968.089982116,0.0,0.503791830552636,18523076.4078482,0.0,28.7161343415002,4304160.681984,16079125.9859605,0.0,16079125.9859605,0.0,240804.67968,240804.67968 
 09/17  13:00:00,20.375,4.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,331.751757181208,0.0,926530.734383995,0.0,142.98408138,0.0,0.0,134.044026316213,0.0,0.0,54.7236494849945,0.0,22.3422572478887,21.9999999999999,22.1711286239443,80.4067169466043,238139.2860695,0.0,0.502763264492481,7144142.65158991,0.0,15.0828979347744,2265347.72736,5699419.28172159,0.0,5699419.28172159,0.0,240804.67968,214048.60416 
 09/17  14:00:00,21.6,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,296.656447106457,0.0,799287.679261701,0.0,122.127549606679,0.0,0.0,120.436042707836,0.0,0.0,54.0928547919422,0.0,22.6929549317246,22.1302631222762,22.4116090270004,138.782629438719,90694.6874082335,0.0,0.500962239657651,5170612.10259964,0.0,28.5548476604861,4304160.681984,2110301.71779876,0.0,2110301.71779876,0.0,240804.67968,240804.67968 
 09/17  15:00:00,21.8875,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,211.696449964121,0.0,591704.892375343,0.0,79.2403987203304,0.0,0.0,83.400348776974,0.0,0.0,49.0557024668164,0.0,22.9591217932484,22.1754540407373,22.5672879169928,192.408637558347,57452.5238085458,0.0,0.500481804505261,3274690.57467025,0.0,28.5274628567998,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/17  16:00:00,21.325,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,143.821096573221,0.0,441682.186269988,0.0,51.3289878403572,0.0,0.0,54.5417557977766,0.0,0.0,37.9503529350871,0.0,23.0141937976767,22.0000268672221,22.5071103324494,276.456945656642,110067.490789091,0.0,0.501140289909778,6273749.34659212,0.0,28.5649965248574,4304160.681984,2756632.96771356,0.0,2756632.96771356,0.0,240804.67968,240804.67968 
 09/17  17:00:00,20.4125,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,99.6346023022643,0.0,369503.927523899,4.55015815960108,43.7445078368823,0.0,0.398816389698717,34.007096722424,0.0,0.0,21.882997742958,0.0,23.0156833214853,22.0000000000082,22.5078416607467,277.592137768645,235772.315489206,0.0,0.502698383831568,13438924.3216669,0.0,28.6538078783993,4304160.681984,10042698.353888,0.0,10042698.353888,0.0,240804.67968,240804.67968 
 09/17  18:00:00,18.625,5.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,11.265750863757,18.7267009095448,166446.870614138,0.290462221276799,6.42959928305638,6.00903520989461,0.107348556437475,4.2724299800754,5.96826286760779,0.0,1.11045464065908,7.29613587207627,22.8316338544891,22.,22.4158169272445,216.081042066922,484349.74795812,0.0,0.505779810787014,20342617.5398828,0.0,21.2427520530546,3171486.818304,18082958.950366,0.0,18082958.950366,0.0,187292.52864,214048.60416 
 09/17  19:00:00,16.7375,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,97.9486293761593,0.0,0.0,0.0,33.4961248612723,0.0,0.0,31.6824328906039,0.0,0.0,32.7700716242831,22.5264605917908,22.0000000000001,22.2632302958955,124.18973570974,749614.895038004,0.0,0.509072300088298,17990718.0096822,0.0,12.2177352021192,1812278.181888,17141002.5283708,0.0,17141002.5283708,0.0,133780.3776,160536.45312 
 09/17  20:00:00,15.7875,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,88.8262563035922,0.0,0.0,0.0,30.3169924772445,0.0,0.0,28.4766566104617,0.0,0.0,30.032607215886,21.276457427154,17.636829090586,19.45664325887,1398.41840404345,271196.49966127,0.0,0.503350737524654,6509626.20770057,0.0,12.0804177005917,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/17  21:00:00,14.85,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.5615161820599,0.0,0.0,0.0,31.6009498322596,0.0,0.0,29.7548235145677,0.0,0.0,31.2057428352326,20.5549926040707,18.3153960002758,19.4351943021733,918.170606899018,509868.900768011,0.0,0.506096603178059,3059393.49331414,0.0,3.03657961906836,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/17  22:00:00,14.4,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.1840752323249,0.0,0.0,0.0,32.1501824932835,0.0,0.0,30.311242174731,0.0,0.0,31.7226505643104,20.1452647940033,17.9582848038164,19.0517747989098,890.21502674996,512570.549403562,0.0,0.506183156312707,3075417.98437183,0.0,3.03709893787624,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/17  23:00:00,14.0875,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.2594072812729,0.0,0.0,0.0,32.8721141707884,0.0,0.0,31.0400122845549,0.0,0.0,32.3472808259297,19.8702160554818,18.241614825156,19.0559154403189,624.554193825748,591585.260765319,0.0,0.507293420421404,1774778.27470572,0.0,1.52188026126421,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/17  24:00:00,14.2125,2.6625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.0694219702596,0.0,0.0,0.0,29.3236210917725,0.0,0.0,27.9465462149291,0.0,0.0,28.799254663558,19.6517680411102,18.1375147061345,18.8946413736224,571.667511279966,535353.094699226,0.0,0.506835632874386,1606054.08393624,0.0,1.52050689862316,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/18  01:00:00,14.775,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.9086597661739,0.0,0.0,0.0,24.4216278335995,0.0,0.0,23.6866393558633,0.0,0.0,23.8003925767111,19.6556221714376,19.0363864568616,19.3460043141496,210.242924227106,592543.122786237,0.0,0.507490467921175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/18  02:00:00,15.375,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,63.7241215982161,0.0,0.0,0.0,21.6130914518515,0.0,0.0,21.0926056448426,0.0,0.0,21.0184245015221,19.7089917027164,19.2591280259705,19.4840598643435,137.623519581495,542845.4552521,0.0,0.506731768855517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/18  03:00:00,14.85,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.8972316552225,0.0,0.0,0.0,24.7632820604511,0.0,0.0,24.0273129854106,0.0,0.0,24.1066366093608,19.6579262886534,19.1770760287455,19.4175011586994,143.93062320194,645493.603721846,0.0,0.507499465087887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/18  04:00:00,14.4,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.619851783596,0.0,0.0,0.0,26.0115625762332,0.0,0.0,25.2904790797316,0.0,0.0,25.3178101276312,19.5810540190982,19.0519025910533,19.3164783050758,162.056712175639,697914.221312392,0.0,0.508073386217495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/18  05:00:00,14.4,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.9404074193601,0.0,0.0,0.0,25.4085217598138,0.0,0.0,24.8924353785948,0.0,0.0,24.6394502809515,19.5317858940499,19.0047853596145,19.2682856268322,161.301759098173,673477.077497996,0.0,0.507997731741732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/18  06:00:00,14.4,3.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,85.0115683161155,10609.3721893827,0.0,0.0,29.2560871596304,0.0,0.0,28.8109822761466,0.0,0.0,26.9444988803385,20.0532852402958,21.9804712722859,21.0168782562908,-696.273712792341,1081081.85552913,0.0,0.513262794647976,0.0,0.0,0.0,0.0,4150460.99051409,0.0,4150460.99051409,0.0,26756.07552,107024.30208 
 09/18  07:00:00,14.775,1.35,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,40.2605458757752,34.3774982612613,237126.232811271,6.648449820392437E-002,3.89706263987467,12.2373494122541,2.246463983203830E-002,1.28492892200683,14.0978904115125,15.6093636090545,37.8348322037825,10.7985363273834,20.5030814213623,21.9999999978454,21.2515407096039,-555.432787314526,1013784.46455223,0.0,0.512547127516938,6082706.20662701,0.0,3.07528276510162,453069.545472,8884932.09702813,0.0,8884932.09702813,0.0,26756.07552,107024.30208 
 09/18  08:00:00,15.375,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,298.055788186996,0.0,958408.759544484,1.18785400944114,49.1665519914591,0.0,8.841858385839929E-002,30.7771854001399,0.0,80.8884422246247,218.112050795397,0.0,20.8826367649256,21.9999999999991,21.4413183824623,-380.837955642932,941266.24557476,0.0,0.51147655873191,11295182.6726655,0.0,6.13771870478292,906139.090944001,13055998.8450341,0.0,13055998.8450341,0.0,80268.2265600001,107024.30208 
 09/18  09:00:00,16.2875,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,445.311561470769,0.0,1289405.31434507,0.359168174078112,72.174152903762,0.0,0.0,59.635400270791,0.0,139.191147977851,313.502008296216,0.0,21.2701601000862,22.0000000000001,21.6350800500431,-218.976558017775,805341.355422515,0.0,0.509866442414066,45904437.4143433,0.0,29.0623872176018,4304160.681984,45446485.9113901,0.0,45446485.9113901,0.0,240804.67968,240804.67968 
 09/18  10:00:00,17.3875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,637.462518133827,0.0,1722807.06702095,0.0,108.850103989251,0.0,0.0,98.3959436857108,0.0,203.296577639948,430.216470458865,0.0,21.6702641153897,22.0000000000002,21.8351320576949,-64.9266137998064,658056.019062651,0.0,0.507932918390835,37509108.8716922,0.0,28.9521763482776,4304160.681984,35842728.2496832,0.0,35842728.2496832,0.0,240804.67968,240804.67968 
 09/18  11:00:00,18.8,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,506.175656395139,0.0,1338472.66838853,0.0,127.782857561309,0.0,0.0,114.058099751901,0.0,65.8858134819255,264.33469908193,0.0,21.8527558211896,22.,21.9263779105948,-13.4842109325141,456619.284035894,0.0,0.505476962495647,26027239.3832618,0.0,28.8121868622519,4304160.681984,24124261.1897367,0.0,24124261.1897367,0.0,240804.67968,240804.67968 
 09/18  12:00:00,19.4,6.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,392.529481784951,0.0,1093559.74955794,0.0,142.996977015087,0.0,0.0,131.255642288044,0.0,10.13318081165,118.276862481819,0.0,22.060802537051,22.,22.0304012685255,20.9855106884321,386938.474101722,0.0,0.504433931006079,22055245.6437276,0.0,28.7527340673465,4304160.681984,19125409.376342,0.0,19125409.376342,0.0,240804.67968,240804.67968 
 09/18  13:00:00,19.0875,10.05,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,339.520332510833,0.0,980129.541812112,0.0,140.496881426238,0.0,0.0,130.403150662779,0.0,0.0,68.6203004218165,0.0,22.2366554467813,22.0000000000001,22.1183277233907,57.5456759199488,423149.151333442,0.0,0.504975976107486,12694401.3448288,0.0,15.1492792832246,2265347.72736,11320562.5481607,0.0,11320562.5481607,0.0,240804.67968,214048.60416 
 09/18  14:00:00,18.525,9.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,299.791870419147,0.0,899100.482062831,0.0,118.961826128805,0.0,0.0,111.785103842386,0.0,0.0,69.0449404479565,0.0,22.4874891801358,22.,22.2437445900679,110.289192736759,495142.099421498,0.0,0.505952197316807,28223032.008794,0.0,28.839275247058,4304160.681984,25861920.8045715,0.0,25861920.8045715,0.0,240804.67968,240804.67968 
 09/18  15:00:00,18.3,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,267.87499531918,0.0,831258.983517237,0.0,97.2822335725574,0.0,0.0,83.0031623529655,0.0,0.0,87.5895993936573,0.0,22.6407161057099,22.,22.320358052855,152.041055858566,529051.065015019,0.0,0.506341656641807,30155816.0081694,0.0,28.861474428583,4304160.681984,27520586.254618,0.0,27520586.254618,0.0,240804.67968,240804.67968 
 09/18  16:00:00,17.9875,9.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,168.652723298852,0.0,595581.687451385,0.0,60.9976268237766,0.0,0.0,50.1836462247794,0.0,0.0,57.4714502502957,0.0,22.637700562767,22.,22.3188502813835,151.409650188336,573118.417399385,0.0,0.506885114757463,32667650.195644,0.0,28.8924515411754,4304160.681984,30052790.6315783,0.0,30052790.6315783,0.0,240804.67968,240804.67968 
 09/18  17:00:00,16.7375,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,31.303226383949,0.863502187308041,290064.79413928,0.605666980255662,14.0068222101428,0.0,4.922693567481688E-002,6.93159066149222,1.21713033680976,0.0,10.7776785398201,5.923687800436027E-002,22.4797073277925,22.0000000000001,22.2398536638963,108.919826864743,748321.182749665,0.0,0.509072472849595,42654218.9717657,0.0,29.0171309524269,4304160.681984,40428197.0479838,0.0,40428197.0479838,0.0,240804.67968,240804.67968 
 09/18  18:00:00,15.4125,7.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,47.4007703383476,140441.622191518,4.706574232693659E-002,0.0,14.5276561188385,1.762846330803381E-002,0.0,17.8341938513921,0.0,0.0,15.038920368117,22.2455167873394,22.0000000000004,22.1227583936699,49.8758429858948,935932.307118636,0.0,0.511409491990778,39309097.062335,0.0,21.4791986636127,3171486.818304,38166831.5018972,0.0,38166831.5018972,0.0,187292.52864,214048.60416 
 09/18  19:00:00,14.3125,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.135063181276,0.0,0.0,0.0,40.5157420293747,0.0,0.0,39.3979671646535,0.0,0.0,39.221353987248,21.941733715235,22.,21.9708668576175,-22.9019271007166,1094689.48576698,0.0,0.513366107319773,26272508.9964745,0.0,12.3207865756745,1812278.181888,26302033.4830623,0.0,26302033.4830623,0.0,133780.3776,160536.45312 
 09/18  20:00:00,13.9,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,96.4326391592001,0.0,0.0,0.0,32.7336390114444,0.0,0.0,31.3773448237825,0.0,0.0,32.3216553239732,20.3470242909177,16.0731706287729,18.2100974598453,1653.34280942469,315926.208342162,0.0,0.503953947211541,7583086.18089625,0.0,12.094894733077,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/18  21:00:00,13.525,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.1373820701669,0.0,0.0,0.0,31.3418397426476,0.0,0.0,29.9403284333794,0.0,0.0,30.8552138941399,19.6734287522503,17.3086048048629,18.4910167785566,1023.63589121937,527394.729499221,0.0,0.506687644360024,3164313.12044589,0.0,3.04012586616014,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/18  22:00:00,13.3,5.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.2089499874794,0.0,0.0,0.0,31.3451364938688,0.0,0.0,30.0922405745597,0.0,0.0,30.771572919051,19.4097487619876,17.1238168064275,18.2667827842075,964.171370683072,545161.755935609,0.0,0.50667236079039,3270968.72734784,0.0,3.04003416474234,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/18  23:00:00,13.3,5.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.9541504898944,0.0,0.0,0.0,30.9350459479821,0.0,0.0,29.7156838135539,0.0,0.0,30.3034207283584,19.2391620264117,17.5892915587071,18.4142267925594,653.863065694605,611091.397767912,0.0,0.507551136115406,1833297.34209731,0.0,1.52265340834622,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/18  24:00:00,12.9875,4.825,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.9978639681858,0.0,0.0,0.0,32.6761836430857,0.0,0.0,31.3014290645788,0.0,0.0,32.0202512605212,19.0876195929548,17.4289230538938,18.2582713234243,645.555539549938,658205.980673209,0.0,0.507749865761279,1974599.99835182,0.0,1.52324959728384,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/19  01:00:00,12.8,5.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.3264613230742,0.0,0.0,0.0,33.4647506383791,0.0,0.0,32.2053075976276,0.0,0.0,32.6564030870675,19.0952591500947,18.3464840780045,18.7208716140496,267.73739649891,811348.798172322,0.0,0.509775206188961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/19  02:00:00,12.8,5.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.7034207824981,0.0,0.0,0.0,33.9153066476389,0.0,0.0,32.777929073449,0.0,0.0,33.0101850614102,19.165196949333,18.5252887247025,18.8452428370178,207.332453322053,777893.698421037,0.0,0.510021447212089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/19  03:00:00,12.8,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.9701635141895,0.0,0.0,0.0,34.0258699453247,0.0,0.0,32.7755552072798,0.0,0.0,33.1687383615849,19.1170337388419,18.4877172945245,18.8023755166832,204.272536517528,760679.137046645,0.0,0.509959946093186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/19  04:00:00,12.8,4.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.8901814603998,0.0,0.0,0.0,32.9576053951683,0.0,0.0,31.8618021424146,0.0,0.0,32.0707739228169,19.0597016518303,18.4392660094871,18.7494838306587,202.344935072651,816720.284518179,0.0,0.509853117869632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/19  05:00:00,12.8,3.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.9269272871814,0.0,0.0,0.0,32.6243525801943,0.0,0.0,31.5400102075462,0.0,0.0,31.7625644994409,19.0022242885848,18.3899696226023,18.6960969555936,200.251670568492,824454.271326401,0.0,0.509761754690703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/19  06:00:00,12.425,3.5375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,94.7096338662492,59041.8715847912,0.0,0.0,38.2406191712626,0.0,0.0,37.3240886801061,1.93698992369722,9.06828918215452,28.2132151970351,19.6733456723552,21.9722829346114,20.8228143034833,-884.120625461314,1365722.1848153,0.0,0.516797807457366,0.0,0.0,0.0,0.0,5222878.36464056,0.0,5222878.36464056,0.0,26756.07552,107024.30208 
 09/19  07:00:00,12.8875,2.85,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,51.5162924188466,5.84996603433029,422190.945661385,0.133600434414362,4.555201358716028E-002,13.7755080148643,4.556710703666025E-002,0.0,18.2741594595202,39.3566801035063,77.6704418453136,0.0,20.261374360479,21.999999988213,21.130687174346,-683.668455122797,1300001.95805565,0.0,0.515923953605521,7800002.86291333,0.0,3.09554372163313,453069.545472,11236292.4889839,0.0,11236292.4889839,0.0,26756.07552,107024.30208 
 09/19  08:00:00,13.675,1.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,358.224851344416,0.0,1183524.23044565,2.63343098105106,29.4685661178163,0.0,0.168079311884076,15.0915719785763,0.0,177.391508295732,313.664713248024,0.0,20.6766351616453,21.9999999999893,21.3383175808173,-487.293465889225,1175256.47768689,0.0,0.51451077817331,14103074.7481425,0.0,6.17412933807972,906139.090944001,16579501.1630472,0.0,16579501.1630472,0.0,80268.2265600001,107024.30208 
 09/19  09:00:00,14.5875,2.8125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,689.556899711647,0.0,1969107.92025376,1.07978728364364,70.2439354578975,0.0,0.0,59.5065492014656,0.0,333.430416200486,559.806415052284,0.0,21.235644827277,21.9999999999999,21.6178224136385,-239.494376170463,1053925.91352732,0.0,0.512875913724077,60073697.0162353,0.0,29.2339270822724,4304160.681984,59462494.6094908,0.0,59462494.6094908,0.0,240804.67968,240804.67968 
 09/19  10:00:00,16.75,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,715.488127879031,0.0,1943703.72386651,0.0,101.301654054511,0.0,0.0,91.2745031822488,0.0,313.041016036139,522.911970642271,0.0,21.5444945670291,22.0000000000001,21.7722472835146,-108.994594202482,738075.379550573,0.0,0.509056147087121,42070276.4168784,0.0,29.0162003839659,4304160.681984,41150860.3314611,0.0,41150860.3314611,0.0,240804.67968,240804.67968 
 09/19  11:00:00,17.8,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,566.70702103627,0.0,1488493.45834584,0.0,120.401614466805,0.0,0.0,110.469612522488,0.0,169.370201576461,335.835794046977,0.0,21.7513708016387,22.0000000000002,21.8756854008195,-37.6510630155961,599008.053492776,0.0,0.507211937752162,34143367.4712187,0.0,28.9110804518733,4304160.681984,32278243.6933188,0.0,32278243.6933188,0.0,240804.67968,240804.67968 
 09/19  12:00:00,18.4875,5.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,315.708664051796,0.0,949637.436252281,0.0,129.911067759712,0.0,0.0,120.120085804102,0.0,19.7811015338053,65.6775104879815,0.0,21.871158726646,22.0000000000002,21.9355793633231,-27.2346258033965,499267.933665422,0.0,0.50601793739805,28458211.5372274,0.0,28.8430224316889,4304160.681984,26642114.6242981,0.0,26642114.6242981,0.0,240804.67968,240804.67968 
 09/19  13:00:00,19.5875,6.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,289.402869417264,0.0,842752.763110256,0.0,129.259020548746,0.0,0.0,119.82183836204,0.0,0.0,40.3220105064783,0.0,22.1188301120044,22.,22.0594150560022,30.613371222078,349654.804509258,0.0,0.504115102935066,10489592.3181198,0.0,15.123453088052,2265347.72736,9243969.81279848,0.0,9243969.81279848,0.0,240804.67968,214048.60416 
 09/19  14:00:00,20.,8.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,233.915282983787,0.0,688284.844228283,0.0,100.135041703313,0.0,0.0,98.4581014072367,0.0,0.0,35.322139873237,0.0,22.4274493221993,22.,22.2137246610997,99.36953014619,294601.878553369,0.0,0.503404365781727,16792181.9023841,0.0,28.6940488495585,4304160.681984,13961701.1240983,0.0,13961701.1240983,0.0,240804.67968,240804.67968 
