Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/19  15:00:00,19.625,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,145.866589807603,0.0,487011.223025439,0.0,56.3766641655142,0.0,0.0,61.1923954066569,0.0,0.0,28.2975302354321,0.0,22.5882055290119,22.,22.294102764506,137.065275180748,343157.499004804,0.0,0.504050456491281,19559888.6671097,0.0,28.730876020003,4304160.681984,16825907.8555194,0.0,16825907.8555194,0.0,240804.67968,240804.67968 
 09/19  16:00:00,18.7125,9.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,79.5860867087759,0.0,355839.018352088,0.0,29.1074832198659,0.0,0.0,33.1980476162765,0.0,0.0,17.2805558726334,0.0,22.6335322605962,22.,22.3167661302981,148.630468913997,471906.502363646,0.0,0.505626035221912,26898558.8812947,0.0,28.820684007649,4304160.681984,24132066.3576816,0.0,24132066.3576816,0.0,240804.67968,240804.67968 
 09/19  17:00:00,17.6125,9.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,46.3863020430201,0.0,314985.072267955,4.2313237556088,24.917989709241,0.0,0.384695383482396,15.98555486913,0.0,0.0,5.73204395189596,0.249286487246829,22.6003899819522,21.9999999999999,22.300194990976,139.460769000636,624734.714214031,0.0,0.507539308520918,35609778.9819639,0.0,28.9297405856923,4304160.681984,33089707.9353315,0.0,33089707.9353315,0.0,240804.67968,240804.67968 
 09/19  18:00:00,16.2,7.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.359356503436735,38.1796882723439,155611.398037476,0.353515833891508,1.7936255758372,11.3566964652941,0.132168230350707,0.468902533264816,12.0370985536393,0.0,0.0,16.6890648590758,22.399480514536,22.0000000000001,22.199740257268,89.6299322325742,824015.162544494,0.0,0.510017645177599,34608563.9520953,0.0,21.4207410974592,3171486.818304,33139071.676104,0.0,33139071.676104,0.0,187292.52864,214048.60416 
 09/19  19:00:00,15.225,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.092601258401,0.0,0.0,0.0,38.2342439204974,0.0,0.0,36.7079843617084,0.0,0.0,37.1503729761948,22.099448211108,22.,22.049724105554,15.2055439075378,960874.838591075,0.0,0.511741849417962,23060964.677259,0.0,12.2818043860311,1812278.181888,22862704.9926752,0.0,22862704.9926752,0.0,133780.3776,160536.45312 
 09/19  20:00:00,14.625,5.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.744110251589,0.0,0.0,0.0,32.2486991840366,0.0,0.0,30.5757466609055,0.0,0.0,31.9196644066469,20.6528824443312,16.6533946155453,18.6531385299383,1529.34643704808,295580.442440818,0.0,0.503773672361989,7095174.39222634,0.0,12.0905681366877,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/19  21:00:00,14.0875,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.4607255401738,0.0,0.0,0.0,31.5382425587672,0.0,0.0,29.7926580522893,0.0,0.0,31.1298249291172,19.9222099178883,17.6512001568808,18.7867050373845,958.508668141942,530343.148436999,0.0,0.506284596661992,3182302.62705842,0.0,3.03770757997195,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/19  22:00:00,13.9,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.9216117435182,0.0,0.0,0.0,31.3526430393657,0.0,0.0,29.6629732915583,0.0,0.0,30.9059954125942,19.6240262707948,17.4586365631243,18.5413314169595,888.67116033912,511994.907470254,0.0,0.506194452843918,3071963.68142121,0.0,3.03716671706351,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/19  23:00:00,13.9,3.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.2048041505311,0.0,0.0,0.0,30.7899604525845,0.0,0.0,29.1177831498722,0.0,0.0,30.2970605480744,19.4149788036246,17.8622329126552,18.6386058581399,598.045309428369,564281.20632666,0.0,0.506965128727847,1692869.46397239,0.0,1.52089538618354,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/19  24:00:00,13.525,3.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.1083944539371,0.0,0.0,0.0,31.4075956656388,0.0,0.0,29.8707779148732,0.0,0.0,30.8300208734251,19.2263345821676,17.6597239901914,18.4430292861795,594.451071081828,585099.833216969,0.0,0.507210314005886,1755299.08814556,0.0,1.52163094201766,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/20  01:00:00,13.675,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.617955086862,0.0,0.0,0.0,28.7975957104499,0.0,0.0,27.6928060052036,0.0,0.0,28.1275533712086,19.1978772221006,18.5198325968862,18.8588549094934,237.71196775255,689674.532219107,0.0,0.508531336298343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/20  02:00:00,13.9,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.9003676100004,0.0,0.0,0.0,28.9521805307012,0.0,0.0,27.585110666376,0.0,0.0,28.3630764129233,19.2493909643791,18.7081693320594,18.9787801482192,170.179332638425,684107.497515943,0.0,0.508371976285156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/20  03:00:00,14.2125,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.0080314666478,0.0,0.0,0.0,25.8728217253319,0.0,0.0,24.8792834764457,0.0,0.0,25.2559262648702,19.2048539809572,18.7029412330042,18.9538976069807,159.279162977674,671534.50484211,0.0,0.507798623766339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/20  04:00:00,14.4,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.5367526484976,0.0,0.0,0.0,23.5873701400243,0.0,0.0,23.0435887562455,0.0,0.0,22.9057937522279,19.1643248924427,18.6945218920764,18.9294233922596,149.121855415593,594546.482873349,0.0,0.507470073875139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/20  05:00:00,14.4,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6689368228756,0.0,0.0,0.0,23.2815478050971,0.0,0.0,22.789969919376,0.0,0.0,22.5974190984025,19.1187759032596,18.6545961631603,18.88668603321,147.337704697906,514319.172474258,0.0,0.507426973333684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/20  06:00:00,14.775,0.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,73.0522404843408,8086.56220630226,0.0,0.0,25.0295092497204,0.0,0.0,24.662244987691,0.0,0.0,23.3604862469293,19.7533085213153,21.9763219648853,20.8648152431003,-821.722573883837,921694.642322959,0.0,0.51262683831454,0.0,0.0,0.0,0.0,4619304.28053209,0.0,4619304.28053209,0.0,26756.07552,107024.30208 
 09/20  07:00:00,15.,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,52.2767264059652,74774.3360924154,0.0,0.0,17.3339185210529,0.0,0.0,19.1340324667627,0.0,0.0,15.8087754181496,20.2333249155586,21.9999999959788,21.1166624557687,-690.037345133347,972644.4851076,0.0,0.512148882973514,5835857.66775619,0.0,3.07289329784108,453069.545472,9123699.41067825,0.0,9123699.41067825,0.0,26756.07552,107024.30208 
 09/20  08:00:00,15.6875,2.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,15.0004389658034,4.4380668047634,207108.70879133,0.0,5.86025313209701,1.22588532503989,0.0,2.0693953129759,3.33180720290143,0.0,8.0105023811729,0.820086137264507,20.4413589991271,21.999999999998,21.2206794995625,-580.376305612741,869043.585167574,0.0,0.510932510009718,10428512.6726271,0.0,6.13119012011661,906139.090944001,13161702.9375901,0.0,13161702.9375901,0.0,80268.2265600001,107024.30208 
 09/20  09:00:00,16.475,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,199.579156458023,0.0,632347.985532013,5.649644656961158E-004,51.02924846753,0.0,0.0,38.8759650889547,0.0,25.297789208865,109.673942901538,0.0,20.8116952245899,22.0000000000004,21.4058476122952,-413.679441686996,783268.176483436,0.0,0.509533544799637,44646217.6527381,0.0,29.0434120535793,4304160.681984,44475391.5376266,0.0,44475391.5376266,0.0,240804.67968,240804.67968 
 09/20  10:00:00,18.3875,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,650.422178486072,0.0,1699772.85893768,0.0,140.625113274185,0.0,0.0,121.243577796033,0.0,127.151547510081,388.553487415853,0.0,21.3738767385564,22.,21.6869383692782,-175.680326943282,518810.536607696,0.0,0.50619246295581,29572085.4807973,0.0,28.8529703884811,4304160.681984,28004562.7680363,0.0,28004562.7680363,0.0,240804.67968,240804.67968 
 09/20  11:00:00,19.4,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,604.786127006269,0.0,1524947.29910416,0.0,136.748752283889,0.0,0.0,127.026761086539,0.0,137.574811279345,341.010613635841,0.0,21.6428755971587,22.0000000000002,21.8214377985795,-68.4619476520075,375584.694353168,0.0,0.504437676047663,21408229.9350401,0.0,28.7529475347168,4304160.681984,19398181.2819265,0.0,19398181.2819265,0.0,240804.67968,240804.67968 
 09/20  12:00:00,19.775,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,341.721203501265,0.0,963764.205073179,0.0,137.499480262022,0.0,0.0,128.03120420322,0.0,18.9593548763497,76.1905190360233,0.0,21.7457174658925,22.0000000000001,21.8728587329463,-53.555585147753,320010.718878272,0.0,0.503793292642138,18240547.7179978,0.0,28.7162176806019,4304160.681984,16322143.259337,0.0,16322143.259337,0.0,240804.67968,240804.67968 
 09/20  13:00:00,20.6875,5.85,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,311.854290983533,0.0,857778.897602648,0.0,136.723836908224,0.0,0.0,127.106426209165,0.0,0.0,48.024027866145,0.0,22.0206727604263,22.0000000000001,22.0103363802132,7.36067487882148,203232.017254786,0.0,0.502225805298115,6096869.18709631,0.0,15.0667741589434,2265347.72736,4609509.9016862,0.0,4609509.9016862,0.0,240804.67968,214048.60416 
 09/20  14:00:00,20.7875,9.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,258.92110290026,0.0,724504.054932373,0.0,109.390729331237,0.0,0.0,107.435102610589,0.0,0.0,42.0952709584334,0.0,22.3791353729253,22.,22.1895676864626,91.8173483395619,183294.480812673,0.0,0.502056626446957,10447688.6837874,0.0,28.6172277074766,4304160.681984,7674574.49320527,0.0,7674574.49320527,0.0,240804.67968,240804.67968 
 09/20  15:00:00,19.85,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,157.598347201944,0.0,511695.920547372,0.0,60.5851273309234,0.0,0.0,65.630009138741,0.0,0.0,31.3832107322799,0.0,22.5628109086351,22.,22.2814054543175,132.558194125777,312157.323899706,0.0,0.503663688085381,17792873.2137714,0.0,28.7088302208667,4304160.681984,15015045.3283276,0.0,15015045.3283276,0.0,240804.67968,240804.67968 
 09/20  16:00:00,18.7125,10.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.179651569896,0.0,378529.335981973,0.0,31.7572704653358,0.0,0.0,35.9705188050889,0.0,0.0,19.4518622994713,0.0,22.6131021892386,22.0000000000002,22.3065510946194,143.821673419646,471072.30276282,0.0,0.505626059122775,26851010.4699287,0.0,28.8206853699982,4304160.681984,24106586.2788901,0.0,24106586.2788901,0.0,240804.67968,240804.67968 
 09/20  17:00:00,17.6125,10.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,45.2563290166355,0.0,318433.096677925,5.2783497367005,24.9586590910064,0.0,0.4708252725097,16.3320222872599,0.0,0.0,4.84546238777498,0.879814749405718,22.5645962326728,22.0000000000003,22.2822981163366,130.678357489663,623530.331180389,0.0,0.507539298827601,35541129.0403798,0.0,28.9297400331732,4304160.681984,33051901.3636143,0.0,33051901.3636143,0.0,240804.67968,240804.67968 
 09/20  18:00:00,16.2,8.9875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,40.2031499472809,153489.754486139,0.365487767988284,1.44625843432829,11.8386662569832,0.13554188370925,0.171517537086732,12.5202052241796,0.0,0.0,17.4620544375331,22.3513430995291,22.0000000000001,22.1756715497646,78.9627256633864,823161.230438903,0.0,0.510017557480136,34572696.9011773,0.0,21.4207374141657,3171486.818304,33131218.3092946,0.0,33131218.3092946,0.0,187292.52864,214048.60416 
 09/20  19:00:00,15.225,6.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.260144706142,0.0,0.0,0.0,38.6645030804421,0.0,0.0,37.0027931372024,0.0,0.0,37.5928484884977,22.04637254464,22.0000000000002,22.0231862723201,4.56985178294694,959105.909687297,0.0,0.511741929499166,23018511.3098839,0.0,12.28180630798,1812278.181888,22862977.1735479,0.0,22862977.1735479,0.0,133780.3776,160536.45312 
 09/20  20:00:00,14.625,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.8012079653138,0.0,0.0,0.0,32.2759330442215,0.0,0.0,30.5864660167803,0.0,0.0,31.9388089043119,20.6111204393928,16.6559581554074,18.6335392974001,1532.31707541678,295653.742743116,0.0,0.503778451628779,7096953.84068166,0.0,12.0906828390907,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/20  21:00:00,14.4,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.5790977216519,0.0,0.0,0.0,29.889893904289,0.0,0.0,28.1428612999106,0.0,0.0,29.5463425174523,19.8938787134453,17.7392884051994,18.8165835593223,899.670364574679,476178.399676953,0.0,0.5058956137257,2857141.68583427,0.0,3.0353736823542,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/20  22:00:00,14.4,3.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.1587360161861,0.0,0.0,0.0,29.7784784342295,0.0,0.0,27.957538266781,0.0,0.0,29.4227193151756,19.6521090762321,17.6476534782528,18.6498812772425,801.949807483106,463668.11406681,0.0,0.505644089430936,2782005.71174319,0.0,3.03386453658561,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/20  23:00:00,14.0875,4.6,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,89.7791095435061,0.0,0.0,0.0,30.6732035623781,0.0,0.0,28.9181784744369,0.0,0.0,30.1877275066911,19.4321658749418,17.9242099881931,18.6781879315674,570.603053824869,545582.562232644,0.0,0.506745250123659,1636773.5547347,0.0,1.52023575037098,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/20  24:00:00,13.9,5.2,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.5861468587821,0.0,0.0,0.0,30.2423284057462,0.0,0.0,28.6159742354835,0.0,0.0,29.7278442175524,19.224190794531,17.7499406238628,18.4870657091969,553.446533786898,547790.153373674,0.0,0.506703398250828,1643369.2677002,0.0,1.52011019475248,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/21  01:00:00,13.9,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.0217395782702,0.0,0.0,0.0,30.0515814243815,0.0,0.0,28.5072428729154,0.0,0.0,29.4629152809733,19.198994034479,18.5529275757765,18.8759608051277,221.389097149015,658149.740252167,0.0,0.508195326380527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/21  02:00:00,13.9,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.1133910428449,0.0,0.0,0.0,28.9920522587602,0.0,0.0,27.8059018048585,0.0,0.0,28.3154369792262,19.2272937687713,18.6867312010112,18.9570124848912,168.882947162982,674393.628573709,0.0,0.508336786739664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/21  03:00:00,13.9,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.3243357061399,0.0,0.0,0.0,28.3812523884359,0.0,0.0,27.2296203840697,0.0,0.0,27.7134629336343,19.1654247928728,18.6381639665996,18.9017943797362,165.490509906357,666130.127720201,0.0,0.508252703650549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/21  04:00:00,14.2125,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.9322396917025,0.0,0.0,0.0,26.596870618611,0.0,0.0,25.4072920500844,0.0,0.0,25.928077023007,19.1073037965092,18.6176884958198,18.8624961461645,155.333183149884,618304.831446661,0.0,0.507664658043648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/21  05:00:00,14.4,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.8761097367711,0.0,0.0,0.0,23.7637933957152,0.0,0.0,22.9588990090532,0.0,0.0,23.1534173320027,19.0706257635158,18.6095481252404,18.8400869443781,146.047404969375,538942.79230558,0.0,0.507337551773384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/21  06:00:00,14.0875,1.3125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,82.4623489060927,7615.44324329916,0.0,0.0,28.1801014130296,0.0,0.0,27.8463977197237,0.0,0.0,26.4358497733394,19.7005864391209,21.9756946937765,20.8381405664487,-846.759193711085,1049763.56476356,0.0,0.513845743651042,0.0,0.0,0.0,0.0,4815850.93635875,0.0,4815850.93635875,0.0,26756.07552,107024.30208 
 09/21  07:00:00,14.5875,0.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,58.4907042393768,69623.7901176705,0.0,0.0,19.4937821637309,0.0,0.0,21.1235287098376,0.0,0.0,17.8733933658084,20.1805121799128,21.9999999945124,21.0902560872126,-718.726676668545,1033492.36309076,0.0,0.51288289173968,6200950.37459844,0.0,3.07729735043808,453069.545472,9637455.6604307,0.0,9637455.6604307,0.0,26756.07552,107024.30208 
 09/21  08:00:00,15.375,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,71.6370512795665,7.90675572174948,346636.522431031,0.203326632711385,16.0074138656045,2.25730262857551,3.224398346588295E-003,9.75479012996142,4.37732292447408,12.9586402829565,45.8748472840006,1.27213016869989,20.4264122153232,21.9999999999974,21.2132061076603,-592.493724172041,925027.704939446,0.0,0.511481311719874,11100331.866885,0.0,6.13777574063848,906139.090944001,13780681.1262783,0.0,13780681.1262783,0.0,80268.2265600001,107024.30208 
 09/21  09:00:00,15.9125,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,395.200078940288,0.0,1145883.79515308,0.178731103085677,80.7894079535067,0.0,0.0,64.2344701528383,0.0,81.1930549625934,250.176200833943,0.0,20.934312429003,22.0000000000003,21.4671562145017,-364.001285418884,865402.868612905,0.0,0.510524244667367,49327875.8182993,0.0,29.0998819460399,4304160.681984,48932261.1928271,0.0,48932261.1928271,0.0,240804.67968,240804.67968 
 09/21  10:00:00,17.1625,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,611.420164439246,0.0,1645184.5847214,0.0,113.981418774491,0.0,0.0,101.17388254598,0.0,168.111398038898,396.264863118776,0.0,21.3478374198557,22.0000000000002,21.673918709928,-184.642189015957,689577.397268528,0.0,0.508326830395094,39305811.4408638,0.0,28.9746293325203,4304160.681984,38014325.0354874,0.0,38014325.0354874,0.0,240804.67968,240804.67968 
 09/21  11:00:00,18.8,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,575.202678199714,0.0,1467909.36765169,0.0,126.944025658337,0.0,0.0,118.118205174535,0.0,141.193622622446,330.140447366843,0.0,21.6242257655374,21.9999999999999,21.8121128827687,-77.0404543238821,454891.879300485,0.0,0.505477224447587,25928783.4197475,0.0,28.8122017935125,4304160.681984,24296284.4579008,0.0,24296284.4579008,0.0,240804.67968,240804.67968 
 09/21  12:00:00,19.4,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,349.459533704082,0.0,990889.84177046,0.0,137.282654904666,0.0,0.0,128.592760984197,0.0,17.7465551682896,83.5841178152189,0.0,21.7640477828516,21.9999999999999,21.8820238914257,-51.9184536386476,375721.135268609,0.0,0.504437727446765,21416008.4438363,0.0,28.7529504644656,4304160.681984,19353483.6730142,0.0,19353483.6730142,0.0,240804.67968,240804.67968 
 09/21  13:00:00,20.15,3.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,314.712911990947,0.0,878400.181354206,0.0,135.100096107189,0.0,0.0,126.666610166678,0.0,0.0,52.9462057170793,0.0,22.027127282068,22.,22.013563641034,8.14717059403711,271076.801179552,0.0,0.503148659175181,8132256.50623294,0.0,15.0944597752554,2265347.72736,6912180.89430804,0.0,6912180.89430804,0.0,240804.67968,214048.60416 
 09/21  14:00:00,20.225,6.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,276.704803253025,0.0,784204.24364826,0.0,114.029376303507,0.0,0.0,111.582950476888,0.0,0.0,51.0924764726303,0.0,22.3876729152103,22.,22.1938364576052,94.1370615268435,266647.140221649,0.0,0.503017282009909,15198717.5622092,0.0,28.6719850745648,4304160.681984,12170639.4566529,0.0,12170639.4566529,0.0,240804.67968,240804.67968 
 09/21  15:00:00,20.,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,184.849574943059,0.0,573380.038204412,0.0,69.9528050174487,0.0,0.0,73.4239379455455,0.0,0.0,41.4728319800648,0.0,22.5918230720103,22.0000000000001,22.2959115360052,140.673834428375,292163.086522962,0.0,0.503405142360199,16653196.4204392,0.0,28.6940931145313,4304160.681984,13798003.2807777,0.0,13798003.2807777,0.0,240804.67968,240804.67968 
 09/21  16:00:00,19.625,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,114.506445291244,0.0,415598.525192378,0.0,41.3039184301236,0.0,0.0,44.2289427444452,0.0,0.0,28.9735841166753,0.0,22.6645086523431,22.0000000000002,22.3322543261716,159.381818342719,343194.856187928,0.0,0.50405041109195,19562016.6409512,0.0,28.7308734322412,4304160.681984,16740225.7842636,0.0,16740225.7842636,0.0,240804.67968,240804.67968 
 09/21  17:00:00,18.7125,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,67.0491045837072,0.0,333642.413227243,4.27972752857142,32.3721868200115,0.0,0.350695190060979,22.2900395260944,0.0,0.0,12.3868782376014,0.0,22.6285204155557,22.,22.3142602077778,148.635229970502,470434.623485611,0.0,0.505626579941874,26814678.8623785,0.0,28.8207150566868,4304160.681984,24134275.4410326,0.0,24134275.4410326,0.0,240804.67968,240804.67968 
 09/21  18:00:00,17.3,9.55,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,2.24880449876065,32.9333842180188,130646.039225463,0.171340557529486,2.36616058822193,10.1704086506502,6.158839408255877E-002,0.682807149125676,11.2354380293894,0.0,0.0,12.3277007765662,22.4070878741129,22.,22.2035439370564,94.0913739775291,670310.095209665,0.0,0.508085476299714,28152937.3258611,0.0,21.339590004588,3171486.818304,26443927.7574772,0.0,26443927.7574772,0.0,187292.52864,214048.60416 
 09/21  19:00:00,16.0125,7.175,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,98.0350640888902,0.0,0.0,0.0,33.4215212676257,0.0,0.0,32.1619663412759,0.0,0.0,32.4515764799885,22.0972076421506,22.0000000000001,22.0486038210753,19.0360777260108,859405.83356116,0.0,0.510344761995738,20625651.2489274,0.0,12.2482742878977,1812278.181888,20045655.0616535,0.0,20045655.0616535,0.0,133780.3776,160536.45312 
 09/21  20:00:00,15.6,6.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,79.3147409156948,0.0,0.0,0.0,26.9562362072357,0.0,0.0,25.7393115401607,0.0,0.0,26.6191931682984,20.832456447384,17.3500174164035,19.0912369318937,1288.93811671913,253600.91616466,0.0,0.503212625362271,6086961.70396838,0.0,12.0771030086945,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/21  21:00:00,15.9125,4.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.988091147027,0.0,0.0,0.0,22.8373399430827,0.0,0.0,21.5733130033183,0.0,0.0,22.5774382006259,20.2619072434126,18.4984225067685,19.3801648750905,689.047751366358,371992.787987477,0.0,0.504563812110632,2232042.99983691,0.0,3.02738287266379,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/21  22:00:00,15.7875,3.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.6711785597653,0.0,0.0,0.0,22.7073681598313,0.0,0.0,21.6156767843882,0.0,0.0,22.3481336155458,20.0733931704626,18.3925797070531,19.2329864387578,623.241640218636,373120.463090211,0.0,0.504504996797447,2238719.74356371,0.0,3.02702998078468,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/21  23:00:00,15.9125,3.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,63.26591270669,0.0,0.0,0.0,21.6076153382895,0.0,0.0,20.436357846937,0.0,0.0,21.2219395214635,19.8663577663403,18.6918941866636,19.279125976502,411.64705022275,359625.751711043,0.0,0.504889185013784,1078801.77685733,0.0,1.51466755504135,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/21  24:00:00,15.7875,2.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,63.6231777477301,0.0,0.0,0.0,21.7135442535081,0.0,0.0,20.5829025895908,0.0,0.0,21.3267309046313,19.7339421719949,18.5916110538557,19.1627766129253,386.47024531155,420812.040010948,0.0,0.504842405468456,1262416.77640931,0.0,1.51452721640537,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/22  01:00:00,15.6,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.5274792932449,0.0,0.0,0.0,22.3409281558836,0.0,0.0,21.2964314349329,0.0,0.0,21.8901197024284,19.6673723522429,19.1393786257536,19.4033754889982,163.877583838941,530575.385711501,0.0,0.506188068537238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  02:00:00,15.6,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.4391010263033,0.0,0.0,0.0,21.9576605483723,0.0,0.0,20.9926945365282,0.0,0.0,21.4887459414027,19.6611215268507,19.2153597163673,19.438240621609,125.846140617427,526453.201290217,0.0,0.506252944806855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  03:00:00,15.225,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,71.8637705762466,0.0,0.0,0.0,24.5094867759638,0.0,0.0,23.3716697419871,0.0,0.0,23.9826140582957,19.5776287927711,19.1131318540622,19.3453803234166,131.844469793537,545200.83497251,0.0,0.506741233926089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  04:00:00,14.625,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,81.5275861591934,0.0,0.0,0.0,27.8312592389671,0.0,0.0,26.4581017431142,0.0,0.0,27.2382251771121,19.4696569312187,18.9580423264924,19.2138496288555,148.901901155659,663865.491589834,0.0,0.507508853579765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  05:00:00,14.4,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,76.5203401926718,0.0,0.0,0.0,25.9919540877021,0.0,0.0,25.1851613706764,0.0,0.0,25.3432247342932,19.3758891345675,18.8501251832595,19.1130071589135,157.365415495193,688578.775212665,0.0,0.507715442613459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  06:00:00,14.775,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.4948753585191,0.0,0.0,0.0,22.5361119755537,0.0,0.0,22.0894215558563,0.0,0.0,21.8693418271091,19.3113104231529,18.8296317468329,19.0704710849929,145.649439901186,547858.30904861,0.0,0.507048628480538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  07:00:00,15.,3.6625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,59.0882191504014,0.0,356020.71912881,8.470861052811533E-002,1.83514832225952,4.7787194846124,2.931702353689001E-002,0.0,7.56076931437118,32.962116000019,69.5925596271254,0.0,19.9857284822569,21.9715655182597,20.9786470002583,-715.659914135444,1024176.35418546,0.0,0.512175257108009,6145035.24008963,0.0,3.07305154264805,453069.545472,9765211.29709677,0.0,9765211.29709677,0.0,26756.07552,107024.30208 
 09/22  08:00:00,15.6875,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,253.837829679007,0.0,849551.705670164,1.45265340912576,32.3465336967041,0.0,8.959052809785159E-002,19.0537035016296,0.0,97.778178650563,202.437592480674,0.0,20.5695127623452,21.9999998591565,21.2847563107508,-530.877882216546,884381.173303375,0.0,0.510927623487933,5306278.93338185,0.0,3.0655657409276,453069.545472,7877674.33815197,0.0,7877674.33815197,0.0,26756.07552,107024.30208 
 09/22  09:00:00,16.7875,1.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,553.291631922751,0.0,1552581.50240908,0.638652377590054,71.8015723822304,0.0,0.0,61.6359040175263,0.0,218.045777533336,419.854155522994,0.0,21.0525698320152,21.9999999999511,21.5262849159831,-311.697490129638,742334.359666673,0.0,0.508984042314799,22269984.513544,0.0,15.269521269444,2265347.72736,22773102.4212416,0.0,22773102.4212416,0.0,133780.3776,133780.3776 
 09/22  10:00:00,17.8875,3.125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,708.265653095875,0.0,1891611.21021585,0.0,108.816149208065,0.0,0.0,99.6124323465272,0.0,265.390305569639,499.837071541283,0.0,21.4217721195302,22.0000000000001,21.7108860597652,-153.329524987505,580739.045892083,0.0,0.507062495173846,17422153.991463,0.0,15.2118748552154,2265347.72736,17387600.9339585,0.0,17387600.9339585,0.0,133780.3776,133780.3776 
 09/22  11:00:00,18.675,4.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,595.770923351045,0.0,1546047.28465303,0.0,129.678958580994,0.0,0.0,120.708206496502,0.0,147.005085486961,345.383758273548,0.0,21.6339787653565,22.0000000000001,21.8169893826783,-73.1727536821409,471589.617113016,0.0,0.505693279345669,14147666.495387,0.0,15.1707983803701,2265347.72736,13673468.3295743,0.0,13673468.3295743,0.0,133780.3776,133780.3776 
 09/22  12:00:00,19.2125,6.6625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,369.342025066054,0.0,1059194.98714582,0.0,139.878580763139,0.0,0.0,130.853259129447,0.0,16.2536025508327,98.6101851734679,0.0,21.764102269468,22.,21.882051134734,-53.8432999158826,406759.284455096,0.0,0.504759764442858,12202698.9397611,0.0,15.1427929332857,2265347.72736,11268440.0106317,0.0,11268440.0106317,0.0,133780.3776,133780.3776 
 09/22  13:00:00,20.15,8.8875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,359.105867118203,0.0,990114.231305179,0.0,144.860181163922,0.0,0.0,133.613781182394,0.0,0.0,80.6319047718868,0.0,22.0736225249993,22.0000000000001,22.0368112624997,20.3362657071745,274713.807898087,0.0,0.503147479979801,8241346.57310485,0.0,15.094424399394,2265347.72736,6961759.93675013,0.0,6961759.93675013,0.0,133780.3776,133780.3776 
 09/22  14:00:00,20.6,9.3,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,355.384232337268,0.0,971058.288705226,0.0,136.37287217938,0.0,0.0,126.469670938315,0.0,0.0,92.5416892195729,0.0,22.3527110842209,22.,22.1763555421104,91.5885546632678,209616.698133839,0.0,0.502377045799274,6288450.92860029,0.0,15.0713113739782,2265347.72736,4775510.33931253,0.0,4775510.33931253,0.0,133780.3776,133780.3776 
 09/22  15:00:00,19.85,8.9875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,254.972474315583,0.0,759990.832113689,0.0,93.9097261713517,0.0,0.0,89.0608563146944,0.0,0.0,72.0018918295369,0.0,22.3787911787461,22.,22.1893955893731,97.3133795901787,308806.613497742,0.0,0.503665253058295,1852834.08595968,0.0,3.02199151834977,453069.545472,1511039.55561398,0.0,1511039.55561398,0.0,40134.11328,93646.2643200001 
 09/22  16:00:00,19.0875,7.8,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,201.280070334774,0.0,652537.4860891,0.0,72.4538658556373,0.0,0.0,62.864953969432,0.0,0.0,65.9612505097051,0.0,22.383046879985,22.,22.1915234399925,94.1776234374902,417234.570105852,0.0,0.504977929127896,2503399.33048377,0.0,3.02986757476738,453069.545472,2262816.83638251,0.0,2262816.83638251,0.0,40134.11328,93646.2643200001 
 09/22  17:00:00,18.2125,7.825,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,108.554303670227,0.0,449285.648422943,1.08124529519721,45.7245817815217,0.0,8.348040792028061E-002,28.6908257729503,0.0,0.0,34.1388961157546,0.0,22.2904950743275,22.0000000000001,22.1452475371638,70.8987425727236,538327.465968732,0.0,0.506495336245234,3229957.86575278,0.0,3.0389720174714,453069.545472,3202531.5294126,0.0,3202531.5294126,0.0,40134.11328,93646.2643200001 
 09/22  18:00:00,16.7375,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2.98261859422427,39.105448579612,131116.300006218,5.240517613117295E-002,2.25387319175864,12.5690841144118,1.919769918994649E-002,7.263686300262298E-002,13.87379854121,0.0,0.656108539463004,12.6625659239902,21.9879556114241,21.4235825474489,21.7057690794365,122.270598108428,666530.06868657,0.0,0.508148118335425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  19:00:00,15.7875,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.3973765604127,0.0,0.0,0.0,32.49465839173,0.0,0.0,31.2973296823749,0.0,0.0,31.6053884863077,21.5972576472003,20.9040826133352,21.2506701302678,168.193894226392,739236.660945321,0.0,0.508845365937419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  20:00:00,15.225,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.4553176982213,0.0,0.0,0.0,33.526052093232,0.0,0.0,32.3244802196938,0.0,0.0,32.6047853852954,21.2491711468973,20.5450039988373,20.8970875728673,178.367385724177,753400.472281976,0.0,0.509221108550921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  21:00:00,15.375,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.2469588106935,0.0,0.0,0.0,30.7275884712243,0.0,0.0,29.5940024137638,0.0,0.0,29.9253679257053,20.9254023889636,20.2764902017053,20.6009462953344,168.912591555488,698258.41642918,0.0,0.508489976955381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  22:00:00,15.225,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.0515417153058,0.0,0.0,0.0,28.9001117297165,0.0,0.0,28.0709721813324,0.0,0.0,28.0804578042569,20.6484521213233,20.0337042613071,20.3410781913152,161.809399650945,620320.442079566,0.0,0.508356479294096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  23:00:00,15.,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.2623420622519,0.0,0.0,0.0,27.9183341117524,0.0,0.0,27.240551671043,0.0,0.0,27.1034562794565,20.3937891955201,19.7921983650761,20.0929937802981,164.737558533748,606743.096124429,0.0,0.508338408970192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/22  24:00:00,15.375,3.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.0538536365436,0.0,0.0,0.0,25.168184704534,0.0,0.0,24.3929828416888,0.0,0.0,24.4926860903208,20.2007065801636,19.6598593630052,19.9302829715844,149.966570428172,571187.998838931,0.0,0.507435799469898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  01:00:00,15.6,5.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.2139019005851,0.0,0.0,0.0,23.5218288070373,0.0,0.0,22.7891004034203,0.0,0.0,22.9029726901275,20.0574775354068,19.564109198699,19.8107933670529,136.177151872235,542974.340169813,0.0,0.506868377588963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  02:00:00,15.6,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.4731592289689,0.0,0.0,0.0,22.2111417107881,0.0,0.0,21.6870071892421,0.0,0.0,21.5750103289387,19.9336596030784,19.458391139437,19.6960253712577,132.555663071644,530647.167081076,0.0,0.506684337724051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  03:00:00,15.6,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.8744697623869,0.0,0.0,0.0,22.0366699316149,0.0,0.0,21.3980140482757,0.0,0.0,21.4397857824964,19.8295549448111,19.3679407294795,19.5987478371453,129.518080480794,520263.350384681,0.0,0.506526852101075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  04:00:00,15.6,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,62.6550788768158,0.0,0.0,0.0,21.2900161081024,0.0,0.0,20.6512637743644,0.0,0.0,20.713798994349,19.745839834674,19.293787659087,19.5198137468805,127.471126041746,510292.746376351,0.0,0.506398203373513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  05:00:00,15.9125,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,56.2332294640568,0.0,0.0,0.0,19.085632743138,0.0,0.0,18.5552569816043,0.0,0.0,18.5923397393145,19.6867601621506,19.270627712074,19.4786939371123,117.582454724853,469317.598430122,0.0,0.505808499614838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  06:00:00,16.1,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,52.9930513358584,0.0,0.0,0.0,17.9818824733729,0.0,0.0,17.5118528281902,0.0,0.0,17.4993160342952,19.6446527339186,19.2570976048152,19.4508751693669,107.895756445876,367466.854736325,0.0,0.505483114567618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  07:00:00,16.475,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,18.239149225165,1.27153823706744,169071.541825587,3.711708355387135E-002,1.31426005272187,2.97057921247337,1.271524535214972E-002,0.262790782515267,4.39635376345926,11.9829378980772,22.757493128793,0.0,19.6700537535609,19.3059012007431,19.487977477152,101.883860834803,384592.250267913,0.0,0.504890771926156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  08:00:00,17.0125,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,112.127459290645,0.0,394548.211205561,0.390421228094697,23.1502611546771,0.0,3.951230348815808E-002,15.3028129508236,0.0,27.4243722025411,73.6743851851446,0.0,19.7813845041694,19.4554797899098,19.6184321470396,89.5124595119667,302770.224305269,0.0,0.504222923970402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  09:00:00,17.8875,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,169.247623699662,0.0,499097.346753098,1.977179324824876E-002,55.2575568050683,0.0,0.0,42.0185579026074,0.0,2.00389012401647,71.9715089919868,0.0,19.915910713432,19.6622863105591,19.7890985119956,68.0642322672601,137473.532198328,0.0,0.503088156507326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  10:00:00,18.3,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,262.510456568347,0.0,717531.348656362,0.0,81.8782372308099,0.0,0.0,65.0707556076596,0.0,7.66270239885615,115.561463729878,0.0,20.1202609750811,19.8839848074322,20.0021228912566,60.2598898182371,12251.5893774022,12433.2872078116,0.502795355624731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  11:00:00,17.6125,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,454.422969729897,0.0,1337234.64138384,0.0,129.95037158464,0.0,0.0,106.855565280651,0.0,24.9994791439007,217.617032864606,0.0,20.4673276058012,20.0973161139472,20.2823218598742,91.000679013904,144590.14339618,0.0,0.504344714301923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  12:00:00,18.575,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,467.055858571047,0.0,1333244.82903508,0.0,161.246642146969,0.0,0.0,136.766217993304,0.0,5.17849658233196,169.042998430775,0.0,20.7033516167349,20.3956359488979,20.5494937828164,77.7409758234292,45836.0001342544,46416.3653802988,0.503211996280591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  13:00:00,19.775,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,435.915963479952,0.0,1127472.82136507,0.0,160.304765432332,0.0,0.0,137.471520224452,0.0,0.0,138.139677823168,0.0,20.8625440430574,20.7460758650398,20.8043099540486,38.5956811786054,0.0,88416.2259617683,0.501736784941349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  14:00:00,21.0625,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,344.406474898543,0.0,868723.39363215,0.0,130.500536754343,0.0,0.0,120.931527577535,0.0,0.0,92.9744105666644,0.0,20.9700904462764,21.0247135715228,20.9974020088996,4.90812317744643,0.0,144259.884790744,0.499986608513978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  15:00:00,22.7,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,281.588711826468,0.0,677312.827435404,0.0,101.467193567928,0.0,0.0,94.8237181868179,0.0,0.0,85.2978000717225,0.0,21.2319915263699,21.4389725047751,21.3354820155725,-37.1617348910271,0.0,78460.0981607443,0.497836606909621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  16:00:00,24.7375,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,231.967934678091,0.0,504716.974359236,0.0,81.6858531512269,0.0,0.0,71.4118563701345,0.0,0.0,78.8702251567291,0.0,21.5697195570949,21.9500830225316,21.7599012898133,-90.8170897429827,0.0,155642.266350906,0.495244185126779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  17:00:00,24.1625,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,109.581298746554,0.0,233354.96762079,0.753010294544428,40.7783820171362,0.0,6.524043247407171E-002,34.2578045795259,0.0,0.0,34.545112149892,0.0,21.7482482591725,22.0931323080867,21.9206902836296,-96.8628741205141,20113.7772903926,54367.4223754795,0.496434092455302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  18:00:00,21.2375,4.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,20.6549913609346,4.14951642963862,91383.5458977347,3.662173016422560E-002,7.91679373400163,1.37822565520649,1.330889158024878E-002,6.18133513141695,1.44680179288231,0.0,6.55686249551606,1.32448898154982,21.6865453645342,21.7313475020728,21.7089464333035,-18.060497142441,180077.899749568,0.0,0.500802995473947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  19:00:00,20.,6.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,33.0004435880926,0.0,0.0,0.0,11.39350662554,0.0,0.0,10.3735252424347,0.0,0.0,11.233411720118,21.4983394663529,21.3667729761896,21.4325562212712,27.2402546941691,234437.309371713,0.0,0.502314726320577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  20:00:00,19.625,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,37.2552508043824,0.0,0.0,0.0,12.8525151246489,0.0,0.0,11.6920011104421,0.0,0.0,12.7107345692914,21.3148014264915,21.1429425668007,21.2288719966461,30.9404874155605,298589.460159998,0.0,0.502560599370981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  21:00:00,19.0875,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,42.0602177103291,0.0,0.0,0.0,14.4839673715762,0.0,0.0,13.2749283903021,0.0,0.0,14.3013219484508,21.0997033096694,20.8628139970772,20.9812586533733,39.9030263664496,311919.368561043,0.0,0.503013716050575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  22:00:00,18.2125,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,54.3943421912002,0.0,0.0,0.0,18.7088576483112,0.0,0.0,17.1765710280889,0.0,0.0,18.5089135148001,20.8669859294429,20.547008044157,20.7069969867999,59.8385344579334,358379.318013645,0.0,0.503994042843989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  23:00:00,17.8,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,58.4969523844078,0.0,0.0,0.0,20.1287897123217,0.0,0.0,18.4172791656211,0.0,0.0,19.950883506465,20.6413968215552,20.2910653346025,20.4662310780789,73.990261370255,369423.742756932,0.0,0.50427231462225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/23  24:00:00,17.8,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,57.4567056085155,0.0,0.0,0.0,19.8060488854082,0.0,0.0,17.9512522379469,0.0,0.0,19.6994044851603,20.4550761945763,20.133534929291,20.2943055619336,69.8948327150884,337752.031678419,0.0,0.504005113134313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/24  01:00:00,18.1125,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,54.1925396748157,0.0,0.0,0.0,18.7311028521713,0.0,0.0,16.6634526095989,0.0,0.0,18.7979842130456,20.298857921319,20.0468984659945,20.1728781936567,55.4718331650242,331769.075632995,0.0,0.503298178030704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/24  02:00:00,17.9875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,54.9430605657187,0.0,0.0,0.0,18.9363589041764,0.0,0.0,16.9104445154862,0.0,0.0,19.096257146056,20.1579813897851,19.9331642587364,20.0455728242607,50.2002453896036,237839.30461563,0.0,0.503352840831466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/24  03:00:00,17.1125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.8013378330941,0.0,0.0,0.0,22.281621523588,0.0,0.0,20.219666834652,0.0,0.0,22.3000494748541,19.9878395891875,19.7007924114565,19.844316000322,70.0702063777368,405347.946315076,0.0,0.504442731639553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/24  04:00:00,17.0125,1.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,61.5590069965132,0.0,0.0,0.0,21.2358048165125,0.0,0.0,19.209851366542,0.0,0.0,21.1133508134587,19.8251470500761,19.5406138203386,19.6828804352073,77.6497653995547,364481.340206195,0.0,0.504351829715632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/24  05:00:00,15.825,2.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.7783657304635,0.0,0.0,0.0,25.6687100752398,0.0,0.0,23.7263058657235,0.0,0.0,25.3833497895002,19.6675646827347,19.3035029654737,19.4855338241042,100.419242358368,511385.404779538,0.0,0.506011301628469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/24  06:00:00,15.,1.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.554528336113,0.0,0.0,0.0,32.7872645610861,0.0,0.0,30.7846633282892,0.0,0.0,31.9826004467377,20.0360702944961,21.9822696961806,21.0091699953383,-700.294497770042,1025829.2391885,0.0,0.512196369431637,0.0,0.0,0.0,0.0,4045949.49143843,0.0,4045949.49143843,0.0,26756.07552,107024.30208 
 09/24  07:00:00,16.0625,2.1875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,290.79572326844,0.0,980296.720859305,0.446577791811568,6.87296187802702,6.83695495381984,0.154966507823404,3.33948542158431,7.01765635036298,181.476939493041,294.437887273011,0.0,20.6497671267311,21.9999999984884,21.3248835626097,-503.978236180649,779651.434141549,0.0,0.510283585250476,4677821.33919533,0.0,3.06170151150286,453069.545472,7394694.39155499,0.0,7394694.39155499,0.0,26756.07552,107024.30208 
 09/24  08:00:00,17.3875,2.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,653.382894949155,0.0,1845098.51512876,5.15052087762353,49.1986387110712,0.0,0.419525135394511,33.3283614079344,0.0,354.82272455486,570.85589483015,0.0,21.0976335140956,21.9999999999998,21.5488167570477,-296.647748038881,646459.845769249,0.0,0.50793644742535,7757507.448289,0.0,6.0952373691042,906139.090944001,9009455.51298904,0.0,9009455.51298904,0.0,80268.2265600001,107024.30208 
 09/24  09:00:00,18.4875,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,763.7247670869,0.0,2039687.68556096,1.30472453605189,82.2669321607887,0.0,0.0,72.0712980255732,0.0,367.92627447708,609.386536900538,0.0,21.4879304260478,22.,21.7439652130239,-135.245154553083,504344.718310332,0.0,0.506016295624964,28747541.5885299,0.0,28.842928850623,4304160.681984,27055729.5950036,0.0,27055729.5950036,0.0,240804.67968,240804.67968 
 09/24  10:00:00,19.2125,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,733.192718079392,0.0,1907794.50548617,0.0,108.385278070714,0.0,0.0,99.6763254606287,0.0,298.683601333943,525.131114548049,0.0,21.7386382451562,22.0000000000002,21.8693191225782,-40.4817166614913,396829.184160056,0.0,0.504763301475923,22619217.2579402,0.0,28.7715081841276,4304160.681984,20851014.3253086,0.0,20851014.3253086,0.0,240804.67968,240804.67968 
