Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/24  11:00:00,20.4625,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,598.049609510883,0.0,1477046.08671929,0.0,129.650335743149,0.0,0.0,121.064786634072,0.0,160.775702675646,347.334487133662,0.0,21.9633520014963,22.,21.9816760007481,17.9458577427688,228717.578056312,0.0,0.502613637756446,13036806.5041065,0.0,28.6489773521174,4304160.681984,10580369.551298,0.0,10580369.551298,0.0,240804.67968,240804.67968 
 09/24  12:00:00,21.475,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,353.206756657358,0.0,944187.403114121,0.0,140.386461504263,0.0,0.0,131.182324119755,0.0,18.5713979631521,81.6379710333405,0.0,22.1035096027949,22.,22.0517548013975,31.2946997309014,89517.1818416838,0.0,0.500885091844584,5102380.89214446,0.0,28.5504502351413,4304160.681984,2442856.30106647,0.0,2442856.30106647,0.0,240804.67968,240804.67968 
 09/24  13:00:00,22.3875,3.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,326.077574650369,0.0,843977.142952373,0.0,138.491248726872,0.0,0.0,130.700115794088,0.0,0.0,56.8862101294087,0.0,22.4121384437348,22.5777932831682,22.4949658634515,-29.5433169009049,43119.8367039624,0.0,0.500316142536809,1293546.0432426,0.0,15.0094842761043,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 09/24  14:00:00,23.1125,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,319.392549568796,0.0,812599.597907259,0.0,126.961683812484,0.0,0.0,123.887879310737,0.0,0.0,68.5429864455748,0.0,22.9634427422359,23.2658012504576,23.1146219963468,-86.8922115025297,40529.2719331641,0.0,0.500251933988992,2310045.64032312,0.0,28.5143602373726,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/24  15:00:00,23.675,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,282.451855470214,0.0,717081.534661568,0.0,102.695639083702,0.0,0.0,98.9517904366004,0.0,0.0,80.8044259499123,0.0,23.3771160775055,23.8033324027599,23.5902242401327,-130.398140514444,38083.3607853394,0.0,0.500209008174487,2170615.70124923,0.0,28.5119134659457,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/24  16:00:00,23.2125,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,229.024192099696,0.0,605608.869310035,0.0,81.3888497796504,0.0,0.0,73.804913401765,0.0,0.0,73.8304289182805,0.0,23.5750084134361,23.414783406116,23.494895909776,31.4725123213596,48106.3051672301,0.0,0.500334190301047,2741924.2641942,0.0,28.5190488471597,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/24  17:00:00,22.1125,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,99.9686236211307,0.0,309924.664519279,1.24332051102495,39.4701181639685,0.0,0.101454265201132,29.6881641531673,0.0,0.0,30.8103413039949,0.0,23.343318254403,22.4177623016503,22.8805402780266,237.230529889367,60386.3535365216,0.0,0.5005105361405,3441910.78160052,0.0,28.5291005600085,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 09/24  18:00:00,20.2625,4.1,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,20.171642311508,8.87829403317873,141340.369041095,8.527761821171415E-002,9.2624243102338,2.80275682969103,3.175566199661851E-002,5.9469058176352,3.19666228283441,0.0,4.96231218363895,2.87887492065329,22.9657115381898,22.0002639282706,22.4829877332302,264.092882664202,259307.869764129,0.0,0.502956690205969,10890833.1366155,0.0,21.1241809886507,3171486.818304,8111507.59314252,0.0,8111507.59314252,0.0,187292.52864,214048.60416 
 09/24  19:00:00,19.0875,2.85,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,60.0300169957233,0.0,0.0,0.0,20.5679810439589,0.0,0.0,19.2316047740021,0.0,0.0,20.2304311777623,22.6253463870031,22.0000000081354,22.3126731975692,152.509322766405,419751.866103839,0.0,0.504977073701957,10074001.758885,0.0,12.119449768847,1812278.181888,8773383.03845553,0.0,8773383.03845553,0.0,133780.3776,160536.45312 
 09/24  20:00:00,18.525,2.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,55.619766223189,0.0,0.0,0.0,18.9975085357959,0.0,0.0,17.6181453732257,0.0,0.0,19.0041123141674,21.8819632784971,19.627263115888,20.7546131971925,750.884806572258,166703.312811644,0.0,0.50198631243055,4001495.74801415,0.0,12.0476714983332,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/24  21:00:00,17.9875,2.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,54.7837038207004,0.0,0.0,0.0,18.6985153372611,0.0,0.0,17.5325676162899,0.0,0.0,18.5526208671494,21.3414128601881,19.9338192981689,20.6376160791785,481.38733070475,285421.972513233,0.0,0.503438916829363,1712674.73471843,0.0,3.02063350097618,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/24  22:00:00,17.425,2.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,60.3259471850713,0.0,0.0,0.0,20.6192641155549,0.0,0.0,19.2853965869942,0.0,0.0,20.4212864825223,20.9870945174947,19.5502167778218,20.2686556476582,489.627488744513,302202.914882011,0.0,0.503654730913301,1813215.70212526,0.0,3.0219283854798,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/24  23:00:00,16.8875,2.9125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,64.9542178371439,0.0,0.0,0.0,22.2086694963751,0.0,0.0,20.8332595585596,0.0,0.0,21.9122887822093,20.665295731562,19.5389547229488,20.1021252272554,370.47175197264,384878.360294796,0.0,0.504565574809759,1154630.73733891,0.0,1.51369672442928,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/24  24:00:00,16.325,4.0375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6934556658787,0.0,0.0,0.0,23.4618920338365,0.0,0.0,22.1569578026655,0.0,0.0,23.0746058293767,20.3872740617544,19.2022081743077,19.794741118031,394.346330256335,407560.204854249,0.0,0.504967756849288,1222679.71679817,0.0,1.51490327054786,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/25  01:00:00,16.1,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.9590715223027,0.0,0.0,0.0,24.2541668394891,0.0,0.0,22.8498615849357,0.0,0.0,23.8550430978779,20.2440802849386,19.7044690086603,19.9742746467994,161.481097349276,505220.773244869,0.0,0.506306761496008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/25  02:00:00,16.475,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,61.5405952953352,0.0,0.0,0.0,20.9981128536478,0.0,0.0,19.9538665969961,0.0,0.0,20.5886158446914,20.1973252971688,19.7828629184933,19.9900941078311,111.684836231717,474215.761577341,0.0,0.505706330343028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/25  03:00:00,16.325,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.4946577708886,0.0,0.0,0.0,19.528069185993,0.0,0.0,18.9583390076852,0.0,0.0,19.0082495772104,20.1008270824883,19.7002723699981,19.9005497262432,107.607922339123,472454.343480841,0.0,0.505829702027605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/25  04:00:00,16.1,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.6823376242454,0.0,0.0,0.0,19.5583122615975,0.0,0.0,19.1129101406825,0.0,0.0,19.0111152219653,19.9887473028928,19.5775501728129,19.7831487378529,114.044540590136,480483.847229913,0.0,0.506013236887415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/25  05:00:00,16.1,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,56.4209318554068,0.0,0.0,0.0,19.1351992278784,0.0,0.0,18.6760386822482,0.0,0.0,18.6096939452803,19.9069037203585,19.5037825343972,19.7053431273779,112.518263914071,472041.622060506,0.0,0.505885069510935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/25  06:00:00,16.1,3.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,65.9995869306694,0.0,0.0,0.0,22.456270160755,0.0,0.0,22.0209125771074,0.0,0.0,21.522404192807,20.3033531345862,21.9860868236612,21.1447199791237,-573.19685183958,819388.504318638,0.0,0.510278612251903,0.0,0.0,0.0,0.0,3372229.45021626,0.0,3372229.45021626,0.0,26756.07552,107024.30208 
 09/25  07:00:00,16.1,3.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,38.190222682847,83381.6393292278,0.0,0.0,12.7275163480535,0.0,0.0,14.8374043410315,0.0,0.0,10.6253019937621,20.629027768972,21.9999999995687,21.3145138842703,-487.743953321659,835744.737660695,0.0,0.510194742439988,5014463.1082982,0.0,3.06116845463993,453069.545472,7309672.17443381,0.0,7309672.17443381,0.0,26756.07552,107024.30208 
 09/25  08:00:00,16.475,3.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,15.2773854539615,1.73949678520934,198308.61051932,0.0,6.00635813773458,0.355202724542547,0.0,1.84645189132857,1.87575692196921,0.0,7.91603828620073,0.0,20.776322937794,21.9999999999999,21.3881614688969,-416.165477633142,789643.583798083,0.0,0.509531848152844,9475698.78532777,0.0,6.11438217783413,906139.090944001,11135320.673778,0.0,11135320.673778,0.0,80268.2265600001,107024.30208 
 09/25  09:00:00,16.7,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,68.2836517753194,0.0,313121.609368541,0.0,24.3711148207086,0.0,0.0,15.4397627751022,0.0,0.0,28.4727741795086,0.0,21.0118447623305,22.,21.5059223811652,-314.673814418518,756332.922216868,0.0,0.509136615485912,43110876.919792,0.0,29.020787082697,4304160.681984,42355412.4747515,0.0,42355412.4747515,0.0,240804.67968,240804.67968 
 09/25  10:00:00,17.0125,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,121.958158858766,0.0,439429.279056555,0.0,42.6619645297528,0.0,0.0,30.2971267574408,0.0,0.0,48.9990675715725,0.0,21.1691381966704,21.9999999999998,21.5845690983351,-244.600290812859,710080.303132519,0.0,0.508589096334122,40474498.1572935,0.0,28.989578491045,4304160.681984,39535151.9092342,0.0,39535151.9092342,0.0,240804.67968,240804.67968 
 09/25  11:00:00,17.575,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,256.146576241923,0.0,743759.271990991,0.0,76.4816160051201,0.0,0.0,63.8092982195894,0.0,15.340832064086,115.855662017213,0.0,21.3843491998367,22.0000000000003,21.6921745999185,-165.100263372411,624772.065683059,0.0,0.507607192124099,35611975.4013922,0.0,28.9336099510737,4304160.681984,34641087.4759479,0.0,34641087.4759479,0.0,240804.67968,240804.67968 
 09/25  12:00:00,18.8,3.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,423.694412121487,0.0,1167088.24626427,0.0,156.681464651898,0.0,0.0,143.041676155844,0.0,11.6274539163274,123.971271313745,0.0,21.6875350801114,22.0000000000002,21.8437675400558,-59.7146813486187,470825.173655618,0.0,0.505471777079144,26836784.2549556,0.0,28.8118912935112,4304160.681984,24270124.8435675,0.0,24270124.8435675,0.0,240804.67968,240804.67968 
 09/25  13:00:00,20.15,2.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,372.750230617404,0.0,1014732.6142892,0.0,152.439603544306,0.0,0.0,141.722952716052,0.0,0.0,78.5876743570456,0.0,21.8358385863422,22.,21.9179192931711,-24.7172218403589,261466.629440296,0.0,0.503152191814647,7843990.25511882,0.0,15.0945657544394,2265347.72736,7038699.26208205,0.0,7038699.26208205,0.0,240804.67968,214048.60416 
 09/25  14:00:00,21.6,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,339.20495384955,0.0,887979.39414193,0.0,133.420895620562,0.0,0.0,128.576698678867,0.0,0.0,77.2073595501217,0.0,22.1993399727644,22.108514658597,22.1539273156807,32.4541199332041,87635.0316517354,0.0,0.500936465571476,4996393.63423963,0.0,28.5533785375742,4304160.681984,2318025.28243496,0.0,2318025.28243496,0.0,240804.67968,240804.67968 
 09/25  15:00:00,21.8875,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,257.372366612837,0.0,688687.805869396,0.0,94.4461850376757,0.0,0.0,93.0449409369296,0.0,0.0,69.8812406382316,0.0,22.5350590540508,22.1382935841639,22.3366763191073,89.7424575809902,52281.0459727986,0.0,0.500418858819446,2979916.75500794,0.0,28.5238749527084,4304160.681984,69084.3933615549,0.0,69084.3933615549,0.0,240804.67968,240804.67968 
 09/25  16:00:00,20.2625,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,161.455902252944,0.0,509166.997433015,0.0,57.8846923254606,0.0,0.0,55.6099479983102,0.0,0.0,47.9612619291729,0.0,22.6468578929512,22.0000010750092,22.3234294839802,153.367490417023,256057.630565342,0.0,0.502957321909372,14595189.3611916,0.0,28.6685673488342,4304160.681984,11678353.067075,0.0,11678353.067075,0.0,240804.67968,240804.67968 
 09/25  17:00:00,18.025,8.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,67.505057743716,0.0,357016.381403156,2.57119694653365,31.7506263885462,0.0,0.205073545001507,19.5030738551821,0.0,0.0,16.2513574999877,0.0,22.6333924495249,22.0000000000728,22.3166962247988,148.843767585038,573256.181199023,0.0,0.50682000075512,32675430.6262006,0.0,28.8887400430418,4304160.681984,29747001.6854405,0.0,29747001.6854405,0.0,240804.67968,240804.67968 
 09/25  18:00:00,16.5125,9.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,51.7889998415792,110532.447215064,9.574601417542081E-002,1.09703576091388,16.2846663199606,3.428075225387859E-002,0.0,17.8381381319134,0.0,0.0,18.763231150619,22.4271222704984,22.0000000000001,22.2135611352493,96.5960820243957,791060.820241096,0.0,0.509463021871422,33224371.5081199,0.0,21.3974469185997,3171486.818304,31244298.0382015,0.0,31244298.0382015,0.0,187292.52864,214048.60416 
 09/25  19:00:00,15.4125,10.1125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,110.531628862955,0.0,0.0,0.0,37.7053242199471,0.0,0.0,36.2046175593012,0.0,0.0,36.6216870837067,22.1366415419787,22.,22.0683207709893,23.0029407854348,934630.39909387,0.0,0.511409710954109,22431097.6063346,0.0,12.2738330628986,1812278.181888,22176372.7920327,0.0,22176372.7920327,0.0,133780.3776,160536.45312 
 09/25  20:00:00,14.625,7.425,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,92.598926146386,0.0,0.0,0.0,31.4591253018316,0.0,0.0,30.0546698757006,0.0,0.0,31.0851309688538,20.6814330838521,16.6622136385657,18.6718233612089,1539.5450203876,297241.265541753,0.0,0.503797302708353,7135118.68196464,0.0,12.0911352650005,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/25  21:00:00,14.0875,6.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.8444151856967,0.0,0.0,0.0,30.5897221193232,0.0,0.0,29.1266807061348,0.0,0.0,30.1280123602387,19.9555842842574,17.6735467760585,18.814565530158,965.714377621289,512582.182966228,0.0,0.506334413583051,3075568.28760584,0.0,3.03800648149831,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/25  22:00:00,13.9,5.575,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.4961456933054,0.0,0.0,0.0,31.5447913641306,0.0,0.0,29.8772498929184,0.0,0.0,31.0741044362565,19.6652192318549,17.4854217003574,18.5753204661061,896.797099103968,527571.251958204,0.0,0.506237105244158,3165408.38410258,0.0,3.03742263146495,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/25  23:00:00,13.525,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.8577734283937,0.0,0.0,0.0,33.0480606232315,0.0,0.0,31.3456126817898,0.0,0.0,32.4641001233724,19.4437825061822,17.7935966839678,18.618689595075,641.946885195311,612114.946506323,0.0,0.507510608421515,1836405.9099422,0.0,1.52253182526455,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/25  24:00:00,13.3,3.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.3296614755793,0.0,0.0,0.0,30.7166318450664,0.0,0.0,29.5459285965997,0.0,0.0,30.0671010339132,19.2410685815161,17.6136977961313,18.4273831888237,628.442643871484,614967.0125949,0.0,0.507527039437951,1844899.91153231,0.0,1.52258111831385,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/26  01:00:00,13.3,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.255703785787,0.0,0.0,0.0,31.0432653662826,0.0,0.0,29.9291492386939,0.0,0.0,30.2832891808105,19.2390516267928,18.5220019141419,18.8805267704674,250.771254343001,740723.933217674,0.0,0.509205943564012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/26  02:00:00,13.3,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.3441485493512,0.0,0.0,0.0,30.3154564390072,0.0,0.0,29.5505252974467,0.0,0.0,29.4781668128973,19.290607570663,18.6821399365478,18.9863737536054,193.629802205869,762805.521879718,0.0,0.509393038445446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/26  03:00:00,13.3,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.4582118856909,0.0,0.0,0.0,28.9318963348552,0.0,0.0,28.5111321813907,0.0,0.0,28.015183369445,19.2439012961104,18.6461373790679,18.9450193375892,190.662790125226,754756.91276261,0.0,0.509331178082071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/26  04:00:00,13.3,1.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.253384719513,0.0,0.0,0.0,28.2162730289904,0.0,0.0,27.640611266027,0.0,0.0,27.3965004244956,19.1901851657063,18.5995797179865,18.8948824418464,188.806868936435,746234.176295532,0.0,0.509250506666252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/26  05:00:00,13.3,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.6886799592076,0.0,0.0,0.0,28.0100059902823,0.0,0.0,27.5041525160771,0.0,0.0,27.1745214528482,19.1444675533057,18.5576176200315,18.8510425866686,187.346095679376,692042.372883891,0.0,0.509194240101106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/26  06:00:00,13.3,2.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.6760397433596,0.0,0.0,0.0,33.1789214667021,0.0,0.0,32.7528829394663,0.0,0.0,31.7442353371911,19.7751652287355,21.9747362067609,20.8749507177482,-830.114661428159,1165739.40953509,0.0,0.515256294150004,0.0,0.0,0.0,0.0,4871152.39184871,0.0,4871152.39184871,0.0,26756.07552,107024.30208 
 09/26  07:00:00,13.3,3.225,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,84.6992955586204,55981.5726597917,0.0,0.0,28.4049417257896,0.0,0.0,29.7592951858628,0.0,0.0,26.5350586469681,20.2419968748735,21.9999999928783,21.1209984338759,-686.10353373453,1244228.82495921,0.0,0.515179007120204,7465352.30102517,0.0,3.09107404272123,453069.545472,10827151.0940895,0.0,10827151.0940895,0.0,26756.07552,107024.30208 
 09/26  08:00:00,13.3,3.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,47.1982504255441,150936.290443738,0.0,0.0,15.0603674945975,0.0,0.0,19.3348503121242,0.0,0.0,12.8030326188224,20.4178241921682,21.9999999999937,21.2089120960809,-593.121970345195,1244943.41941912,0.0,0.515179012648722,14939293.7775918,0.0,6.18214815178466,906139.090944001,17677727.4600331,0.0,17677727.4600331,0.0,80268.2265600001,107024.30208 
 09/26  09:00:00,13.675,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,45.5971837292768,1.57733295770944,348089.448363776,1.427072871827559E-004,12.1901513552314,0.171318292302389,0.0,6.21043951371183,2.64742089450971,6.39009900431538,28.4379990894363,0.0,20.6970730461251,22.,21.3485365230625,-462.089845657826,1179130.04526338,0.0,0.514509883053799,67210388.5500613,0.0,29.3270633340666,4304160.681984,67965154.1694688,0.0,67965154.1694688,0.0,240804.67968,240804.67968 
 09/26  10:00:00,15.275,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,313.388627190922,0.0,959777.728363147,0.0,64.0907097947888,0.0,0.0,53.7525123946507,0.0,71.6461671546334,195.545405001482,0.0,21.0438291108735,21.9999999999998,21.5219145554367,-309.365773696116,945309.085550752,0.0,0.511659183848227,53882608.7785776,0.0,29.1645734793489,4304160.681984,54073428.4599316,0.0,54073428.4599316,0.0,240804.67968,240804.67968 
 09/26  11:00:00,17.1625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,551.354152460094,0.0,1454596.32183178,0.0,117.94073378391,0.0,0.0,109.223292647189,0.0,146.14860281863,324.190126028995,0.0,21.4453616933265,22.0000000000002,21.7226808466634,-143.502307760815,696570.846559668,0.0,0.508324419676506,39704347.9856312,0.0,28.9744919215608,4304160.681984,37879618.0452005,0.0,37879618.0452005,0.0,240804.67968,240804.67968 
 09/26  12:00:00,18.4875,5.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,332.456730005425,0.0,980284.030128407,0.0,132.089031157352,0.0,0.0,123.576308497114,0.0,18.5478541460149,76.7913903509593,0.0,21.5263561696615,22.,21.7631780848307,-112.058068803457,507108.079412605,0.0,0.506015027282764,28905009.128429,0.0,28.8428565551176,4304160.681984,26930473.7419052,0.0,26930473.7419052,0.0,240804.67968,240804.67968 
 09/26  13:00:00,18.9,8.5125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,295.176560380467,0.0,871708.760020313,0.0,129.110117429248,0.0,0.0,120.741306144822,0.0,0.0,45.3251368063975,0.0,21.7609437901039,22.,21.880471895052,-52.8661903628862,444883.6079961,0.0,0.505301318509398,13346457.1815528,0.0,15.1590395552819,2265347.72736,12500647.835312,0.0,12500647.835312,0.0,240804.67968,214048.60416 
 09/26  14:00:00,19.2125,9.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,245.783929962085,0.0,738903.569347045,0.0,103.62431275356,0.0,0.0,102.135097393356,0.0,0.0,40.0245198151697,0.0,22.1176762855927,22.,22.0588381427963,26.9908001868362,401318.933805745,0.0,0.504761349242732,22875083.1375652,0.0,28.7713969068357,4304160.681984,20555540.0688843,0.0,20555540.0688843,0.0,240804.67968,240804.67968 
 09/26  15:00:00,19.0875,10.925,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,163.095884289052,0.0,545004.774300145,0.0,62.2679350473958,0.0,0.0,65.8503492422668,0.0,0.0,34.9775999993894,0.0,22.3207389522612,22.,22.1603694761306,73.5618808604566,419007.505211633,0.0,0.504977147991208,23883328.3741427,0.0,28.7836974354989,4304160.681984,21396219.5813956,0.0,21396219.5813956,0.0,240804.67968,240804.67968 
 09/26  16:00:00,18.2125,10.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,85.0288342444584,0.0,383104.5784848,0.0,31.1125919819745,0.0,0.0,34.0558633053249,0.0,0.0,19.860378957159,0.0,22.3881659771517,22.,22.1940829885759,87.2475581896006,536768.154028612,0.0,0.506495713191829,30595728.0825418,0.0,28.8702556519342,4304160.681984,28433014.0441074,0.0,28433014.0441074,0.0,240804.67968,240804.67968 
 09/26  17:00:00,17.1125,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,38.8859695800388,0.0,311712.894918646,4.3438835953312,23.2050033246317,0.0,0.365182974557266,12.656565697851,0.0,0.0,4.22535678953617,1.20095623198011,22.3664435891768,22.0000000000002,22.1832217945885,81.2722201453268,696365.727331474,0.0,0.508413403590866,39692740.2142581,0.0,28.9795640046794,4304160.681984,37420040.3199777,0.0,37420040.3199777,0.0,240804.67968,240804.67968 
 09/26  18:00:00,16.0125,7.2625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,56.500938902258,109862.1764583,0.214916834535187,0.193406983697672,16.1963145501575,7.837516063817254E-002,0.0,18.5252731836457,0.0,0.0,21.9727581521525,22.1801945019816,22.0000000000002,22.0900972509909,37.3048497276612,859968.558775954,0.0,0.510344863133483,36118527.2993942,0.0,21.4344842516063,3171486.818304,34527931.53095,0.0,34527931.53095,0.0,187292.52864,214048.60416 
 09/26  19:00:00,14.85,6.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.15113821407,0.0,0.0,0.0,39.6295171713272,0.0,0.0,38.0225315935539,0.0,0.0,38.4990894491888,21.9123219865989,22.0000000000002,21.9561609932995,-27.4840918296982,1018573.74456927,0.0,0.512407991166378,24445729.7379935,0.0,12.2977917879931,1812278.181888,24407562.4085943,0.0,24407562.4085943,0.0,133780.3776,160536.45312 
 09/26  20:00:00,14.4,5.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.4714719590606,0.0,0.0,0.0,32.1493902988094,0.0,0.0,30.4899938431205,0.0,0.0,31.8320878171307,20.4487621569837,16.4549732395363,18.45186769826,1556.91355373588,299224.604051602,0.0,0.503753242469818,7182302.40563422,0.0,12.0900778192756,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/26  21:00:00,14.4,5.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.3982115849159,0.0,0.0,0.0,28.7776153182309,0.0,0.0,27.1822649405883,0.0,0.0,28.4383313260967,19.8006168014078,17.6804341514105,18.7405254764092,885.563005185251,453120.79050493,0.0,0.505799098573409,2718646.60393385,0.0,3.03479459144046,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/26  22:00:00,14.0875,4.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.4307358965926,0.0,0.0,0.0,29.0930778475809,0.0,0.0,27.7192241712709,0.0,0.0,28.6184338777408,19.5613303438504,17.4803794985628,18.5208549212066,840.962994101068,483138.810780801,0.0,0.505904050289996,2898831.11003527,0.0,3.03542430173998,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/26  23:00:00,13.9,4.4125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,80.6189689651681,0.0,0.0,0.0,27.3709211390583,0.0,0.0,26.4695056980918,0.0,0.0,26.7785421280179,19.3419449545136,17.8071432382825,18.574544096398,590.486405455445,557646.851320935,0.0,0.506874201071149,1672968.17565964,0.0,1.52062260321345,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/26  24:00:00,14.2125,4.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,73.1648716553153,0.0,0.0,0.0,24.8157121491391,0.0,0.0,24.116905760756,0.0,0.0,24.2322537454203,19.2169210165692,17.818031391856,18.5174762042126,521.818283117102,512796.496133904,0.0,0.506271461933869,1538388.65106877,0.0,1.51881438580161,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/27  01:00:00,14.0875,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.938967711821,0.0,0.0,0.0,25.3921406418252,0.0,0.0,24.9047660997641,0.0,0.0,24.6420609702317,19.2503716528482,18.6193898425759,18.934880747712,212.147040966815,641810.245969101,0.0,0.507982388356763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/27  02:00:00,13.9,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.8538835026298,0.0,0.0,0.0,26.3638267379229,0.0,0.0,25.9677294874175,0.0,0.0,25.5223272772894,19.2977907607165,18.7395048200779,19.0186477903972,171.858708765959,683752.510435677,0.0,0.508428510229629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/27  03:00:00,13.9,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.7094333031532,0.0,0.0,0.0,26.3206605393843,0.0,0.0,25.8922061591156,0.0,0.0,25.4965666046533,19.2672294960417,18.7130919254396,18.9901607107407,169.964753533619,728214.875088291,0.0,0.508365552850881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/27  04:00:00,13.9,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.8140331495393,0.0,0.0,0.0,26.0193894769242,0.0,0.0,25.5872720542008,0.0,0.0,25.2073716184144,19.2295518010165,18.6792557660755,18.954403783546,168.528460247337,677871.511546909,0.0,0.508322651702661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/27  05:00:00,13.9,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,76.2538914271278,0.0,0.0,0.0,25.8057187698439,0.0,0.0,25.3885299604746,0.0,0.0,25.0596426968093,19.1907190681241,18.6443629481808,18.9175410081525,167.133884012776,645080.476355431,0.0,0.508271686854479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/27  06:00:00,13.9,3.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.1296923320062,0.0,0.0,0.0,30.5745204318425,0.0,0.0,30.1700374240935,0.0,0.0,29.3851344760701,19.8018066349168,21.9759681234513,20.888887379184,-813.153857649633,1120812.90729887,0.0,0.514167920988104,0.0,0.0,0.0,0.0,4708872.01816048,0.0,4708872.01816048,0.0,26756.07552,107024.30208 
 09/27  07:00:00,14.2125,3.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,68.1887824691758,65749.6386023243,0.0,0.0,22.7673150088424,0.0,0.0,24.4177071674487,0.0,0.0,21.0037602928847,20.2609154336524,21.9999999947376,21.130457714195,-673.918972629682,1100632.08160941,0.0,0.513547377392419,6603789.25945646,0.0,3.08128426435451,453069.545472,9860621.05316763,0.0,9860621.05316763,0.0,26756.07552,107024.30208 
 09/27  08:00:00,15.15,2.85,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,13.6937292317918,11.4326287433123,207729.069234924,0.0,5.02970034175482,3.40294762138126,0.0,1.56064037292812,5.86681829317152,0.0,7.36914006462069,2.42861437627141,20.4614138425377,21.9999999999968,21.2307069212673,-569.287658395113,988869.181419042,0.0,0.51187004721599,11866368.0718504,0.0,6.14244056659188,906139.090944001,14126575.6107098,0.0,14126575.6107098,0.0,80268.2265600001,107024.30208 
 09/27  09:00:00,16.2875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,173.508132414073,0.0,580352.40609043,2.756401026406655E-004,48.7987070268866,0.0,0.0,35.9287034540638,0.0,12.3425199946366,88.780721933123,0.0,20.8105809713216,22.0000000000002,21.4052904856609,-410.621998411238,813377.677453945,0.0,0.509863026925187,46362434.0817356,0.0,29.0621925347357,4304160.681984,46047070.7159758,0.0,46047070.7159758,0.0,240804.67968,240804.67968 
 09/27  10:00:00,16.7,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,483.618101774397,0.0,1348314.34281912,0.0,114.187225730396,0.0,0.0,94.8181490310727,0.0,69.0562902743286,274.612727012928,0.0,21.2332930482684,21.9999999999999,21.6166465241342,-229.652391144239,749797.026967203,0.0,0.509138619854305,42738383.1509229,0.0,29.0209013316954,4304160.681984,41999143.1382705,0.0,41999143.1382705,0.0,240804.67968,240804.67968 
 09/27  11:00:00,17.7,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,529.875586881722,0.0,1406903.25618245,0.0,126.144311569152,0.0,0.0,114.385324098267,0.0,91.8160924475509,289.345951214303,0.0,21.5190688652837,21.9999999999999,21.7595344326418,-114.927249226539,612054.008893956,0.0,0.507388076841525,34887002.137835,0.0,28.9211203799669,4304160.681984,33401071.8195202,0.0,33401071.8195202,0.0,240804.67968,240804.67968 
 09/27  12:00:00,18.9875,5.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,338.358047608799,0.0,965130.980808715,0.0,129.816405059771,0.0,0.0,121.477805327156,0.0,15.3464152343083,87.0638372218712,0.0,21.6355771470168,21.9999999999999,21.8177885735084,-79.5285632501595,433858.561300561,0.0,0.505150449274392,24729838.2185504,0.0,28.7935756086403,4304160.681984,22805891.2454504,0.0,22805891.2454504,0.0,240804.67968,240804.67968 
 09/27  13:00:00,19.0875,8.45,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,306.584645295234,0.0,886148.654943653,0.0,126.539266811682,0.0,0.0,117.803199586583,0.0,0.0,62.2421788969695,0.0,21.8542069906891,22.,21.9271034953445,-34.3565197105232,419337.915532567,0.0,0.504977243225356,12580086.5666475,0.0,15.1493172967607,2265347.72736,11642530.690755,0.0,11642530.690755,0.0,240804.67968,214048.60416 
 09/27  14:00:00,18.9,9.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,261.105451483263,0.0,778986.628238774,0.0,105.240159396954,0.0,0.0,101.563868603672,0.0,0.0,54.3014234826371,0.0,22.1641666909441,22.0000000000002,22.0820833454721,38.9503944198405,445407.94017603,0.0,0.505301300693292,25388154.8714474,0.0,28.8021741395176,4304160.681984,23060419.1330142,0.0,23060419.1330142,0.0,240804.67968,240804.67968 
 09/27  15:00:00,18.2125,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,143.61420707921,0.0,514241.308665961,0.0,54.8584192710861,0.0,0.0,56.8977983717564,0.0,0.0,31.8579894363674,0.0,22.2811217097117,22.0000000000001,22.1405608548559,66.0797461943367,541587.037129853,0.0,0.506494186776398,30870363.1620092,0.0,28.8701686462547,4304160.681984,28539794.444229,0.0,28539794.444229,0.0,240804.67968,240804.67968 
 09/27  16:00:00,18.1125,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,79.1621473660991,0.0,355384.832784302,0.0,29.1077931547277,0.0,0.0,27.7552531115286,0.0,0.0,22.2991010998428,0.0,22.3150801320976,22.0000000000001,22.1575400660489,72.3463825332241,554409.376346798,0.0,0.506667933350347,31601245.4111282,0.0,28.8800722009698,4304160.681984,29309446.771376,0.0,29309446.771376,0.0,240804.67968,240804.67968 
 09/27  17:00:00,17.6125,7.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,81.8227337353928,0.0,379829.305217414,1.50576313810147,36.3158708965838,0.0,0.128626467667622,21.4311954983218,0.0,0.0,24.0756673404872,0.0,22.3256267493645,21.9999999999999,22.1628133746822,73.1775582314148,625744.277022337,0.0,0.507539191755305,35667320.1635285,0.0,28.9297339300524,4304160.681984,33366195.8366492,0.0,33366195.8366492,0.0,240804.67968,240804.67968 
 09/27  18:00:00,16.5125,6.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,2.44202250168944,41.7350792080978,121269.816191204,0.104779532126948,2.54573808696293,12.7315447610907,3.895569236892506E-002,6.899904628738168E-002,14.0233612703617,0.0,0.0,15.1528878082063,22.1083309974122,22.,22.0541654987061,24.2212312977929,782136.038154497,0.0,0.509466194775505,32849627.1367966,0.0,21.3975801805712,3171486.818304,31503848.4023362,0.0,31503848.4023362,0.0,187292.52864,214048.60416 
 09/27  19:00:00,16.1,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.775473636835,0.0,0.0,0.0,32.3628926990075,0.0,0.0,30.973633047228,0.0,0.0,31.4389478905995,21.844107462369,22.0000000000003,21.9220537311847,-41.0143746678406,838735.648152238,0.0,0.510192845119151,20129615.0458636,0.0,12.2446282828596,1812278.181888,19958189.521896,0.0,19958189.521896,0.0,133780.3776,160536.45312 
 09/27  20:00:00,16.1,6.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,73.8139782103808,0.0,0.0,0.0,25.217846871016,0.0,0.0,23.7155912621723,0.0,0.0,24.8805400771924,20.7498193664558,17.6733094358465,19.2115644011512,1125.18881917161,231472.07301606,0.0,0.502880706424159,5556222.48809701,0.0,12.0691369541798,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/27  21:00:00,16.1,5.0125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,68.0323615360948,0.0,0.0,0.0,23.2635195253713,0.0,0.0,21.6988519137135,0.0,0.0,23.0699900970099,20.1984256662269,18.5361036464235,19.3672646563252,635.431322163986,349638.035448481,0.0,0.50430204081724,2097911.7130237,0.0,3.02581224490344,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/27  22:00:00,15.7875,4.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,70.085296067905,0.0,0.0,0.0,23.9510376526309,0.0,0.0,22.4740495172419,0.0,0.0,23.6602088980322,19.9656604178788,18.3298090889876,19.1477347534332,605.443767538258,363261.225018306,0.0,0.50439668071114,2179564.837375,0.0,3.02638008426684,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/27  23:00:00,15.6,5.825,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,70.0389224293005,0.0,0.0,0.0,23.9350162406896,0.0,0.0,22.5144501970203,0.0,0.0,23.5894559915905,19.7427857963781,18.5296218056935,19.1362038010358,429.098998970292,417716.834996756,0.0,0.505141153773808,1253176.87917571,0.0,1.51542346132142,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/27  24:00:00,15.6,5.575,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.8973281905588,0.0,0.0,0.0,22.1266220549846,0.0,0.0,21.0251400095955,0.0,0.0,21.7455661259787,19.5949434404786,18.4445808455075,19.019762142993,397.11734748747,367649.31535968,0.0,0.504936308604545,1102932.13502297,0.0,1.51480892581363,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/28  01:00:00,15.6,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,63.2988329830854,0.0,0.0,0.0,21.5680461649884,0.0,0.0,20.6261198711868,0.0,0.0,21.1046669469102,19.5652297647156,19.0618399018693,19.3135348332925,158.13437552269,452934.796946903,0.0,0.506078909268403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/28  02:00:00,15.6,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,60.8456116533246,0.0,0.0,0.0,20.6665999260603,0.0,0.0,20.0528631701084,0.0,0.0,20.126148557156,19.5798645355114,19.1564492322503,19.3681568838809,120.687491673842,478366.615161814,0.0,0.506165010920363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/28  03:00:00,15.6,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,58.2838425704717,0.0,0.0,0.0,19.7657961021578,0.0,0.0,19.322158993889,0.0,0.0,19.1958874744248,19.5362293693455,19.1211246897456,19.3286770295456,118.310078371604,480628.463335289,0.0,0.506101306901467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/28  04:00:00,15.6,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.8494930730057,0.0,0.0,0.0,19.6208205216839,0.0,0.0,19.13082264914,0.0,0.0,19.0978499021817,19.4912608637855,19.0807221892004,19.285991526493,116.879357720764,555027.412613975,0.0,0.506003251268733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/28  05:00:00,15.6,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.494890151255,0.0,0.0,0.0,19.4993849137841,0.0,0.0,19.0396172049378,0.0,0.0,18.9558880325331,19.4537651951729,19.0454602263303,19.2496127107516,115.833017181452,561014.514174276,0.0,0.505938408526082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/28  06:00:00,15.6,5.825,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,71.7433305021145,0.0,0.0,0.0,24.4466936841765,0.0,0.0,23.8460601276128,0.0,0.0,23.4505766903251,19.978795867093,21.9811598940393,20.9799778805661,-716.462782493457,941076.33543158,0.0,0.511129572659334,0.0,0.0,0.0,0.0,4049424.31025209,0.0,4049424.31025209,0.0,26756.07552,107024.30208 
 09/28  07:00:00,15.9125,4.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,43.9446569974072,22.9995924775353,239620.906797412,0.985427050065333,8.28048696307465,8.3007305000929,0.927204307466502,5.58440505940831,8.91516794284508,8.18016279000132,30.0797649749242,5.78369403459734,20.4314802190526,21.9999999984898,21.2157401087712,-587.892125105748,887784.522516757,0.0,0.510516532787979,5326659.60609438,0.0,3.06309919672787,453069.545472,7852376.56210355,0.0,7852376.56210355,0.0,26756.07552,107024.30208 
 09/28  08:00:00,16.475,3.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,260.98509309828,0.0,817136.496744756,13.3132632084061,81.8941621087111,0.0,5.63422843971936,45.7085004562701,0.0,36.5697791478417,133.382430533298,0.0,20.7709714333823,21.9999999999999,21.3854857166911,-425.801385586416,789471.591923245,0.0,0.509531727582956,9473633.7055477,0.0,6.11438073099547,906139.090944001,11163909.7622133,0.0,11163909.7622133,0.0,80268.2265600001,107024.30208 
 09/28  09:00:00,18.075,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,463.357855612219,0.0,1253679.66565369,55.7874277149922,196.276170063126,0.0,7.37604497711932,71.8019669351492,0.0,64.6073503426162,195.279718613943,0.0,21.1968877174992,22.0000000000002,21.5984438587497,-248.138848211568,561579.305709953,0.0,0.506735194992016,32009927.3301975,0.0,28.8839061145449,4304160.681984,30856977.5102295,0.0,30856977.5102295,0.0,240804.67968,240804.67968 
 09/28  10:00:00,18.9,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,617.123249481656,0.0,1618123.28511375,115.913568811024,329.821978957568,0.0,1.20221544271223,75.4223152688241,0.0,64.8950309414365,211.878955255264,0.0,21.5263395878818,22.0000000000002,21.763169793941,-112.755221505213,446254.747786069,0.0,0.505301298074915,25436422.7282858,0.0,28.8021739902702,4304160.681984,23653784.4794047,0.0,23653784.4794047,0.0,240804.67968,240804.67968 
 09/28  11:00:00,19.5875,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,740.164954586893,0.0,1906107.85192956,155.828203929545,445.410653334771,0.0,0.0,100.88251809682,0.0,31.7376433227354,193.871783155303,0.0,21.8321545994014,22.0000000000001,21.9160772997007,-9.81570972252396,351117.057299276,0.0,0.50411488786938,20013566.9157721,0.0,28.7345486085547,4304160.681984,17726878.1197608,0.0,17726878.1197608,0.0,240804.67968,240804.67968 
 09/28  12:00:00,20.375,6.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1043.40160467364,0.0,2676912.16708383,289.518644258295,745.005232107348,0.0,0.0,149.994550749495,0.0,5.00870038658076,148.401821816796,0.0,22.3605947724511,22.,22.1802973862256,128.539640926816,240877.97441668,0.0,0.502762330960053,13729950.0564608,0.0,28.657452864723,4304160.681984,10891694.2048619,0.0,10891694.2048619,0.0,240804.67968,240804.67968 
 09/28  13:00:00,20.9125,7.325,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,844.758482118307,0.0,2165445.55237468,188.84816449549,581.215589590948,0.0,0.0,138.321193338825,0.0,0.0,125.221699188534,0.0,22.4659730241508,22.,22.2329865120754,141.709845331741,168150.864087067,0.0,0.501842721739362,5044466.64072691,0.0,15.0552816521809,2265347.72736,3178774.37708454,0.0,3178774.37708454,0.0,240804.67968,214048.60416 
 09/28  14:00:00,22.1625,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,670.116745751301,0.0,1686488.45842903,153.521810201945,441.327458891272,0.0,0.0,129.470822639215,0.0,0.0,99.3184642208144,0.0,22.6734885224796,22.4499379209652,22.5617132217224,89.6047217480888,57403.0254098971,0.0,0.500609933458182,3274018.04991888,0.0,28.5347662071164,4304160.681984,376205.470741084,0.0,376205.470741084,0.0,240804.67968,240804.67968 
 09/28  15:00:00,22.1125,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,278.42365555241,0.0,729198.943632678,7.67912834951744,112.63771263413,0.0,0.0,95.7287401480035,0.0,0.0,70.0572027702767,0.0,22.6327727129915,22.3493413029578,22.4910570079746,61.4174450925077,50982.888708707,0.0,0.500394713751974,2905914.59688271,0.0,28.5224986838625,4304160.681984,87538.5681686497,0.0,87538.5681686497,0.0,240804.67968,240804.67968 
 09/28  16:00:00,21.325,7.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,197.947308568571,0.0,549486.954542422,0.0,70.9430723215098,0.0,0.0,66.5985068304959,0.0,0.0,60.4057294165656,0.0,22.4890882050446,22.0000011891102,22.2445446970774,114.567097996756,109939.303889981,0.0,0.501140246181174,6266442.88766934,0.0,28.5649940323269,4304160.681984,3333243.10628532,0.0,3333243.10628532,0.0,240804.67968,240804.67968 
 09/28  17:00:00,20.0375,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,99.7563960657246,0.0,345704.012990905,1.99542874052856,37.2960916607339,0.0,1.99542866038975,35.2383560709602,0.0,0.0,27.2219483340304,0.0,22.3229067596558,22.000000000001,22.1614533798284,71.4504093888639,285411.661401818,0.0,0.503342854468519,16268387.9660695,0.0,28.6905427047056,4304160.681984,13781150.2103932,0.0,13781150.2103932,0.0,240804.67968,240804.67968 
 09/28  18:00:00,18.4,6.45,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,13.7110084208917,27.2878525898066,124624.080146835,2.88556151936367,7.56653720057105,9.16953777211248,2.88556151936368,7.18223653771585,8.77413142187243,0.0,0.502720576606196,10.8846692898231,22.0577543873259,22.0000000000003,22.0288771936631,13.0803964703094,508675.542311916,0.0,0.506171449568483,21364344.2387907,0.0,21.2592008818763,3171486.818304,20144308.5439737,0.0,20144308.5439737,0.0,187292.52864,214048.60416 
 09/28  19:00:00,16.7375,6.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,87.7458947873005,0.0,0.0,0.0,30.0396814634568,0.0,0.0,28.380496617923,0.0,0.0,29.3257167059206,21.767807282068,21.9999999999999,21.8839036410339,-55.5586358022803,733677.898101381,0.0,0.509077943499799,17608268.4155877,0.0,12.2178706439952,1812278.181888,17785343.0415361,0.0,17785343.0415361,0.0,133780.3776,160536.45312 
 09/28  20:00:00,16.1,6.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,76.0861492932766,0.0,0.0,0.0,25.9931835197369,0.0,0.0,24.2815600921648,0.0,0.0,25.8114056813749,20.6749312619055,17.6458697488006,19.1604005053531,1097.66561681172,227153.775990382,0.0,0.502841093228583,5452451.66091524,0.0,12.068186237486,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 09/28  21:00:00,16.1,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.7595622730009,0.0,0.0,0.0,22.8917167200851,0.0,0.0,21.3117268702419,0.0,0.0,22.5561186826739,20.1459759228137,18.5092915148952,19.3276337188545,628.550114475558,346227.624072584,0.0,0.504260099799624,2077452.90451478,0.0,3.02556059879774,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/28  22:00:00,16.1,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,62.7290538515805,0.0,0.0,0.0,21.4728828441783,0.0,0.0,20.169855212353,0.0,0.0,21.0863157950492,19.9545836865188,18.4406469440407,19.1976153152797,555.868971047711,319811.160696679,0.0,0.504048694363013,1918865.09003694,0.0,3.02429216617808,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 09/28  23:00:00,16.1,3.2625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,59.6053764033802,0.0,0.0,0.0,20.3890514850951,0.0,0.0,19.2478465037843,0.0,0.0,19.9684784145008,19.7955417645531,18.7021896106406,19.2488656875969,377.284296669128,365564.327391045,0.0,0.504573837287012,1096672.97250843,0.0,1.51372151186104,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 09/28  24:00:00,16.1,2.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,53.7839846833017,0.0,0.0,0.0,18.290953352906,0.0,0.0,17.5833370718279,0.0,0.0,17.9096942585679,19.6784254905493,18.6376711898211,19.1580483401852,350.034063089764,362453.517040413,0.0,0.504383950456047,1087359.3451964,0.0,1.51315185136814,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 09/29  01:00:00,16.1,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,52.2526980489171,0.0,0.0,0.0,17.7243834499637,0.0,0.0,17.2736519973206,0.0,0.0,17.2546626016329,19.6547257640215,19.1898851807371,19.4223054723793,143.402551631625,437678.461086938,0.0,0.505415730431604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  02:00:00,15.7875,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,57.6705886726029,0.0,0.0,0.0,19.5586586159817,0.0,0.0,19.1280748421207,0.0,0.0,18.9838552145004,19.6600262411429,19.2394056555313,19.4497159483371,117.475739671391,540170.290208401,0.0,0.505953360967575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
