Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/29  03:00:00,15.9125,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,55.2024128205613,0.0,0.0,0.0,18.7281133374313,0.0,0.0,18.259412780618,0.0,0.0,18.2148867025121,19.616488044389,19.2064750135616,19.4114815289753,115.734208345583,600374.723898357,0.0,0.505648550879804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  04:00:00,16.1,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,52.5585542844052,0.0,0.0,0.0,17.8376835375082,0.0,0.0,17.3656367311842,0.0,0.0,17.3552340157128,19.5900252539867,19.2053585933871,19.3976919236869,106.673432568103,558659.120779035,0.0,0.505323988640827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  05:00:00,16.1,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,52.1717608746026,0.0,0.0,0.0,17.7073662993357,0.0,0.0,17.2340224722548,0.0,0.0,17.2303721030121,19.558680368424,19.1772091021248,19.3679447352744,105.231285313483,504918.833028743,0.0,0.505292878441419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  06:00:00,15.7875,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,59.820625294014,0.0,0.0,0.0,20.3675611771705,0.0,0.0,19.539969504043,0.0,0.0,19.9130946128006,19.5155566602567,19.1086076197501,19.3120821400034,111.619172150384,503650.17716362,0.0,0.505733408445445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  07:00:00,15.6,2.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,76.0573102143563,9.30083860132049,365782.265745148,2.65940913687767,8.90679924763072,4.08056325879349,2.55037381891986,6.64054891478697,4.47068580281209,26.7979316184811,62.7771143474851,3.01674183526146,20.1280557943281,21.9754180467355,21.0517369205318,-648.872354568551,908618.749822692,0.0,0.511129750559981,5451911.03352807,0.0,3.06677850335989,453069.545472,8887934.36155097,0.0,8887934.36155097,0.0,26756.07552,107024.30208 
 09/29  08:00:00,16.6,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,310.959072612904,0.0,934545.450679028,22.3854876689029,98.0676143417458,0.0,8.87575247488025,51.5993083144914,0.0,57.8533157080128,161.292149956667,0.0,20.7111551149959,21.9999999275406,21.3555775212683,-460.535050600922,765531.906271525,0.0,0.509315203152979,4593185.61760617,0.0,3.05589121891788,453069.545472,6713714.06633606,0.0,6713714.06633606,0.0,26756.07552,107024.30208 
 09/29  09:00:00,17.8875,1.875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,863.444834236319,0.0,2232950.78665109,154.302914720449,385.894990947355,0.0,19.495500760088,106.776381623946,0.0,174.397286556298,370.773461665018,0.0,21.3881336225196,21.9999999999871,21.6940668112534,-176.347977032592,587259.522768152,0.0,0.507060181040645,17617740.0373359,0.0,15.2118054312193,2265347.72736,17471095.5632181,0.0,17471095.5632181,0.0,133780.3776,133780.3776 
 09/29  10:00:00,18.9875,2.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1361.90377280746,0.0,3431911.15304888,413.141778534606,811.098507403147,0.0,3.96553669218007,104.456961200743,0.0,228.493139969343,446.348304203566,0.0,22.0775273284428,22.,22.0387636642214,84.2962751666301,430344.73836188,0.0,0.505151861290683,12910310.1258032,0.0,15.1545558387205,2265347.72736,11752887.8696819,0.0,11752887.8696819,0.0,133780.3776,133780.3776 
 09/29  11:00:00,20.4625,2.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1367.46799002155,0.0,3416431.5268015,509.239895586201,960.196109089131,0.0,0.0,121.558506309071,0.0,114.06354032913,285.713374623346,0.0,22.4752627462476,22.,22.2376313731238,194.826510728616,228572.500046496,0.0,0.502613732847133,6857126.46199764,0.0,15.078411985414,2265347.72736,4999503.87808745,0.0,4999503.87808745,0.0,133780.3776,133780.3776 
 09/29  12:00:00,21.7875,4.225,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1238.60480622403,0.0,3158531.17625486,544.249992055634,1023.75822682323,0.0,0.0,135.283837464718,0.0,9.19759384504693,79.5627419360803,0.0,22.7693434076378,22.2218315763159,22.4955874919768,209.012640740627,78137.0931688616,0.0,0.500730055306319,2344054.56961807,0.0,15.0219016591896,2265347.72736,245215.983225728,0.0,245215.983225728,0.0,133780.3776,133780.3776 
 09/29  13:00:00,22.575,5.2,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1206.5989930763,0.0,3055997.63830585,537.45370666816,1009.33436019676,0.0,0.0,134.148634968715,0.0,0.0,63.1159979108306,0.0,23.2721251976227,22.9006474768314,23.0863863372271,155.652836255396,63661.7575434793,0.0,0.500543952108678,1909790.96626226,0.0,15.0163185632603,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 09/29  14:00:00,21.7375,7.075,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,743.496549660092,0.0,1935256.0639599,286.294636505462,581.687540806594,0.0,0.0,112.392335696695,0.0,0.0,49.4166731568036,0.0,23.2764996851752,22.3014174613263,22.7889585732508,284.764010176601,93074.5713159762,0.0,0.501152854162312,2793480.98055646,0.0,15.0345856248693,2265347.72736,458436.579618222,0.0,458436.579618222,0.0,133780.3776,133780.3776 
 09/29  15:00:00,20.7875,8.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,206.594392260967,0.0,628488.708497852,10.1391379564526,90.8602414419775,0.0,0.0,75.9347023662441,0.0,0.0,39.799448452745,0.0,22.758635344514,22.0100973789628,22.3843663617384,193.921692351367,166901.639427612,0.0,0.502080330653578,1001409.48923191,0.0,3.01248198392147,453069.545472,265389.336541835,0.0,265389.336541835,0.0,40134.11328,93646.2643200001 
 09/29  16:00:00,19.5375,10.05,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,108.114697810131,0.0,420234.849857914,0.0,39.7704131575138,0.0,0.0,41.4995514244304,0.0,0.0,26.8447332281864,0.0,22.5451595379315,22.0000000000391,22.2725797689853,128.315256205723,350928.067203904,0.0,0.504204118424262,2105563.26532055,0.0,3.02522471054557,453069.545472,1702706.14149957,0.0,1702706.14149957,0.0,40134.11328,93646.2643200001 
 09/29  17:00:00,18.2125,9.8625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,42.6749672268565,0.0,293833.463058263,2.37168543100958,17.6213193075293,0.0,2.37168533575986,17.9880715051903,0.0,0.0,7.9087928135616,0.843216399424683,22.2855247894733,22.,22.1427623947367,64.4339353781759,552799.246207908,0.0,0.506490048635555,3316767.16157932,0.0,3.03894029181333,453069.545472,3223547.42915031,0.0,3223547.42915031,0.0,40134.11328,93646.2643200001 
 09/29  18:00:00,16.425,7.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,7.03576209353393,52.9070491917369,127064.169043439,3.22209164161262,4.92174229307969,17.0087108180011,3.22209164161264,4.89468889202208,16.6497359539051,0.0,0.0,22.0292715113984,21.8890818871884,21.3197865788907,21.6044342330396,122.683180156945,719076.75566611,0.0,0.508509849104413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  19:00:00,15.6,4.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.971754297944,0.0,0.0,0.0,34.5490834353068,0.0,0.0,32.7134079148262,0.0,0.0,33.7092629478115,21.4138745902444,20.7398175145106,21.0768460523775,169.931759753552,751697.647987029,0.0,0.508887950952826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  20:00:00,15.6,6.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.9383783550861,0.0,0.0,0.0,31.3715394937877,0.0,0.0,29.9687739220106,0.0,0.0,30.5980649392879,21.0752641356127,20.4435536346264,20.7594088851196,163.333438383768,643150.112997814,0.0,0.508398953777175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  21:00:00,15.225,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.966944998838,0.0,0.0,0.0,31.6999187043657,0.0,0.0,30.3197278424657,0.0,0.0,30.9472984520065,20.7662538566171,20.1479762184924,20.4571150375547,164.574998981715,629844.670745442,0.0,0.50855668166107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  22:00:00,15.,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.3908707720941,0.0,0.0,0.0,31.1686537825521,0.0,0.0,29.7970680743212,0.0,0.0,30.4251489152207,20.4872395370262,19.8837246837456,20.1854821103859,167.377621116692,640913.273185032,0.0,0.508489327379255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  23:00:00,14.625,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.2476019794515,0.0,0.0,0.0,29.2617104295589,0.0,0.0,28.5796037209587,0.0,0.0,28.4062878289339,20.2616355880792,19.6569692579681,19.9593024230236,172.507298287859,687400.271126804,0.0,0.508749162521654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/29  24:00:00,14.4,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.5925683792803,0.0,0.0,0.0,28.6751285210408,0.0,0.0,28.1155514726056,0.0,0.0,27.8018883856339,20.0624568020633,19.4601795417397,19.7613181719015,177.04228941172,703535.460999852,0.0,0.508800833885137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  01:00:00,14.4,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.3185436938142,0.0,0.0,0.0,29.7143333089691,0.0,0.0,28.6371597157068,0.0,0.0,28.9670506691383,19.9023636756662,19.3193659767362,19.6108648262012,172.889682965768,683829.075869403,0.0,0.508555830312885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  02:00:00,14.0875,3.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.6602981580955,0.0,0.0,0.0,31.5866007217649,0.0,0.0,30.2068219508414,0.0,0.0,30.8668754854892,19.7620055316499,19.1680449635331,19.4650252475915,177.649174968288,758977.956838429,0.0,0.508827392861871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  03:00:00,13.525,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.302695588477,0.0,0.0,0.0,34.2516348336392,0.0,0.0,32.4654145949265,0.0,0.0,33.5856461599116,19.6146515766656,18.9861696457504,19.300410611208,192.035430494406,928351.384644288,0.0,0.509468223789007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  04:00:00,12.9875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.738094099422,0.0,0.0,0.0,36.4587622605473,0.0,0.0,34.4883513483235,0.0,0.0,35.7909804905516,19.4587081474287,18.7996862264105,19.1291971869196,206.434862016277,920882.544537448,0.0,0.510120001705823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  05:00:00,13.1125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.921195009889,0.0,0.0,0.0,34.4471643917465,0.0,0.0,32.6804882316566,0.0,0.0,33.7935423864856,19.3167185985014,18.686182198441,19.0014503984712,202.182472446418,820872.191828494,0.0,0.509722364508379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  06:00:00,12.9875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.056171051801,0.0,0.0,0.0,35.9093196697,0.0,0.0,33.823183235748,0.0,0.0,35.3236681463526,19.1815490378416,18.5678873042562,18.8747181710489,198.017752155945,854641.003462818,0.0,0.509726829955694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  07:00:00,13.1125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,289.701087439394,20.1894692721774,936431.716531052,16.024680941254,28.0321571939781,6.81482992643607,15.2116797355103,26.2346357577612,6.57404915172426,146.159499515827,235.434294487654,6.80059019401704,19.3538641754629,18.7087107238781,19.0312874496705,225.502467879237,741105.874540816,0.0,0.509790797748177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  08:00:00,15.05,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,948.538416860038,0.0,2479025.07051744,117.1745457345,264.267623636351,0.0,52.9303926794021,132.013397325979,0.0,342.668824378018,552.257395897708,0.0,20.1130872476127,19.6146074807662,19.8638473641895,208.746301514466,509989.608589409,0.0,0.507966875696378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  09:00:00,17.1625,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1232.6079699351,0.0,3125583.76792749,261.790989017689,551.339405873649,0.0,36.9620731739301,134.459179509608,0.0,314.360374533659,546.80938455184,0.0,20.781728342918,20.4913924791664,20.6365604110422,149.496109165266,358306.720458756,0.0,0.505770964744489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  10:00:00,18.4875,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1338.68151632882,0.0,3380748.44725528,394.026696687674,790.269276852195,0.0,4.12521480863513,106.630440741455,0.0,219.946135827953,441.781798735175,0.0,21.3454647697608,21.1865596624314,21.2660122160961,121.671269669434,240116.330619378,0.0,0.504675100161973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  11:00:00,19.5875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1370.01909546703,0.0,3441147.57864366,468.755633276832,941.741631982726,0.0,0.0,127.934566076939,0.0,105.391270553754,300.342897407365,0.0,21.9384425270804,21.8527760108549,21.8956092689676,101.559200927295,200906.735420996,0.0,0.503909190298188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  12:00:00,21.0625,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1203.66055028144,0.0,3085151.46610766,487.702376794894,975.282946594112,0.0,0.0,136.260345413417,0.0,8.19529998340406,92.1172582739076,0.0,22.3852183875171,22.3659285286923,22.3755734581047,65.5937624669142,65833.2604556149,0.0,0.502256590121763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  13:00:00,22.7,7.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1206.14940748026,0.0,3046592.15409689,518.690850656526,1001.84049604861,0.0,0.0,136.590328469763,0.0,0.0,67.7185829618904,0.0,22.9832361425517,23.0633634088404,23.0232997756961,35.8582324384814,101555.377089897,0.0,0.500596141019805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  14:00:00,20.8625,10.8625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,724.58640480091,0.0,1930966.75321877,308.360629469533,589.047283256846,0.0,0.0,100.551462541654,0.0,0.0,34.9876590024099,0.0,23.117570354864,23.0316095295002,23.0745899421821,40.5663587880373,399321.580788707,0.0,0.503657591738585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  15:00:00,18.7125,9.925,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,155.093176666182,0.0,576312.410230517,11.1641419593422,74.0909356982464,0.0,0.0,59.5530708502882,0.0,0.0,21.4491701176473,0.0,22.6411489843057,22.2665578355977,22.4538534099517,89.0720303665365,620865.36792584,0.0,0.506041725679903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  16:00:00,17.6125,9.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,63.9620122070592,0.0,374057.196900345,0.0,24.5596946849894,0.0,0.0,27.7349889221992,0.0,0.0,11.6673285998707,0.0,22.330163702149,21.7709415877441,22.0505526449466,123.601458335227,639149.772138841,0.0,0.507128246054523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  17:00:00,16.8875,9.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,16.1510039493144,1.58638291495384,259306.927393169,3.12842641523546,8.55584826758871,0.342167595207457,3.12842628959411,9.98485191076819,0.0,0.0,0.316807765026723,3.95071931381565,21.9697517274018,21.3556512683246,21.6627014978632,141.332255400184,623930.29241108,0.0,0.507700912327156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  18:00:00,16.0125,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,8.56975327375724,50.9601659842635,141073.541539571,4.85518910674537,5.98421524610807,15.9581118590843,4.8551891067454,6.15755584336301,15.324813197742,0.0,0.0,23.2492587431511,21.5846549296332,20.937597504367,21.2611262170001,155.581286469702,747959.298715223,0.0,0.508493556770357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  19:00:00,14.85,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.302742723864,0.0,0.0,0.0,36.6068309443446,0.0,0.0,34.9711246226737,0.0,0.0,35.7247871568455,21.1567240209132,20.4470822228979,20.8019031219055,184.112216973845,843580.571404422,0.0,0.509695184604222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  20:00:00,14.0875,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.344896942862,0.0,0.0,0.0,38.3036005221761,0.0,0.0,36.6846440952746,0.0,0.0,37.3566523254108,20.7958922158144,20.057653426234,20.4267728210242,204.521632108712,817246.403557274,0.0,0.510398746082565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  21:00:00,13.9,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.512419352524,0.0,0.0,0.0,37.697414534609,0.0,0.0,35.9765936977417,0.0,0.0,36.8384111201737,20.4850426951018,19.7707006058576,20.1278716504797,204.940430248706,853437.54207489,0.0,0.510214868413067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  22:00:00,13.9,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.014139008681,0.0,0.0,0.0,35.8092631661288,0.0,0.0,34.1938802643537,0.0,0.0,35.010995578198,20.2236077475613,19.5478870610196,19.8857474042905,198.146023976558,777638.117241909,0.0,0.509842669683309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  23:00:00,13.9,4.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.606113378422,0.0,0.0,0.0,34.657998044294,0.0,0.0,33.0417124324268,0.0,0.0,33.9064029017007,19.9967884683745,19.3557833659255,19.67628591715,191.6771937333,656002.424001037,0.0,0.509541583042248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 09/30  24:00:00,13.9,3.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.583550682893,0.0,0.0,0.0,34.3489926862034,0.0,0.0,32.5642277224072,0.0,0.0,33.6703302742825,19.7985324132121,19.1875071348069,19.4930197740095,186.003512376253,706367.93513938,0.0,0.509222157059024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/01  01:00:00,13.9,3.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.1329804640102,0.0,0.0,0.0,30.2969057876059,0.0,0.0,29.2766421087525,0.0,0.0,29.5594325676518,19.6454332776222,19.0647056605494,19.3550694690858,180.197194165347,792727.10206043,0.0,0.50897222462798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/01  02:00:00,13.9,3.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.3060671078047,0.0,0.0,0.0,27.5036467666486,0.0,0.0,27.0057739066192,0.0,0.0,26.7966464345368,19.5182229316353,18.9575305385091,19.2378767350722,176.290760558886,798128.377365792,0.0,0.50877891035628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/01  03:00:00,13.9,3.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.6655160723472,0.0,0.0,0.0,26.9584567291772,0.0,0.0,26.4380201030396,0.0,0.0,26.2690392401303,19.4120226005225,18.8634426903071,19.1377326454148,173.495731567972,757420.679998602,0.0,0.50862463519828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/01  04:00:00,13.9,2.7125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.4647691426846,0.0,0.0,0.0,26.5587506706811,0.0,0.0,26.021967906304,0.0,0.0,25.8840505656994,19.3363474033221,18.7923673561084,19.0643573797153,171.716942020222,724267.250764907,0.0,0.508509051398233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/01  05:00:00,13.9,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.7764832645525,0.0,0.0,0.0,26.3260755358962,0.0,0.0,25.8048562600346,0.0,0.0,25.6455514686217,19.2794374137461,18.7377088566444,19.0085731351952,170.124198159417,734146.57888881,0.0,0.508407596436296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/01  06:00:00,13.9,3.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,91.4103037298937,0.0,0.0,0.0,31.0373947201678,0.0,0.0,30.5182542208666,0.0,0.0,29.8546547888592,19.8639815458514,21.9771138975233,20.9205477216873,-784.426241278846,1254646.92234553,0.0,0.514115625442466,0.0,0.0,0.0,0.0,4589188.48669805,0.0,4589188.48669805,0.0,26756.07552,107024.30208 
 10/01  07:00:00,13.9,2.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,84.2286818579441,37868.8987189009,0.0,0.0,28.3247858713125,0.0,0.0,29.0103110579998,0.0,0.0,26.8935849286317,20.2969788850988,21.9999999955299,21.1484894403143,-657.000817653507,1158860.94051557,0.0,0.514101945747398,6953125.2671532,0.0,3.08461167448439,453069.545472,10120963.6827018,0.0,10120963.6827018,0.0,26756.07552,107024.30208 
 10/01  08:00:00,14.2125,3.5375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,51.6991994635864,109189.720900175,0.0,0.0,16.8154798908052,0.0,0.0,19.7452851952252,0.0,0.0,15.1384343775559,20.4578416686889,21.9999999999971,21.228920834343,-572.303210347205,1107810.63858929,0.0,0.513545359382158,13293713.3112791,0.0,6.16254431258589,906139.090944001,15899438.5801561,0.0,15899438.5801561,0.0,80268.2265600001,107024.30208 
 10/01  09:00:00,14.4,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.63517839950186,8.30613447667349,201436.779521457,0.0,1.07028696515003,2.02169961873446,0.0,0.0,6.66948902772229,0.0,2.07887346136245,1.12892785722736,20.6916243095395,22.0000000000005,21.34581215477,-462.436724388032,1084782.04238817,0.0,0.513209087106093,61832478.033309,0.0,29.2529179650473,4304160.681984,61943791.1415381,0.0,61943791.1415381,0.0,240804.67968,240804.67968 
 10/01  10:00:00,14.4,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,28.9301926097775,0.0,294249.236622112,0.0,11.9770830275654,0.0,0.0,3.24019361399816,0.180294628294203,0.0,13.8932105965081,0.0,20.8279142988859,22.,21.4139571494429,-394.586502357537,1084767.53558421,0.0,0.513209092264645,61831651.3022792,0.0,29.2529182590848,4304160.681984,61699530.3422161,0.0,61699530.3422161,0.0,240804.67968,240804.67968 
 10/01  11:00:00,14.775,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,72.1945769496625,0.0,390401.612230448,0.0,28.3563533125774,0.0,0.0,14.6367252404298,0.0,0.0,29.2014983966554,0.0,20.9562241586057,22.0000000000001,21.4781120793029,-335.698743940409,1023681.78844718,0.0,0.512543388653149,58349825.2586301,0.0,29.2149731532295,4304160.681984,58359881.293463,0.0,58359881.293463,0.0,240804.67968,240804.67968 
 10/01  12:00:00,15.,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,95.5011103412004,0.0,445862.492598729,0.0,38.0457042160783,0.0,0.0,21.0176488436581,0.0,0.0,36.4377572814639,0.0,21.0690972098921,22.0000000000003,21.5345486049462,-285.954433389188,1004074.22920518,0.0,0.51213846439943,57232062.1707038,0.0,29.1918924707675,4304160.681984,56304960.1407744,0.0,56304960.1407744,0.0,240804.67968,240804.67968 
 10/01  13:00:00,15.,5.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,129.285695222676,0.0,539748.207563378,0.0,53.1002171240262,0.0,0.0,29.4196440626389,0.0,0.0,46.7658340360107,0.0,21.1339075490453,21.9999999999998,21.5669537745226,-255.538585211051,998904.613213035,0.0,0.512140295846909,29967084.1496944,0.0,15.3642088754073,2265347.72736,30387073.9784192,0.0,30387073.9784192,0.0,240804.67968,214048.60416 
 10/01  14:00:00,15.375,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,141.008399946332,0.0,548752.819359728,0.0,55.5955614255675,0.0,0.0,33.8886391551892,0.0,0.0,51.5241993655748,0.0,21.276001510084,22.0000000000003,21.6380007550421,-201.123876023009,943695.769350981,0.0,0.511475142614366,53790565.7696459,0.0,29.1540831290189,4304160.681984,52849270.2214531,0.0,52849270.2214531,0.0,240804.67968,240804.67968 
 10/01  15:00:00,15.225,5.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,115.315563827528,0.0,495743.532076313,0.0,42.5837635928251,0.0,0.0,28.0436168145032,0.0,0.0,44.6881834201996,0.0,21.3495517959787,21.9999999999999,21.6747758979893,-171.503151037293,965447.073996048,0.0,0.51174096446593,55030383.2480922,0.0,29.169234974558,4304160.681984,53967219.6086512,0.0,53967219.6086512,0.0,240804.67968,240804.67968 
 10/01  16:00:00,15.375,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,93.4418743696822,0.0,438193.226919812,0.0,34.6046426337781,0.0,0.0,22.0502031101867,0.0,0.0,36.7870286257174,0.0,21.4055048879123,22.0000000000002,21.7027524439563,-150.707269099892,952850.560549509,0.0,0.511471735543977,54312259.6740284,0.0,29.1538889260067,4304160.681984,52644993.6833462,0.0,52644993.6833462,0.0,240804.67968,240804.67968 
 10/01  17:00:00,14.85,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,24.0319834734072,5.675778346333,272542.339843503,0.0,9.66827073350124,1.45278859942675,0.0,4.16206892106501,3.63305212974934,0.0,11.1353636862159,1.52365748453189,21.3955949542638,22.0000000000002,21.697797477132,-154.485422060978,1010767.66007336,0.0,0.512410832287235,57613725.9947898,0.0,29.2074174403724,4304160.681984,57024315.3436768,0.0,57024315.3436768,0.0,240804.67968,240804.67968 
 10/01  18:00:00,14.4,5.7625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,81.1365936177625,44429.3916708971,0.0,0.0,27.069601497924,0.0,0.0,27.9825094878836,0.0,0.0,26.0844826319549,21.285851499205,22.,21.6429257496025,-194.69684836866,1103145.05107542,0.0,0.513202369715765,46331786.3770812,0.0,21.5544995280621,3171486.818304,45354517.3447888,0.0,45354517.3447888,0.0,187292.52864,214048.60416 
 10/01  19:00:00,14.4,5.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,100.485249470704,0.0,0.0,0.0,34.0296642207775,0.0,0.0,33.641056014393,0.0,0.0,32.8145292355337,21.1809295810667,22.0000000000003,21.5904647905335,-235.235126175565,1076401.94983219,0.0,0.513212026408476,25833632.1615821,0.0,12.3170886338034,1812278.181888,26800087.2113078,0.0,26800087.2113078,0.0,133780.3776,160536.45312 
 10/01  20:00:00,14.4,5.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,75.3679955028878,0.0,0.0,0.0,25.4084727501007,0.0,0.0,24.9758971779728,0.0,0.0,24.9836255748142,19.9427411574859,16.389943534663,18.1663423460744,1502.81540623561,287789.881980587,0.0,0.503541060369359,6907163.59915565,0.0,12.0849854488646,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/01  21:00:00,14.4,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.0141036145249,0.0,0.0,0.0,22.2960386355518,0.0,0.0,21.8524272810453,0.0,0.0,21.8656376979278,19.3384967683188,17.3977626829542,18.3681297256365,804.211849369043,429307.95650495,0.0,0.505295474332827,2575903.73752346,0.0,3.03177284599696,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/01  22:00:00,14.4,7.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.3439238883151,0.0,0.0,0.0,22.4197052899301,0.0,0.0,21.9971760277908,0.0,0.0,21.9270425705942,19.20824024719,17.3685129862387,18.2883766167144,730.075928619202,425814.432712472,0.0,0.505158859106708,2554883.87331462,0.0,3.03095315464025,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/01  23:00:00,14.4,7.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,66.5864123400519,0.0,0.0,0.0,22.5212962656689,0.0,0.0,22.0971181860482,0.0,0.0,21.9679978883348,19.1165214669343,17.7657299691071,18.4411257180207,504.394796336539,481004.829573005,0.0,0.505914005921389,1443038.93744343,0.0,1.51774201776417,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/01  24:00:00,14.4,5.95,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.352920541206,0.0,0.0,0.0,22.4507299386053,0.0,0.0,21.9807593691244,0.0,0.0,21.9214312334763,19.0512279948248,17.7386231736734,18.3949255842491,477.524852756096,477065.451318085,0.0,0.505802663965103,1431195.18381961,0.0,1.51740799189531,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/02  01:00:00,14.4,4.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,67.7098406914464,0.0,0.0,0.0,22.9352636560382,0.0,0.0,22.4302373992264,0.0,0.0,22.3443396361818,19.1055197334789,18.509087588972,18.8073036612255,197.5719554857,531504.759598851,0.0,0.507247196983536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/02  02:00:00,14.4,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.8774569356633,0.0,0.0,0.0,23.6664529772747,0.0,0.0,23.1969171232045,0.0,0.0,23.0140868351841,19.1861737307205,18.6784225700203,18.9322981503704,151.328913316648,547552.476859956,0.0,0.507458430734854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/02  03:00:00,14.4,4.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.0005221236581,0.0,0.0,0.0,23.7039894373263,0.0,0.0,23.2571733318769,0.0,0.0,23.0393593544549,19.1755608900755,18.6717988672821,18.9236798786788,149.470643474273,565986.609630745,0.0,0.507439981302035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/02  04:00:00,14.4,3.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.3629636666145,0.0,0.0,0.0,23.4950460275844,0.0,0.0,22.989322505458,0.0,0.0,22.8785951335721,19.1485430059306,18.6490194137557,18.8987812098432,148.1829558463,576988.709225097,0.0,0.50739542694037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/02  05:00:00,14.4,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.9218116508077,0.0,0.0,0.0,24.0908264352863,0.0,0.0,23.315987064256,0.0,0.0,23.5149981512653,19.1154978218953,18.6202513143743,18.8678745681348,146.771319415462,579818.954757654,0.0,0.507342938345139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/02  06:00:00,14.4,1.875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.7995891282665,0.0,0.0,0.0,28.5080106035617,0.0,0.0,27.8209294215356,0.0,0.0,27.4706491031692,19.7395062318761,21.9757518110696,20.8576290214729,-836.477465991881,1054229.30821207,0.0,0.513265841512036,0.0,0.0,0.0,0.0,4730619.97777624,0.0,4730619.97777624,0.0,26756.07552,107024.30208 
 10/02  07:00:00,14.775,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,20.8230374086431,37.8640752085553,169391.357351795,1.38202088660972,3.42375252967444,14.6648702891084,1.29204028441153,1.93273775405048,15.5052033921874,10.6549190502043,19.911338455915,12.1387928582564,20.2329123121081,21.9999999949954,21.1164561535517,-690.073101982965,999576.049817742,0.0,0.512551858697521,5997450.22286274,0.0,3.07531115218513,453069.545472,9363309.81926175,0.0,9363309.81926175,0.0,26756.07552,107024.30208 
 10/02  08:00:00,15.6875,3.35,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,247.369805687977,0.0,788852.110842554,13.8481364060062,76.9290949300835,0.0,6.54607277543813,41.44874055317,0.0,42.264342126797,128.991970204724,0.0,20.5960331333816,21.9999999999977,21.2980165666896,-509.87151040737,885911.316245927,0.0,0.510927101895452,10630933.9082047,0.0,6.13112522274542,906139.090944001,12929675.8866686,0.0,12929675.8866686,0.0,80268.2265600001,107024.30208 
 10/02  09:00:00,16.1,5.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,317.343635374286,0.0,952580.616098327,15.7423595636782,130.19052371701,0.0,2.18677741168857,56.1919518413356,0.0,18.7483650794952,130.961159815941,0.0,20.9140450863785,22.0000000000001,21.4570225431893,-363.556150929685,828869.816700849,0.0,0.510197255392992,47245569.3316098,0.0,29.0812435574006,4304160.681984,47474539.1732949,0.0,47474539.1732949,0.0,240804.67968,240804.67968 
 10/02  10:00:00,16.7875,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,573.8233978804,0.0,1568937.34245953,89.5323052963154,301.914632059354,0.0,0.345425178082667,76.2690962836613,0.0,44.1887790038488,195.639669537385,0.0,21.2969673985726,22.0000000000002,21.6484836992864,-205.7500401376,767451.790910838,0.0,0.508975105711808,43744216.1044025,0.0,29.0115810255731,4304160.681984,41236777.4506971,0.0,41236777.4506971,0.0,240804.67968,240804.67968 
 10/02  11:00:00,16.5125,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1185.60354867449,0.0,3090836.30757201,366.816637480811,800.477466720407,0.0,0.0,116.963031332339,0.0,77.2645584740659,268.163050621747,0.0,22.0477432677319,22.0000000000004,22.0238716338662,61.2510697829161,803220.642430104,0.0,0.509459407934785,45783120.606245,0.0,29.0391862522827,4304160.681984,42528668.0577237,0.0,42528668.0577237,0.0,240804.67968,240804.67968 
 10/02  12:00:00,16.7875,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1192.94910792764,0.0,3182593.3588687,549.686457215089,1013.8798498783,0.0,0.0,115.29980564895,0.0,8.82296394076453,63.7694524003949,0.0,22.4157305490611,22.0000000000001,22.2078652745306,161.60310017981,740398.052612237,0.0,0.508984654837487,42202620.0356072,0.0,29.0121253257367,4304160.681984,39902838.3652587,0.0,39902838.3652587,0.0,240804.67968,240804.67968 
 10/02  13:00:00,17.2,8.0125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1179.26591653015,0.0,3134137.82255538,572.654155637958,1029.0476979558,0.0,0.0,110.819935515704,0.0,0.0,39.3982830586391,0.0,22.6968938805213,22.0000000000001,22.3484469402607,238.429690619959,683917.719494974,0.0,0.508260119123891,20517483.9532252,0.0,15.2478035737167,2265347.72736,18880243.4702812,0.0,18880243.4702812,0.0,240804.67968,214048.60416 
 10/02  14:00:00,16.8875,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,713.137047658672,0.0,1984877.54127047,291.362065213993,578.074527290306,0.0,0.0,97.4848784185544,0.0,0.0,37.5776419498118,0.0,22.7084274190579,22.0000000000004,22.3542137095291,207.149693598956,733300.408182374,0.0,0.508805747193049,41797959.7714661,0.0,29.0019275900038,4304160.681984,38847953.4472173,0.0,38847953.4472173,0.0,240804.67968,240804.67968 
 10/02  15:00:00,17.0125,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,214.804226189941,0.0,743733.946238049,9.43339749544659,93.2262663523197,0.0,0.0,73.9838386226454,0.0,0.0,47.5941212149763,0.0,22.4394370691519,22.0000000000002,22.219718534576,99.033939879508,715359.114159016,0.0,0.508586540072121,40775305.7772386,0.0,28.9894327841109,4304160.681984,38195616.5966953,0.0,38195616.5966953,0.0,240804.67968,240804.67968 
 10/02  16:00:00,16.8875,9.55,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,154.414563523978,0.0,597602.919522245,0.0,56.5393268446397,0.0,0.0,49.4796683698545,0.0,0.0,48.3955683094835,0.0,22.3403146286023,22.0000000000001,22.1701573143012,74.2503444325844,735755.686060895,0.0,0.508804731944762,41937868.4620732,0.0,29.0018697208514,4304160.681984,39306060.31388,0.0,39306060.31388,0.0,240804.67968,240804.67968 
 10/02  17:00:00,16.325,7.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,80.5247082698634,0.0,421913.18009209,2.07575320254136,31.5998507211855,0.0,2.07575311917663,26.2200268857447,0.0,0.0,22.7048306629331,0.0,22.1511120341187,22.,22.0755560170593,33.8733152040737,809113.313993646,0.0,0.50979574565497,46119340.7480756,0.0,29.0583575023333,4304160.681984,44070110.8293202,0.0,44070110.8293202,0.0,240804.67968,240804.67968 
 10/02  18:00:00,15.4125,6.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,10.9854512809253,59.0156255355039,134583.495245639,3.69080202520056,6.83631506273934,18.8547804881523,3.69080202520057,6.50037501672539,18.2165777712358,0.0,0.0,24.2955060746553,21.8460567530505,22.0000000000003,21.9230283765254,-37.6640257669845,927552.19241544,0.0,0.511412392202291,38957176.0290209,0.0,21.4793204724962,3171486.818304,38471983.5553317,0.0,38471983.5553317,0.0,187292.52864,214048.60416 
 10/02  19:00:00,14.625,8.325,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,111.620939982975,0.0,0.0,0.0,38.0098790932632,0.0,0.0,36.8371113569066,0.0,0.0,36.7739495328053,21.5499579047531,21.9999999999999,21.7749789523765,-109.992242715131,1048155.47809642,0.0,0.512808680501106,25155698.3249757,0.0,12.3074083320265,1812278.181888,25485709.4140566,0.0,25485709.4140566,0.0,133780.3776,160536.45312 
 10/02  20:00:00,14.0875,8.9875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.9581794994492,0.0,0.0,0.0,30.8611438792775,0.0,0.0,29.6818944442758,0.0,0.0,30.4151411758959,20.1195460786946,16.2076090851246,18.1635775819096,1615.92132117458,308631.132667097,0.0,0.503820764441903,7407872.64163446,0.0,12.0916983466057,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/02  21:00:00,13.9,9.425,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.7751457267998,0.0,0.0,0.0,27.7869531065834,0.0,0.0,26.6270743401178,0.0,0.0,27.3611182800987,19.4107432215389,17.2685203259142,18.3396317737266,911.174443224075,465430.64164037,0.0,0.505946984502929,2792516.8858614,0.0,3.03568190701758,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/02  22:00:00,13.9,10.1125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.8261349848253,0.0,0.0,0.0,28.1822470015984,0.0,0.0,26.9183944767949,0.0,0.0,27.725493506432,19.2202605047946,17.2051577399612,18.2127091223779,820.426181897847,484593.703295031,0.0,0.505750120629827,2907547.4138447,0.0,3.03450072377896,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/02  23:00:00,13.525,9.3625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.9187422646134,0.0,0.0,0.0,29.9405632908606,0.0,0.0,28.6363763423653,0.0,0.0,29.3418026313875,19.0522667482372,17.5075335200636,18.2799001341504,595.935634613387,574303.805516589,0.0,0.506998879147783,1722964.93231445,0.0,1.52099663744335,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/02  24:00:00,13.3,8.425,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.581828300876,0.0,0.0,0.0,30.5289526710985,0.0,0.0,29.160045220185,0.0,0.0,29.8928304095926,18.8862080036432,17.3506409164641,18.1184244600537,587.412053314191,578671.637170093,0.0,0.507067538451645,1736013.52874567,0.0,1.52120261535494,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/03  01:00:00,12.9875,9.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.2755443766557,0.0,0.0,0.0,32.4474707516915,0.0,0.0,31.150855276849,0.0,0.0,31.6772183481152,18.8983405536554,18.1925701327286,18.545455343192,245.387443096084,686501.003079412,0.0,0.509188947421515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/03  02:00:00,13.1125,9.8625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.6484496311858,0.0,0.0,0.0,32.2303752994937,0.0,0.0,30.9826067439229,0.0,0.0,31.4354675877692,18.9508083362025,18.3532930970079,18.6520507166052,190.136079259483,671954.835081105,0.0,0.509177332219763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/03  03:00:00,12.9875,10.2375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.7963230731597,0.0,0.0,0.0,32.9610641186571,0.0,0.0,31.6980913233373,0.0,0.0,32.1371676311653,18.906763517618,18.3115090818731,18.6091362997455,187.660903675272,763046.712941698,0.0,0.509298887238314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/03  04:00:00,12.8,10.175,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.8888304088432,0.0,0.0,0.0,33.3201336129059,0.0,0.0,32.081974072734,0.0,0.0,32.4867227232033,18.8340987607648,18.228597277557,18.5313480191609,193.379487600113,802297.01976299,0.0,0.509479307126148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/03  05:00:00,12.8,8.4875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.6606878003765,0.0,0.0,0.0,33.2865934555901,0.0,0.0,31.9263145333838,0.0,0.0,32.4477798114026,18.770508091086,18.1725889952802,18.4715485431831,191.630203424687,781192.123432218,0.0,0.509386191789717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/03  06:00:00,12.8,9.325,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,114.380763400465,0.0,0.0,0.0,39.0393192980309,0.0,0.0,37.7662981876287,0.0,0.0,37.5751459148057,19.4831932741858,21.969238015021,20.7262156446034,-974.173787883957,1404118.33295597,0.0,0.516071812425495,0.0,0.0,0.0,0.0,5536538.39288268,0.0,5536538.39288268,0.0,26756.07552,107024.30208 
 10/03  07:00:00,13.1125,8.9875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,257.872342418771,25.9204563233868,899300.134638675,15.5935923872388,23.7718071340779,11.7671990462358,14.8134076364145,21.3523046631939,11.5260425665514,143.302230585883,218.631461217381,8.51044530648104,20.241625665589,21.9999999834024,21.1208128244957,-711.889474825658,1268412.4849533,0.0,0.515518142154273,7610431.63884213,0.0,3.09310885292564,453069.545472,11120398.8090652,0.0,11120398.8090652,0.0,26756.07552,107024.30208 
 10/03  08:00:00,13.9875,8.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,897.372604500828,0.0,2461957.46545385,114.841298094226,250.570587456462,0.0,51.4002205519296,119.347076672237,0.0,332.915187988124,527.454940372129,0.0,20.9948112013541,21.9999999999863,21.4974056006702,-357.249743456341,1121619.50812369,0.0,0.513954977567964,13459431.4499173,0.0,6.16745973081556,906139.090944001,15550821.8929474,0.0,15550821.8929474,0.0,80268.2265600001,107024.30208 
 10/03  09:00:00,15.15,10.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1239.97173410493,0.0,3262599.50186858,282.896146495658,561.351732160967,0.0,39.7841126392052,122.626745669394,0.0,338.93616424124,555.993256274573,0.0,21.6330954771076,22.0000000000002,21.8165477385539,-85.9796608364898,991200.581798546,0.0,0.511869527079135,56498109.2177079,0.0,29.1765630435107,4304160.681984,54326393.7448013,0.0,54326393.7448013,0.0,240804.67968,240804.67968 
 10/03  10:00:00,15.9125,11.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1325.22308410262,0.0,3481630.8279291,413.534379789839,796.460247852302,0.0,4.48169220076622,91.701941271092,0.0,232.350688286151,437.060894979227,0.0,22.0033720253974,22.0000000000003,22.0016860126988,57.0133169492431,878198.559574858,0.0,0.510520248349,50057079.5696501,0.0,29.099654155893,4304160.681984,47511461.5317411,0.0,47511461.5317411,0.0,240804.67968,240804.67968 
 10/03  11:00:00,16.475,12.7125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1242.92840357252,0.0,3272472.45366605,430.571210245498,862.558796530467,0.0,0.0,108.291228499682,0.0,97.4786872889174,272.078378542369,0.0,22.250421861858,22.0000000000003,22.1252109309292,120.030036347156,788138.516173709,0.0,0.509532418945048,44923799.3716989,0.0,29.0433478798677,4304160.681984,42655474.1569562,0.0,42655474.1569562,0.0,240804.67968,240804.67968 
 10/03  12:00:00,17.3875,10.3375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1123.36502430342,0.0,3010321.62377759,452.809465625968,915.264926453668,0.0,0.0,121.510210606491,0.0,7.37192037590374,86.5898872432648,0.0,22.4373838050747,22.0000000000002,22.2186919025375,158.911675755233,654066.667158837,0.0,0.507934213286958,37281749.0732198,0.0,28.9522501573566,4304160.681984,35019265.709156,0.0,35019265.709156,0.0,240804.67968,240804.67968 
 10/03  13:00:00,17.8,9.7375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1156.98683867802,0.0,3077839.46362192,534.315849015206,992.432535335878,0.0,0.0,115.61390319781,0.0,0.0,48.9404001443313,0.0,22.670724188169,21.9999999999998,22.3353620940844,228.64659230125,600321.579148414,0.0,0.507211905377517,18009598.8936745,0.0,15.2163571613255,2265347.72736,16318897.7697488,0.0,16318897.7697488,0.0,240804.67968,214048.60416 
 10/03  14:00:00,17.425,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,713.458178498006,0.0,1972855.35050447,301.879269387995,584.153867262983,0.0,0.0,95.7796428260583,0.0,0.0,33.5246684089645,0.0,22.6383785332513,21.9999999999999,22.3191892666256,187.775882279356,646839.738880318,0.0,0.507868814942407,36869825.418369,0.0,28.9485224517172,4304160.681984,34586053.8988496,0.0,34586053.8988496,0.0,240804.67968,240804.67968 
 10/03  15:00:00,17.575,10.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,187.028754682826,0.0,648386.97566736,10.9557804899023,85.2484317959695,0.0,0.0,68.6492834607997,0.0,0.0,33.1310394260571,0.0,22.3110145833796,21.9999999999999,22.1555072916898,69.744977652794,633123.688166221,0.0,0.507604040297691,36087939.8022054,0.0,28.9334302969684,4304160.681984,33771428.4892902,0.0,33771428.4892902,0.0,240804.67968,240804.67968 
 10/03  16:00:00,17.1125,9.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,118.580057821194,0.0,490551.44270017,0.0,43.9404420160976,0.0,0.0,43.3370840983593,0.0,0.0,31.3025317067369,0.0,22.1878308693227,22.,22.0939154346614,42.1534531877089,703068.759518127,0.0,0.50841160050225,40074748.3795162,0.0,28.9794612286282,4304160.681984,37657826.0615153,0.0,37657826.0615153,0.0,240804.67968,240804.67968 
 10/03  17:00:00,16.325,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,63.6828118282408,0.0,377235.982662995,2.89590823572471,25.8705381280513,0.0,2.89590811942157,23.2430525767502,0.0,0.0,14.7333714881418,0.164150364702489,22.0165284268725,22.0000000000002,22.0082642134363,4.34237834207175,815947.439604068,0.0,0.509793862056403,46508814.1417897,0.0,29.058250137215,4304160.681984,44265021.0251239,0.0,44265021.0251239,0.0,240804.67968,240804.67968 
 10/03  18:00:00,15.4125,8.4875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,9.12765141031085,61.8664188532269,125714.377574674,5.04496578229704,6.3966126066965,19.9451987733031,5.04496578229706,6.32406208968015,19.0994200662748,0.0,0.0,26.4148232997148,21.734853395359,22.,21.8674266976795,-63.5379995759553,932305.703088612,0.0,0.511411323607168,39156810.6123598,0.0,21.4792755915011,3171486.818304,38640290.577286,0.0,38640290.577286,0.0,187292.52864,214048.60416 
 10/03  19:00:00,14.625,7.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.843866457224,0.0,0.0,0.0,38.4972672290827,0.0,0.0,37.0581953357299,0.0,0.0,37.2884038924119,21.4540435627638,22.,21.7270217813819,-136.783259468569,1049999.78882755,0.0,0.512808728062187,25199962.3813618,0.0,12.3074094734925,1812278.181888,25631063.2770367,0.0,25631063.2770367,0.0,133780.3776,160536.45312 
 10/03  20:00:00,14.4,8.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,88.4971780678583,0.0,0.0,0.0,30.0988653421378,0.0,0.0,28.6831446738917,0.0,0.0,29.7151680518289,20.09927329045,16.4133717025471,18.2563224964985,1523.86975207867,295583.148004113,0.0,0.503624150352037,7094845.65753887,0.0,12.0869796084489,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
