Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/03  21:00:00,14.0875,7.8,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.4984896353223,0.0,0.0,0.0,28.847163229521,0.0,0.0,27.2364422666509,0.0,0.0,28.4148841391503,19.4244067918967,17.3448911744946,18.3846489831957,871.864138336139,442140.306865345,0.0,0.505748302260943,2652707.01979594,0.0,3.03448981356566,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/03  22:00:00,13.9,5.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.3427587630114,0.0,0.0,0.0,29.9075171919307,0.0,0.0,28.0483831650627,0.0,0.0,29.386858406018,19.1766868134528,17.1764004495353,18.1765436314941,815.27660457063,466134.433334941,0.0,0.505705667614607,2796805.26792564,0.0,3.03423400568764,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/03  23:00:00,13.525,4.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,92.1762306666921,0.0,0.0,0.0,31.5838085241953,0.0,0.0,29.6790578713209,0.0,0.0,30.9133642711759,18.9936101223067,17.4654816273757,18.2295458748412,590.9689511719,563483.054955495,0.0,0.506927461401472,1690468.55991944,0.0,1.52078238420442,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/03  24:00:00,12.9875,4.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.0438212386174,0.0,0.0,0.0,33.214873385401,0.0,0.0,31.3558447905789,0.0,0.0,32.4731030626375,18.7934914534509,17.2084674589313,18.0009794561911,611.829867360325,576854.995276782,0.0,0.507382812344949,1730558.23767994,0.0,1.52214843703485,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/04  01:00:00,12.8,3.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.036142292816,0.0,0.0,0.0,34.6315752746183,0.0,0.0,32.6210591270661,0.0,0.0,33.7835078911312,18.7690551315723,18.0607420466059,18.4148985890891,253.653437026124,723607.796664556,0.0,0.509284516638567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/04  02:00:00,12.425,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.490012888455,0.0,0.0,0.0,37.1699365283992,0.0,0.0,35.0793187736246,0.0,0.0,36.2407575864311,18.7972629472299,18.1679411887077,18.4826020679688,204.924457277566,792437.915850003,0.0,0.510062546850932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/04  03:00:00,11.8875,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.87762255024,0.0,0.0,0.0,39.3291626178227,0.0,0.0,37.1614186664332,0.0,0.0,38.3870412659846,18.6917438038056,18.0299531139924,18.360848458899,219.132452114387,956951.92902985,0.0,0.510744986487532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/04  04:00:00,11.7,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.73765895777,0.0,0.0,0.0,39.6211091993107,0.0,0.0,37.4530175213432,0.0,0.0,38.6635322371158,18.569280463949,17.9075959301454,18.2384381970472,223.996470131281,1028131.90976414,0.0,0.510845046467884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/04  05:00:00,11.325,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.620204095467,0.0,0.0,0.0,40.8524252762214,0.0,0.0,38.6542681522041,0.0,0.0,40.1135106670414,18.4433685854488,17.7697592108097,18.1065638981292,230.949813834082,1032030.05580603,0.0,0.511287361981569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/04  06:00:00,10.7875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,141.76404662063,0.0,0.0,0.0,48.4531590943721,0.0,0.0,46.3147655966689,0.0,0.0,46.996121929589,19.2099836150827,21.9621597052928,20.5860716601878,-1122.85201485844,1667796.47137439,0.0,0.519726706186974,0.0,0.0,0.0,0.0,6452317.78958021,0.0,6452317.78958021,0.0,26756.07552,107024.30208 
 10/04  07:00:00,11.2875,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,252.311630938357,32.7188929195105,908410.949379867,15.9631513846056,21.7349960488025,16.1207715708034,15.1660291086616,19.5518284855414,15.4561185729147,146.850826492588,220.73323639872,10.8504327704994,20.0247198842665,21.9999999494195,21.012359916843,-835.969810128825,1531951.28621258,0.0,0.518829325090161,9191700.1065663,0.0,3.11297595054097,453069.545472,13470710.3254249,0.0,13470710.3254249,0.0,26756.07552,107024.30208 
 10/04  08:00:00,13.075,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,902.413776086299,0.0,2464277.54032847,114.130846385194,251.642328227636,0.0,51.3897601083206,119.695064590911,0.0,332.762544318102,531.076383267753,0.0,20.7852507184364,21.9999999999254,21.3926253591809,-461.762990932848,1276849.33322784,0.0,0.515588442149438,15322176.2074793,0.0,6.18706130579325,906139.090944001,17694992.2264542,0.0,17694992.2264542,0.0,80268.2265600001,107024.30208 
 10/04  09:00:00,14.9625,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1216.88254711214,0.0,3161360.44441269,264.516348892619,549.202384713903,0.0,37.3323453061891,125.110051195486,0.0,317.555801855382,542.570111202754,0.0,21.3975681483616,22.,21.6987840741808,-180.959370502537,1014192.6172479,0.0,0.512205782578513,57808780.3575824,0.0,29.1957296069753,4304160.681984,56393814.3213989,0.0,56393814.3213989,0.0,240804.67968,240804.67968 
 10/04  10:00:00,15.9125,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1295.52547851485,0.0,3351255.10002951,382.332120834814,771.20089589608,0.0,4.13903986980428,96.168680937092,0.0,214.737198559272,428.155901681674,0.0,21.7875099527613,22.0000000000003,21.8937549763808,-16.5875024422695,856345.912380307,0.0,0.510528774732721,48811708.559663,0.0,29.1001401597651,4304160.681984,47894384.946032,0.0,47894384.946032,0.0,240804.67968,240804.67968 
 10/04  11:00:00,16.7875,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1223.22873458003,0.0,3166717.17104566,399.213433178344,835.92633217793,0.0,0.0,112.78287938834,0.0,90.6719598637075,274.519523013762,0.0,22.1133761106757,22.0000000000003,22.056688055338,83.6572481889623,737654.050427736,0.0,0.508986387407004,42046249.3120124,0.0,29.0122240821992,4304160.681984,40304669.1702174,0.0,40304669.1702174,0.0,240804.67968,240804.67968 
 10/04  12:00:00,17.8875,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1044.22592141102,0.0,2769943.29799373,381.328594414994,825.28160053483,0.0,0.0,121.826040294359,0.0,6.60099171617239,97.118280581826,0.0,22.3730209667107,22.0000000000002,22.1865104833555,134.977799648246,588553.987268721,0.0,0.507060242515744,33547492.4482473,0.0,28.9024338233974,4304160.681984,31086444.7299903,0.0,31086444.7299903,0.0,240804.67968,240804.67968 
 10/04  13:00:00,20.425,5.2875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1032.53119642226,0.0,2659811.64646842,364.334450400344,813.530860081687,0.0,0.0,131.481604606998,0.0,0.0,87.5187317335728,0.0,22.6836180413992,22.028342831129,22.3559804362641,213.334398203936,246781.546874645,0.0,0.502726976158177,7403338.39140802,0.0,15.0818092847453,2265347.72736,5158950.16377492,0.0,5158950.16377492,0.0,240804.67968,214048.60416 
 10/04  14:00:00,21.325,6.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,698.902871129841,0.0,1800918.51105246,203.96822726436,499.614633755127,0.0,0.0,119.987188518606,0.0,0.0,79.3010488561082,0.0,22.8099450640398,22.0001923138709,22.4050686889553,235.226486166882,109166.989451858,0.0,0.501140982258233,6222433.26649235,0.0,28.5650359887193,4304160.681984,2921714.18798566,0.0,2921714.18798566,0.0,240804.67968,240804.67968 
 10/04  15:00:00,20.7875,8.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.421269418711,0.0,728110.890162806,8.0185559045727,106.569357118575,0.0,0.0,88.6532996250063,0.0,0.0,64.1986126751295,0.0,22.6031953609079,22.0000000000623,22.3015976804851,148.683816028001,182596.340305888,0.0,0.502057222063158,10407912.0855128,0.0,28.6172616576,4304160.681984,7523044.56100558,0.0,7523044.56100558,0.0,240804.67968,240804.67968 
 10/04  16:00:00,19.85,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,156.177908956697,0.0,502461.621865062,0.0,56.5541097258157,0.0,0.0,54.25464167645,0.0,0.0,45.3691575544314,0.0,22.4866650250984,22.0000000000001,22.2433325125493,112.129290438131,318793.741552493,0.0,0.503661904270479,18171087.1780415,0.0,28.7087285434173,4304160.681984,15182058.5681882,0.0,15182058.5681882,0.0,240804.67968,240804.67968 
 10/04  17:00:00,18.4,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,91.3326203067793,0.0,384114.538314009,2.65493484968631,35.1749337587398,0.0,2.65493474306094,32.152202532747,0.0,0.0,24.0054840152925,0.0,22.3089845856108,22.,22.1544922928054,69.2989104434143,513746.2693902,0.0,0.506170082796419,29283468.1566701,0.0,28.8516947193959,4304160.681984,27078189.160274,0.0,27078189.160274,0.0,240804.67968,240804.67968 
 10/04  18:00:00,16.425,8.6125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,13.0380624396718,56.2662244640365,120748.616785486,4.54271890520748,7.65663539097407,18.1571668748847,4.54271890520751,7.54801383342576,17.2550677584557,0.0,0.0,23.0205766154242,21.9859985348793,22.0000000000002,21.9929992674397,-4.53168166083745,781729.054935146,0.0,0.50962745968139,32832615.6627701,0.0,21.4043533066184,3171486.818304,32264098.4840794,0.0,32264098.4840794,0.0,187292.52864,214048.60416 
 10/04  19:00:00,15.225,7.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,108.471419744181,0.0,0.0,0.0,37.1007947706833,0.0,0.0,35.4528296823339,0.0,0.0,35.9177952911636,21.6690546920958,22.,21.8345273460479,-84.0495108371616,958449.674135579,0.0,0.511744083117119,23002780.4385881,0.0,12.2818579948109,1812278.181888,23315469.6308049,0.0,23315469.6308049,0.0,133780.3776,160536.45312 
 10/04  20:00:00,14.625,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.5391787783649,0.0,0.0,0.0,31.2495867525254,0.0,0.0,29.429467519095,0.0,0.0,30.8601245067445,20.2859592493746,16.5564439470342,18.4212015982044,1438.16067661949,281263.175570432,0.0,0.503495812511012,6750875.82049768,0.0,12.0838995002643,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/04  21:00:00,14.4,3.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,85.5927463725031,0.0,0.0,0.0,29.3585199289528,0.0,0.0,27.3374678924432,0.0,0.0,28.896758551107,19.5905338386369,17.5508608403691,18.570697339503,849.083390147214,467907.559654762,0.0,0.505552370628383,2807622.00474767,0.0,3.0333142237703,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/04  22:00:00,14.0875,2.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.4888523623073,0.0,0.0,0.0,30.7135462598752,0.0,0.0,28.6152934903375,0.0,0.0,30.1600126120946,19.3439860321556,17.3429058831886,18.3434459576721,804.465351992186,472935.052894378,0.0,0.505661813674013,2837602.84621972,0.0,3.03397088204408,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/04  23:00:00,14.2125,0.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,87.1191463893436,0.0,0.0,0.0,29.8212300885441,0.0,0.0,27.711456213491,0.0,0.0,29.5864600873086,19.129452688175,17.7317044477562,18.4305785679656,533.650814047462,525687.034813678,0.0,0.506171874221945,1577118.87073852,0.0,1.51851562266583,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/04  24:00:00,14.0875,0.9375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.0163746704483,0.0,0.0,0.0,30.1179967509076,0.0,0.0,28.0319052289654,0.0,0.0,29.8664726905753,18.9838488501016,17.6248928535494,18.3043708518255,502.841012924703,518711.124844251,0.0,0.506150363048232,1556125.56469526,0.0,1.5184510891447,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/05  01:00:00,13.525,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.2957570885818,0.0,0.0,0.0,32.9862788063647,0.0,0.0,30.759492901332,0.0,0.0,32.5499853808852,18.9138831358067,18.2834691949239,18.5986761653653,219.892132241539,764717.710175584,0.0,0.508343192014641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/05  02:00:00,12.9875,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.80794095066,0.0,0.0,0.0,35.5524661237151,0.0,0.0,33.3444275890675,0.0,0.0,34.9110472378779,18.8751713301759,18.3035364965985,18.5893539133872,186.025804792993,901288.630134096,0.0,0.509236426046594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/05  03:00:00,12.8,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.662650616901,0.0,0.0,0.0,35.806643765462,0.0,0.0,33.5936027310833,0.0,0.0,35.2624041203558,18.749985728836,18.1813709164134,18.4656783226247,189.9958529706,784753.06999915,0.0,0.509401063325312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/05  04:00:00,12.425,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.253769265223,0.0,0.0,0.0,37.0170838675819,0.0,0.0,34.8059847193231,0.0,0.0,36.430700678318,18.6195138415086,18.0407222458765,18.3301180436926,196.600857921699,900254.967484023,0.0,0.50979527730516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/05  05:00:00,11.5125,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.855020121749,0.0,0.0,0.0,40.3513653202776,0.0,0.0,38.1181139650809,0.0,0.0,39.3855408363907,18.4673529474856,17.8255829047039,18.1464679260948,221.636387488519,978780.073610929,0.0,0.511060089762447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/05  06:00:00,11.475,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,135.398917545105,0.0,0.0,0.0,46.3633884352972,0.0,0.0,43.9820170370867,0.0,0.0,45.0535120727208,19.218848825764,21.9627027021174,20.5907757639407,-1115.11335516285,1512321.03509464,0.0,0.518486032984838,0.0,0.0,0.0,0.0,6313790.73372512,0.0,6313790.73372512,0.0,26756.07552,107024.30208 
 10/05  07:00:00,12.0125,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,235.728856564466,31.2565199388537,859651.493764067,14.8933687054565,20.875658550832,15.8033331729414,14.1385902423117,19.0765128374563,14.8620046980318,135.922051278505,205.615005167904,10.4295020596071,20.015480618699,21.9999999579201,21.0077402883096,-840.409552930556,1451957.95092038,0.0,0.517498637039229,8711699.26778503,0.0,3.10499182223537,453069.545472,12708307.6154671,0.0,12708307.6154671,0.0,26756.07552,107024.30208 
 10/05  08:00:00,14.325,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,903.525246829949,0.0,2432217.47261682,112.511679710109,253.94330647721,0.0,50.3989004953802,122.845925745793,0.0,326.401755077707,526.736014606946,0.0,20.7856493454141,21.9999999999496,21.3928246726819,-462.682257945025,1053064.82548353,0.0,0.513363989678766,12636728.2451275,0.0,6.16036787614519,906139.090944001,15308295.1965735,0.0,15308295.1965735,0.0,80268.2265600001,107024.30208 
 10/05  09:00:00,16.2875,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1240.54566219449,0.0,3192726.30297597,272.181886985836,559.604585313413,0.0,38.3683171519665,128.274042650457,0.0,326.532552819157,552.667034230618,0.0,21.4142451118622,22.,21.7071225559311,-174.749111937259,771854.829247763,0.0,0.509878327636906,43995516.5110539,0.0,29.0630646753036,4304160.681984,45281908.6383482,0.0,45281908.6383482,0.0,240804.67968,240804.67968 
 10/05  10:00:00,18.7625,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1335.09012863898,0.0,3373310.15774542,389.99071801197,789.070464816144,0.0,4.25358985482733,105.702251957918,0.0,219.337164279868,440.317411864913,0.0,21.8201216854202,22.,21.9100608427101,-2.53219739535488,498072.425695791,0.0,0.505532957726752,28389356.7613339,0.0,28.8153785904248,4304160.681984,24412760.3562702,0.0,24412760.3562702,0.0,240804.67968,240804.67968 
 10/05  11:00:00,21.0625,4.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1291.87218027507,0.0,3213932.51391821,416.961729165417,873.73373761665,0.0,0.0,129.587029217336,0.0,92.9673446587824,288.551413441085,0.0,22.169538977823,22.,22.0847694889115,110.038738267336,145156.652562429,0.0,0.501588962305796,8273844.97643523,0.0,28.5905708514304,4304160.681984,5463735.35814607,0.0,5463735.35814607,0.0,240804.67968,240804.67968 
 10/05  12:00:00,21.7,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1204.74886827971,0.0,3065035.24628513,487.007341850373,974.511170065434,0.0,0.0,137.073148928384,0.0,8.09239381238671,93.164549285889,0.0,22.504710245185,22.0012869387913,22.2529985919881,189.538309718099,58758.6550672512,0.0,0.500504910492668,3349146.77942499,0.0,28.5287798980821,4304160.681984,98507.6634325647,0.0,98507.6634325647,0.0,240804.67968,240804.67968 
 10/05  13:00:00,22.0125,5.3875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1173.46769895834,0.0,2976845.10000434,487.073785702391,969.214520383757,0.0,0.0,134.018162257884,0.0,0.0,70.2350163167027,0.0,22.8596033247272,22.3867552624565,22.6231792935918,185.017995331864,67336.5208453933,0.0,0.500628464431002,2020052.2565542,0.0,15.0188539329301,2265347.72736,0.0,0.0,0.0,0.0,240804.67968,214048.60416 
 10/05  14:00:00,22.8875,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,758.094850615417,0.0,1913761.76169467,254.822613484024,567.202456137372,0.0,0.0,122.758133276787,0.0,0.0,68.1342612012584,0.0,23.0704188664852,23.0955852095663,23.0830020380257,28.1861941270259,47563.7731886204,0.0,0.500344870147217,2711018.08764271,0.0,28.5196575983913,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/05  15:00:00,24.3625,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,294.612220172382,0.0,735838.932197955,8.23699938059836,118.307032476193,0.0,0.0,100.304775590798,0.0,0.0,76.0004121053908,0.0,23.1604052020404,24.3735067147627,23.7669559584016,-371.193519302033,23657.5384936612,0.0,0.500215008009852,1352443.36057715,0.0,28.5122554565615,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/05  16:00:00,23.9375,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,203.764731341619,0.0,536439.174783727,0.0,72.6234002164378,0.0,0.0,69.3559975101458,0.0,0.0,61.7853336150358,0.0,23.3146382387838,24.011281743021,23.6629599909024,-240.794625537996,30376.0027664181,0.0,0.500340742421627,1734981.95236195,0.0,28.5194223180327,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/05  17:00:00,23.3,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,141.346237338255,0.0,387094.527200317,1.82632460997529,51.6365327273613,0.0,1.82632453662791,47.6702279828861,0.0,0.0,42.039476628008,0.0,23.0277562473424,23.4380231661048,23.2328897067236,-113.848898489266,39013.8461770272,0.0,0.500225749908135,2223659.06144218,0.0,28.5128677447637,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/05  18:00:00,22.3,2.2875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,29.9813307042354,14.9136413159813,106481.219505024,3.0534383938013,13.904155980647,5.27760332134046,3.05343839380131,14.3596180118436,4.17558416354289,0.0,2.80903272566865,6.55192984502178,22.6464142642203,22.5253072343918,22.5858607493061,12.8980606937878,50403.0252485381,0.0,0.500589303863272,2119642.2380775,0.0,21.0247507622574,3171486.818304,55742.1934008704,0.0,55742.1934008704,0.0,187292.52864,214048.60416 
 10/05  19:00:00,21.7,2.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,29.7503346382072,0.0,0.0,0.0,10.5722524514963,0.0,0.0,8.3043054684617,0.0,0.0,10.8737767182492,22.1731090605986,22.0000000001495,22.0865545303741,40.2279191384786,61360.3587269473,0.0,0.500501688420937,1472593.59167962,0.0,12.0120405221025,1812278.181888,159336.305443958,0.0,159336.305443958,0.0,133780.3776,160536.45312 
 10/05  20:00:00,20.2625,1.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,44.5910758351997,0.0,0.0,0.0,15.6096117842101,0.0,0.0,13.3237051077305,0.0,0.0,15.6577589432591,21.7642570439426,20.7938060771501,21.2790315605464,253.574905355094,85977.8916711711,0.0,0.501095880472626,2064236.33045636,0.0,12.026301131343,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/05  21:00:00,18.7125,2.1875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,57.5601193189776,0.0,0.0,0.0,19.8743067777879,0.0,0.0,17.6470083849723,0.0,0.0,20.0388041562174,21.1630935076345,20.1505132361329,20.6568033718837,308.659853386068,161724.090074573,0.0,0.502477180652066,970297.619889996,0.0,3.01486308391239,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/05  22:00:00,17.6125,2.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,65.0648129245014,0.0,0.0,0.0,22.3926405362626,0.0,0.0,20.2203243610915,0.0,0.0,22.4518480271473,20.7107041329467,19.4631037234885,20.0869039282176,408.630882605045,241774.438022019,0.0,0.503188103158609,1450638.16985063,0.0,3.01912861895165,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/05  23:00:00,17.2,1.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,66.3899196945622,0.0,0.0,0.0,22.8309502575979,0.0,0.0,20.6296418536784,0.0,0.0,22.9293275832859,20.3480915499488,19.4083149355279,19.8782032427384,304.417054685759,405455.577625581,0.0,0.503768108078342,1216194.19555146,0.0,1.51130432423503,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/05  24:00:00,16.8875,0.5625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.9326579108243,0.0,0.0,0.0,23.6689594461212,0.0,0.0,21.4916851569173,0.0,0.0,23.7720133077858,20.0961658551155,19.1582368858702,19.6272013704928,300.427252284359,363476.30549274,0.0,0.50389792500219,1090383.7745322,0.0,1.51169377500657,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/06  01:00:00,16.0125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,73.4704592493956,0.0,0.0,0.0,25.1635621449888,0.0,0.0,23.3204825805962,0.0,0.0,24.9864145238105,19.9189079972703,19.4423340385763,19.6806210179233,142.94497088852,312237.563677084,0.0,0.50604245169057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  02:00:00,15.225,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.597518194677,0.0,0.0,0.0,27.5403418373439,0.0,0.0,25.8534490952233,0.0,0.0,27.2037272621098,19.7718677037998,19.302017475756,19.5369425897779,135.862134814777,611480.334079695,0.0,0.507054689998562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  03:00:00,14.3125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.6364993112702,0.0,0.0,0.0,30.9970738587641,0.0,0.0,29.1140058133035,0.0,0.0,30.5254196392026,19.5794561676562,19.048552174569,19.3140041711126,159.513086059154,761073.155908213,0.0,0.508204184690343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  04:00:00,14.2125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.8308839654284,0.0,0.0,0.0,29.6408248926236,0.0,0.0,28.0550122195422,0.0,0.0,29.1350468532626,19.4101389977128,18.8823930310855,19.1462660143991,165.719270969282,640126.002483475,0.0,0.508131195661732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  05:00:00,14.0875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.5297527957844,0.0,0.0,0.0,28.1651573780876,0.0,0.0,26.783772510995,0.0,0.0,27.5808229067018,19.2832287434847,18.7680455521974,19.025637147841,163.009701581221,675012.313685018,0.0,0.508141527355151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  06:00:00,13.525,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.3153396729979,0.0,0.0,0.0,29.4199193020221,0.0,0.0,28.2352787721842,0.0,0.0,28.6601415987916,19.1480659545993,18.5962350150008,18.8721504848,177.52678810012,747269.111923858,0.0,0.508833319013071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  07:00:00,13.9875,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,183.013427805525,16.1586037113934,645743.942583656,8.97334652677136,19.7287190946743,6.59239935411281,8.55414278005979,17.3055157056899,6.24586359791263,85.3847222222544,148.085125457092,5.42627321129946,19.9282832308762,21.9646247880188,20.9464540094475,-756.845070620131,1115804.2205599,0.0,0.513963596803607,6694840.35699145,0.0,3.08378158082164,453069.545472,10954791.5845924,0.0,10954791.5845924,0.0,26756.07552,107024.30208 
 10/06  08:00:00,16.15,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,599.275676632046,0.0,1621003.83656475,60.2824207861554,177.508331022959,0.0,26.5433401296826,91.4186566360451,0.0,172.093695827559,330.348688973043,0.0,20.7600612993111,21.9999996903035,21.3800304948073,-458.791955705531,722903.201802247,0.0,0.51014794754411,4337123.36698105,0.0,3.06088768526466,453069.545472,7154559.61533307,0.0,7154559.61533307,0.0,26756.07552,107024.30208 
 10/06  09:00:00,17.575,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,899.798150568085,0.0,2310649.01685656,143.287072643219,390.82113953056,0.0,21.6608483176256,116.634241311579,0.0,178.794160701424,392.342769725947,0.0,21.310887725152,21.9999999999383,21.6554438625452,-204.669985308889,613912.27360235,0.0,0.507610979417549,18417349.1953356,0.0,15.2283293825265,2265347.72736,18934592.8618355,0.0,18934592.8618355,0.0,133780.3776,133780.3776 
 10/06  10:00:00,18.4875,1.625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,670.052419320596,0.0,1747342.82649306,105.147522866924,352.08679275654,0.0,0.98287351486199,88.6892977211239,0.0,56.1963868310237,229.276328842933,0.0,21.3904270593489,22.,21.6952135296745,-162.976029564892,502998.221709407,0.0,0.506016843433514,15089899.1297008,0.0,15.1805053030054,2265347.72736,14801055.4456302,0.0,14801055.4456302,0.0,133780.3776,133780.3776 
 10/06  11:00:00,19.2125,2.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1061.56489067665,0.0,2691244.2413914,275.290895712141,677.82322579746,0.0,0.0,121.642419320234,0.0,61.4477788189281,262.099245558951,0.0,21.9871725834345,22.,21.9935862917173,43.9440630147528,407052.398860724,0.0,0.504759571733202,12211488.704029,0.0,15.1427871519961,2265347.72736,10909878.0192021,0.0,10909878.0192021,0.0,133780.3776,133780.3776 
 10/06  12:00:00,19.775,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,985.998659885092,0.0,2538776.89974994,288.321799024701,723.624747966061,0.0,0.0,134.275579709966,0.0,4.30347971314688,128.098332209065,0.0,22.304885343036,22.,22.152442671518,112.039276976411,317443.125812147,0.0,0.503794338500636,9523272.71067331,0.0,15.1138301550191,2265347.72736,8235517.20707028,0.0,8235517.20707028,0.0,133780.3776,133780.3776 
 10/06  13:00:00,21.375,0.975,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1183.42785047532,0.0,2974567.10983767,469.834302296522,963.99926288659,0.0,0.0,139.541479097922,0.0,0.0,79.887108490807,0.0,22.822041354106,22.1542397945161,22.4881405743111,233.603750930577,136075.423810566,0.0,0.501365339185597,4083374.46472298,0.0,15.0409601755679,2265347.72736,1644477.42566262,0.0,1644477.42566262,0.0,133780.3776,133780.3776 
 10/06  14:00:00,22.2,1.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,766.299859865851,0.0,1924546.90911284,275.699471202636,588.472895526441,0.0,0.0,118.101329368395,0.0,0.0,59.7256349710145,0.0,22.9930279829802,22.5269482378565,22.7599881104184,151.945764700169,56965.9531032295,0.0,0.500549291371989,1708952.80153384,0.0,15.0164787411597,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 10/06  15:00:00,23.575,3.4125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,283.16301609125,0.0,722300.094265238,9.33257742958859,116.118626781925,0.0,0.0,97.8824997271502,0.0,0.0,69.1618895821748,0.0,22.8385666918014,23.248394108718,23.0434804002597,-99.6300779995739,127972.706821219,0.0,0.499461312787989,767901.25568554,0.0,2.99676787672794,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 10/06  16:00:00,25.15,4.9125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,213.585391485454,0.0,521252.758818118,0.0,75.8165741314482,0.0,0.0,72.9603647769541,0.0,0.0,64.8084525770516,0.0,23.0644670910124,24.091095537397,23.5777813142047,-312.296285851724,0.0,67494.3362693858,0.498198279238911,0.0,405174.986964386,2.98918967543346,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 10/06  17:00:00,23.85,6.6375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,135.028104175506,0.0,371203.655078689,2.45623749628622,49.5664747611982,0.0,2.45623739764078,47.2978061190878,0.0,0.0,38.1638232952198,0.0,23.0103198619563,23.5773060853151,23.2938129736357,-184.320049187098,85776.2428718949,5436.65752263679,0.499627051893274,516005.436192161,32688.8836513783,2.99776231135965,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 10/06  18:00:00,21.05,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,22.8126232549949,29.4062408751421,103833.455205514,4.01635238637812,10.8849704247242,9.54920716626408,4.01635238637814,11.5047225714061,8.41703511955139,0.0,1.03232101018309,12.0493893406452,22.4909102333843,22.4709491563959,22.4809296948901,-0.149419949962281,253010.370368938,0.0,0.502396397491108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  19:00:00,18.9375,3.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.3228143412636,0.0,0.0,0.0,23.8919047447738,0.0,0.0,21.6974785179726,0.0,0.0,23.7334310785171,22.0290231246913,21.7205688183261,21.8747959715087,58.4402257517121,280596.729233075,0.0,0.504802085078808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  20:00:00,17.9875,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.8436289376187,0.0,0.0,0.0,26.8475976484035,0.0,0.0,24.5002578364329,0.0,0.0,26.4957734527823,21.6393192591184,21.2039259076736,21.421622583396,90.0575396654651,392226.926277946,0.0,0.505542803470369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  21:00:00,17.425,4.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,78.2192948873919,0.0,0.0,0.0,26.976049708388,0.0,0.0,24.7537700716334,0.0,0.0,26.4894751073704,21.2838473504169,20.8283372646178,21.0560923075173,101.169154444709,549430.427755257,0.0,0.505828298332814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  22:00:00,16.5125,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.2828959543535,0.0,0.0,0.0,29.0052309296145,0.0,0.0,26.9157132212386,0.0,0.0,28.3619518035004,20.9397304978877,20.4412229874471,20.6904767426674,120.558234989041,285294.546667696,0.0,0.506875205338054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  23:00:00,16.1,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,85.9344653258163,0.0,0.0,0.0,29.4241084257038,0.0,0.0,27.3311630987084,0.0,0.0,29.1791938014041,20.6287754789029,20.1239214864153,20.3763484826591,131.591137408364,312631.339805556,0.0,0.507044220924879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/06  24:00:00,15.7875,3.125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.9467787770636,0.0,0.0,0.0,29.8496537105253,0.0,0.0,27.7078017957553,0.0,0.0,29.389323270783,20.3749217863961,19.8778455991234,20.1263836927597,134.176578499354,622471.934171886,0.0,0.507059741443994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  01:00:00,14.85,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.5381659443614,0.0,0.0,0.0,32.4399319975067,0.0,0.0,30.4313281793502,0.0,0.0,31.6669057675044,20.1277818777741,19.5784186195225,19.8531002486483,156.355245094603,272676.615950825,0.0,0.508347690857514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  02:00:00,14.0875,1.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.860236104035,0.0,0.0,0.0,34.8191314160088,0.0,0.0,32.7446328881272,0.0,0.0,34.2964717998989,19.8850082240442,19.2901080712828,19.5875581476635,178.936893688124,150653.846019999,0.0,0.509261538679188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  03:00:00,13.9,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,101.99319067572,0.0,0.0,0.0,34.8745819600203,0.0,0.0,32.714195135571,0.0,0.0,34.4044135801286,19.6852099711241,19.095586577073,19.3903982740985,182.841362172451,395366.501720922,0.0,0.509168060840692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  04:00:00,13.2125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.164367611625,0.0,0.0,0.0,37.3144278937952,0.0,0.0,35.151642060436,0.0,0.0,36.6982976573937,19.4959564310367,18.8741052973531,19.1850308641949,196.652160439531,779018.35687989,0.0,0.50989205713654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  05:00:00,12.425,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.313799818556,0.0,0.0,0.0,38.3677534074534,0.0,0.0,36.529617516765,0.0,0.0,37.4164288943376,19.291712102995,18.6220523242639,18.9568822136295,220.236853664417,823335.398507381,0.0,0.510868190902855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  06:00:00,12.2,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.105863877071,0.0,0.0,0.0,37.1760293528946,0.0,0.0,35.7198656463993,0.0,0.0,36.2099688777775,19.114409781801,18.4457366499495,18.7800732158752,226.204693160847,752480.214533313,0.0,0.510989703595596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  07:00:00,12.8875,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,50.5922146501988,116830.70236867,0.495231955920115,0.0,20.095776012573,0.477235835480478,0.0,20.9430917175125,5.21691198102086,1.14759483855715,10.7009417586705,19.0345567269939,18.4338703961486,18.7342135615713,208.274717342125,620734.190882365,0.0,0.509752625994593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  08:00:00,13.9875,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,72.830924714448,0.0,388051.203422223,2.18803383584532,25.6493997199232,0.0,0.89398236301378,11.3702182558822,0.575374850185317,5.82593914392503,36.386681588828,0.0,19.1141999120321,18.6029529725223,18.8585764422772,177.080918398944,524965.329120143,0.0,0.508081173598948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  09:00:00,15.4625,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,217.436136500461,0.0,704887.960592236,8.84698229481139,87.096853370102,0.0,1.31598066426268,42.0881308152447,0.0,10.935131494623,88.2511523151149,0.0,19.3312557562412,18.9226392231808,19.126947489711,136.952585126004,368219.875269651,0.0,0.506036520142048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  10:00:00,16.475,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,267.81888423957,0.0,804013.572489309,12.7959491617978,120.094690870005,0.0,6.415768568911356E-002,51.7284859606596,0.0,6.36462944075515,95.9957074089053,0.0,19.5383768680674,19.2007274594485,19.369552163758,106.115387386245,288527.000834394,0.0,0.504738201525986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  11:00:00,17.7,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,578.169708487788,0.0,1538971.4612865,73.3678704907439,316.022632974831,0.0,0.0,93.9405562678927,0.0,14.1369848658514,168.206519245065,0.0,20.0495089981885,19.7643139375388,19.9069114678636,100.137390642824,278693.345231983,0.0,0.50355246639715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  12:00:00,19.7375,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,780.117191407541,0.0,2009104.26802507,152.365862110032,509.969798974299,0.0,0.0,127.406158803878,0.0,2.6653100588588,142.741233629364,0.0,20.675835094369,20.596066403228,20.6359507487985,61.4180131116046,224826.405654917,0.0,0.501429696160621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  13:00:00,20.9125,7.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,605.22667363197,0.0,1548247.91092549,75.648209596626,360.944723013931,0.0,0.0,117.558112742621,0.0,0.0,126.723837875417,0.0,21.0096091671361,21.0927641701112,21.0511866686236,11.5081098376558,147384.451310492,0.0,0.500263059075934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  14:00:00,20.7875,7.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,441.720904719757,0.0,1155017.27131349,35.800344668496,228.108771082347,0.0,0.0,101.089803271314,0.0,0.0,112.522330366096,0.0,21.2346449486912,21.2564374367233,21.2455411927073,7.92022380343432,37050.1895849792,1325.52532310851,0.500808294028825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  15:00:00,19.85,6.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,253.894931695299,0.0,724410.386598516,0.91410193044584,93.3980523115207,0.0,0.0,75.6193029090921,0.0,0.0,84.8775764746866,0.0,21.2703049412354,21.1462813213302,21.2082931312828,27.5505746118107,217505.450247913,0.0,0.502199016714318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  16:00:00,19.0875,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,181.602913373783,0.0,569504.483695838,0.0,65.374134107002,0.0,0.0,57.1988458599896,0.0,0.0,59.0299334067912,0.0,21.2676088534329,20.9955071751663,21.1315580142996,52.5370671803325,226763.198120643,0.0,0.503277871675711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  17:00:00,18.525,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,55.7260576461143,0.0,271332.882817504,0.27479421214906,20.7931819972708,0.0,0.274794201112996,15.8339750447564,0.0,0.0,19.098900604087,0.0,21.1241493231061,20.7897738960758,20.9569616095909,61.7644161465308,291012.946540868,0.0,0.503890639183313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  18:00:00,17.6125,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,47.1365525144692,37200.8496479277,0.442968111509805,0.0,15.4673649494562,0.442968111509807,0.0,14.695283524738,0.0,0.0,16.9739040402751,20.8978755534896,20.4890350143984,20.693455283944,81.7969369818028,431210.92098837,0.0,0.504935799595487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  19:00:00,16.8875,4.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,67.9683084856274,0.0,0.0,0.0,23.3216733732349,0.0,0.0,21.8940475877621,0.0,0.0,22.7525875246305,20.679635911802,20.2094645740444,20.4445502429232,104.676019508357,538547.480195759,0.0,0.505700105720271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  20:00:00,16.325,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.1194651887869,0.0,0.0,0.0,26.5397280031013,0.0,0.0,24.6826792419026,0.0,0.0,25.897057943783,20.464558843172,19.9695249652403,20.2170419042062,117.203726041569,574098.557246019,0.0,0.506272167245005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  21:00:00,16.1,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.8311060233154,0.0,0.0,0.0,27.4594962627126,0.0,0.0,25.3723758547872,0.0,0.0,26.9992339058156,20.2518547965279,19.763535544359,20.0076951704434,121.646543693893,608076.220273553,0.0,0.506299031779137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  22:00:00,16.1,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.050785886293,0.0,0.0,0.0,25.3876724314245,0.0,0.0,23.5829618925911,0.0,0.0,25.0801515622775,20.0671661925138,19.6114425166027,19.8393043545582,117.121438426984,464396.589049817,0.0,0.506079443447578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  23:00:00,16.1,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.5316908517468,0.0,0.0,0.0,22.0340505187362,0.0,0.0,20.832091082258,0.0,0.0,21.6655492507525,19.9065028850395,19.4817929251095,19.6941479050745,113.040118189628,399210.56780112,0.0,0.505871944741149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/07  24:00:00,16.475,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,54.3081024122092,0.0,0.0,0.0,18.5554626977239,0.0,0.0,17.625629982939,0.0,0.0,18.1270097315463,19.7793873216034,19.4150211190043,19.5972042203038,100.019517729073,367325.858467839,0.0,0.505091174966768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  01:00:00,17.0125,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,45.5696662128173,0.0,0.0,0.0,15.610894935396,0.0,0.0,14.7178606145409,0.0,0.0,15.2409106628803,19.7015505838931,19.4131634698838,19.5573570268884,80.762538199537,263849.57402187,0.0,0.504162104231898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  02:00:00,16.8875,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,46.5635020731627,0.0,0.0,0.0,15.902259319027,0.0,0.0,15.022493465406,0.0,0.0,15.6387492887297,19.6443049876961,19.3600903250994,19.5021976563978,78.3314747309271,227342.917555443,0.0,0.504304339088649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  03:00:00,16.7,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,48.1982169643006,0.0,0.0,0.0,16.4456486054998,0.0,0.0,15.5774709681197,0.0,0.0,16.1750973906811,19.5883000274789,19.2823005907904,19.4353003091346,84.9463199648842,264235.935618084,0.0,0.504488710729202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  04:00:00,16.7,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,50.9395636352612,0.0,0.0,0.0,17.4417340964739,0.0,0.0,16.2805023286483,0.0,0.0,17.217327210139,19.5471622865451,19.2418258032547,19.3944940448999,84.0286255881453,395144.215051863,0.0,0.504370802288187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  05:00:00,16.7,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,49.3215806002217,0.0,0.0,0.0,16.8658563658687,0.0,0.0,15.7995240790386,0.0,0.0,16.6562001553144,19.5141740069724,19.2108707387029,19.3625223728376,83.4743195512884,326173.407296059,0.0,0.504340164446541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  06:00:00,16.325,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,51.5999374873502,0.0,0.0,0.0,17.5972708253163,0.0,0.0,16.7516954450974,0.0,0.0,17.2509712169365,19.4740367212871,19.1388373166922,19.3064370189896,91.4836113506094,255906.288491463,0.0,0.504909046708577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  07:00:00,16.475,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,34.3468029047897,19.5540130425614,158214.905869376,1.12780551542886,6.94670874133565,6.82225699157945,1.05793822431026,5.16502791690652,6.76841717450528,9.04471330525658,22.2350662465475,5.96333887647669,19.4813564624994,19.1397301701907,19.310543316345,96.4942598596888,248615.373023662,0.0,0.504644296190396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  08:00:00,16.7,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,233.009722552805,0.0,688891.783751003,11.1845150785434,75.1080050857105,0.0,5.17644772158429,43.3401765741303,0.0,33.4563175056518,114.561540892965,0.0,19.7122598537928,19.3588015488872,19.53553070134,101.728935739248,296165.220042668,0.0,0.504613358276071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  09:00:00,17.0125,3.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,287.838894397333,0.0,817345.741186445,13.5532270518499,116.346678038436,0.0,2.12676610541948,54.5623771206233,0.0,17.2903129165324,116.929839238274,0.0,19.8931492837465,19.555727547788,19.7244384157673,94.0170015990091,257489.350166624,0.0,0.504417187854833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  10:00:00,17.2,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,296.528066282548,0.0,835653.017969486,22.5328967363571,136.871520109406,0.0,7.923957060091036E-002,54.97257334732,0.0,10.8893662877027,104.683972825822,0.0,20.0204562227497,19.6677475364703,19.84410187961,92.5367396055613,258448.506540714,0.0,0.504280179338502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  11:00:00,17.8875,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,684.506153320185,0.0,1780271.61002676,94.08917530699,381.990894024429,0.0,0.0,104.136371016831,0.0,20.9857000427845,198.378888278925,0.0,20.5903473269932,20.2392396631363,20.4147934950647,110.61428976457,327284.872306882,0.0,0.504040984263212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  12:00:00,18.675,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,710.029891634011,0.0,1869045.66102382,139.872123846619,466.996036690404,0.0,0.0,114.491267088086,0.0,1.44446533558626,128.542587855521,0.0,20.9909143413321,20.7027642457181,20.8468392935251,90.7659831072497,312576.299197472,0.0,0.503463727678332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  13:00:00,18.9,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1045.46118586881,0.0,2728365.40101691,382.79464771164,835.280299443199,0.0,0.0,127.1128700434,0.0,0.0,83.0680163822103,0.0,21.6787434307816,21.3983565328066,21.5385499817941,118.720378528434,434413.265607798,0.0,0.504246523910871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  14:00:00,18.525,8.8,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,686.502357810427,0.0,1861885.96449699,234.51266763617,523.255759443481,0.0,0.0,105.235799577323,0.0,0.0,58.0107987896219,0.0,21.8481793096935,21.5423451074577,21.6952622085756,93.473637399077,564530.571841804,0.0,0.50512136903876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  15:00:00,18.3,9.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,207.053094961944,0.0,670899.138598015,9.26536405234993,89.9894241758238,0.0,0.0,73.357389874593,0.0,0.0,43.706280911527,0.0,21.5605724754324,21.1704257917539,21.3654991335932,80.5087164109639,557453.636775227,0.0,0.504868535042703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  16:00:00,17.9875,10.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,128.838720113703,0.0,481937.850423369,0.0,47.2303362044741,0.0,0.0,45.7285268042752,0.0,0.0,35.879857104954,0.0,21.425735015769,20.9723943925593,21.1990647041641,93.5266876475418,598863.445262431,0.0,0.505061549272485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  17:00:00,17.425,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,76.8178847015905,0.0,369153.643574382,2.35054741469042,30.0975215215029,0.0,2.35054732028963,27.0418589551648,0.0,0.0,19.6785042249227,0.0,21.2375034445404,20.7486620482537,20.9930827463971,104.082956387065,660144.980361893,0.0,0.505649761637219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
