Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/08  18:00:00,16.2,9.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,11.4232345182632,59.1564103603011,97313.9820102631,3.66254130735292,7.03921093962573,19.6377856607278,3.66254130735294,7.01572926817087,18.4336124712165,0.0,0.0,23.7167179178903,20.9238620889429,20.3661089176732,20.644985503308,127.214503967002,768046.27737415,0.0,0.507134819258513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  19:00:00,15.225,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.9763665763645,0.0,0.0,0.0,32.1157608692358,0.0,0.0,30.4623081649826,0.0,0.0,31.398297542146,20.5995189528249,19.9719532476535,20.2857361002392,158.533247031474,796129.080084996,0.0,0.508185164801348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  20:00:00,15.,9.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.0980875871758,0.0,0.0,0.0,31.816941040749,0.0,0.0,30.1471377534105,0.0,0.0,31.1340087930163,20.3423322536418,19.7262037241025,20.0342679888721,162.630642029107,794039.803772964,0.0,0.508155413779158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  21:00:00,14.625,8.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.4744998480373,0.0,0.0,0.0,32.6435016955829,0.0,0.0,30.9283271613126,0.0,0.0,31.9026709911418,20.1056599919779,19.4936103370197,19.7996351644988,166.540375846029,737267.311164507,0.0,0.508441173449953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  22:00:00,14.4,6.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.6710692617837,0.0,0.0,0.0,32.7594389451734,0.0,0.0,30.9282959554022,0.0,0.0,31.9833343612081,19.8840156309188,19.2812416544471,19.5826286426829,170.659860776317,693331.949090507,0.0,0.508486032359173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  23:00:00,14.0875,6.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.2564188811898,0.0,0.0,0.0,33.282619468945,0.0,0.0,31.4841361941803,0.0,0.0,32.4896632180645,19.6915874501739,19.0910731854113,19.3913303177926,174.341786756657,716805.592067628,0.0,0.508706210963581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/08  24:00:00,13.9,6.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.0245358343582,0.0,0.0,0.0,33.2047958373603,0.0,0.0,31.4019804020461,0.0,0.0,32.4177595949517,19.5155036873908,18.9213640464156,19.2184338669032,177.895416555016,719239.306264108,0.0,0.508742914703897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/09  01:00:00,13.525,6.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.152342591116,0.0,0.0,0.0,34.2663544360391,0.0,0.0,32.4604403504121,0.0,0.0,33.4255478046646,19.3635628018111,18.767119728489,19.0653412651501,181.6413477726,733642.786051243,0.0,0.509145725448971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/09  02:00:00,12.9875,5.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.462920587868,0.0,0.0,0.0,36.0642514322388,0.0,0.0,34.2424664865178,0.0,0.0,35.1562026691118,19.2104970638704,18.5840750469251,18.8972860553977,195.815263061709,793846.537909056,0.0,0.509779199510149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/09  03:00:00,12.8,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.029408056702,0.0,0.0,0.0,36.2680965691145,0.0,0.0,34.400935315752,0.0,0.0,35.3603761718352,19.073008314037,18.4448506207539,18.7589294673955,200.813143674193,806698.852916944,0.0,0.509868015774999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/09  04:00:00,12.8,6.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.974987882525,0.0,0.0,0.0,35.540749873223,0.0,0.0,33.7535200334584,0.0,0.0,34.680717975844,18.959615197973,18.3478778248535,18.6537465114133,197.856040617702,789995.196773282,0.0,0.509699495221484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/09  05:00:00,12.8,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.577161611442,0.0,0.0,0.0,35.0733056805088,0.0,0.0,33.2775543569105,0.0,0.0,34.2263015740229,18.8589142205428,18.262326326625,18.5606202735839,194.872978353859,776096.685014773,0.0,0.50955052892425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/09  06:00:00,12.8,5.575,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,118.943324596977,0.0,0.0,0.0,40.7284430488511,0.0,0.0,38.8994460213549,0.0,0.0,39.3154355267705,19.5303106441194,21.9703956948175,20.7503531694684,-951.818016058345,1347851.40040777,0.0,0.516097945850635,0.0,0.0,0.0,0.0,5450166.39162361,0.0,5450166.39162361,0.0,26756.07552,107024.30208 
 10/09  07:00:00,12.8,3.8875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,211.662372627135,32.1346775180591,778447.794117268,13.7205483114511,19.8393939440467,16.1785144184092,13.0017620891856,18.0238835952107,15.3350449410189,122.916620507313,183.786085488815,10.6081085595685,20.2315839785115,21.9999999852468,21.1157919818792,-716.359576926639,1314666.73267725,0.0,0.516083007753588,7887989.30028903,0.0,3.09649804652153,453069.545472,11491299.9469395,0.0,11491299.9469395,0.0,26756.07552,107024.30208 
 10/09  08:00:00,14.175,5.0375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,872.761596229258,0.0,2389888.14464005,112.127553371584,245.313148373326,0.0,50.156487318492,115.348801714221,0.0,324.81356423951,512.099646141712,0.0,20.9877556028395,21.999999999986,21.4938778014127,-362.052099593608,1142300.77367138,0.0,0.513605958125602,13707508.3165528,0.0,6.16327149750722,906139.090944001,15273314.3681053,0.0,15273314.3681053,0.0,80268.2265600001,107024.30208 
 10/09  09:00:00,16.0625,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1234.86623373772,0.0,3211182.98520385,278.542478382929,561.642986478291,0.0,38.9002104383762,123.071998569549,0.0,332.438418877058,550.151248689876,0.0,21.6318357934524,22.0000000000002,21.8159178967263,-86.5855565919943,851870.918357531,0.0,0.510259536358138,48556516.7989078,0.0,29.0847935724139,4304160.681984,46955290.9803595,0.0,46955290.9803595,0.0,240804.67968,240804.67968 
 10/09  10:00:00,17.3875,7.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1380.16930932529,0.0,3549255.4849648,448.324135997789,836.778152696895,0.0,4.64212558942347,92.8501739308944,0.0,249.971927628687,450.540982697498,0.0,22.0552832184487,22.0000000000002,22.0276416092244,79.9394538187952,670248.805269841,0.0,0.507929121792942,38203956.0814286,0.0,28.9519599421977,4304160.681984,35411303.4095178,0.0,35411303.4095178,0.0,240804.67968,240804.67968 
 10/09  11:00:00,18.4875,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1355.8090291546,0.0,3460003.53212243,537.059777198811,977.151816611957,0.0,0.0,105.587348371048,0.0,120.440836968314,273.069864171598,0.0,22.3867605956599,21.9999999999999,22.1933802978299,173.882702561128,502602.369619286,0.0,0.506017571262914,28648265.3287982,0.0,28.8430015619861,4304160.681984,26051382.6111939,0.0,26051382.6111939,0.0,240804.67968,240804.67968 
 10/09  12:00:00,19.5875,9.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1210.46910894422,0.0,3160104.77730928,549.50309189499,1020.0968685896,0.0,0.0,121.649654159514,0.0,9.59005978915595,68.7225861951085,0.0,22.6238071487973,22.,22.3119035743987,221.372667358919,350501.508172453,0.0,0.504115392724195,19978496.5191754,0.0,28.7345773852791,4304160.681984,16941855.3431929,0.0,16941855.3431929,0.0,240804.67968,240804.67968 
 10/09  13:00:00,19.3125,10.1125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1121.63303557447,0.0,2944852.71039549,470.215493475347,935.98390272671,0.0,0.0,121.52922585298,0.0,0.0,64.1199069947807,0.0,22.8260029264898,22.0000000000001,22.413001463245,273.540059434753,379164.685785062,0.0,0.504592820934062,11374931.0918623,0.0,15.1377846280218,2265347.72736,9604145.2381385,0.0,9604145.2381385,0.0,240804.67968,214048.60416 
 10/09  14:00:00,18.525,10.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,690.588075252972,0.0,1883216.58269201,234.691269967434,524.805434677102,0.0,0.0,104.883623564236,0.0,0.0,60.8990170116338,0.0,22.8148118211018,22.0000000000001,22.4074059105509,239.938015699114,495837.534446653,0.0,0.50595245662206,28262678.1210386,0.0,28.8392900274574,4304160.681984,25475640.1454786,0.0,25475640.1454786,0.0,240804.67968,240804.67968 
 10/09  15:00:00,17.9875,12.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,231.237767834285,0.0,752033.003314188,7.18847069567519,95.7997771615737,0.0,0.0,76.4577134767759,0.0,0.0,58.9802771959351,0.0,22.5426587069691,22.,22.2713293534846,126.367577672589,579187.773522564,0.0,0.506883730714867,33013555.5742052,0.0,28.8923726507474,4304160.681984,30266535.2798941,0.0,30266535.2798941,0.0,240804.67968,240804.67968 
 10/09  16:00:00,17.425,12.2125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,122.623712144071,0.0,497857.657472237,0.0,45.21692363395,0.0,0.0,42.2747005824417,0.0,0.0,35.132087927679,0.0,22.3844831275026,22.0000000000001,22.1922415637514,82.9606899970593,655202.931260951,0.0,0.507866083038567,37346456.6780563,0.0,28.9483667331983,4304160.681984,35002974.0783271,0.0,35002974.0783271,0.0,240804.67968,240804.67968 
 10/09  17:00:00,16.5125,12.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,57.9754059209817,0.0,361575.97309722,2.11802923517968,23.7265338518023,0.0,2.11802915011709,19.8076299234512,0.0,0.0,14.8422612101325,0.401019064404144,22.1893373268716,21.9999999999999,22.0946686634358,39.2440509959658,782488.514853659,0.0,0.509467049102117,44601754.9834667,0.0,29.0396217988207,4304160.681984,42648327.0515705,0.0,42648327.0515705,0.0,240804.67968,240804.67968 
 10/09  18:00:00,15.4125,12.4,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,5.64342630802618,72.3768458737827,91151.9603890567,3.20973321559899,4.96288725190845,24.1186889096647,3.209733215599,4.76191553231009,23.3048829633234,0.0,0.0,29.034650476987,21.8767251172568,22.0000000000002,21.9383625586285,-31.0201812890694,957942.646495496,0.0,0.511402544626758,40233302.9056226,0.0,21.4789068743238,3171486.818304,38565172.895561,0.0,38565172.895561,0.0,187292.52864,214048.60416 
 10/09  19:00:00,15.,11.7125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,109.648105560003,0.0,0.0,0.0,37.3690122431398,0.0,0.0,35.9753104114023,0.0,0.0,36.3037829054609,21.5869657612859,22.0000000000001,21.793482880643,-98.2315524686911,1000763.09034287,0.0,0.512139862304441,24018264.4667012,0.0,12.2913566953066,1812278.181888,24169062.1818879,0.0,24169062.1818879,0.0,133780.3776,160536.45312 
 10/09  20:00:00,14.625,8.7375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.0215681719482,0.0,0.0,0.0,31.037088444073,0.0,0.0,29.3120385223647,0.0,0.0,30.6724412055105,20.2573142723814,16.5931317627936,18.4252230175875,1485.25342777336,287346.226509662,0.0,0.503544118011609,6896939.62309326,0.0,12.0850588322786,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/09  21:00:00,14.0875,8.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.1306897027898,0.0,0.0,0.0,29.7410441670985,0.0,0.0,28.0390867589044,0.0,0.0,29.3505587767869,19.544036164334,17.4218649003367,18.4829505323354,894.335918185353,463842.81465126,0.0,0.505880234441349,2783006.06545115,0.0,3.03528140664809,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/09  22:00:00,13.9,8.6125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.6491238662852,0.0,0.0,0.0,29.9235976222173,0.0,0.0,28.2459376493096,0.0,0.0,29.4795885947582,19.2889024113923,17.2497895041834,18.2693459577878,834.873024156905,477907.651980232,0.0,0.505832895539715,2867444.32300425,0.0,3.03499737323829,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/09  23:00:00,13.525,7.2625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,92.3884260724726,0.0,0.0,0.0,31.5755000561338,0.0,0.0,29.8513183715795,0.0,0.0,30.9616076447593,19.1025503746211,17.5467880369029,18.324669205762,603.972153499196,575464.553689691,0.0,0.507069083333058,1726414.21515962,0.0,1.52120724999917,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/09  24:00:00,13.3,6.3875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.9583716565246,0.0,0.0,0.0,32.1386152656415,0.0,0.0,30.3390506699901,0.0,0.0,31.480705720893,18.9238678543902,17.3807086208961,18.1522882376431,594.089792796245,609801.247647856,0.0,0.507111328494382,1829384.63191396,0.0,1.52133398548314,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/10  01:00:00,13.3,6.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.8169213513657,0.0,0.0,0.0,31.7136772262323,0.0,0.0,30.1363529258997,0.0,0.0,30.9668911992336,18.9392681431169,18.2600754605358,18.5996718018263,239.869743171771,730912.326109165,0.0,0.50872165441248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/10  02:00:00,12.9875,6.7,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.408676318773,0.0,0.0,0.0,34.3186047039697,0.0,0.0,32.686669755439,0.0,0.0,33.4034018593645,18.9829502413152,18.3826950657389,18.682822653527,191.950692967511,726956.524428727,0.0,0.5094405062767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/10  03:00:00,12.425,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.622456735346,0.0,0.0,0.0,37.1171605967681,0.0,0.0,35.3334023914042,0.0,0.0,36.171893747174,18.8992564401062,18.258796775298,18.5790266077021,206.963358452442,781465.668174973,0.0,0.510230059627581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/10  04:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.516361410027,0.0,0.0,0.0,37.7855489605559,0.0,0.0,35.904293289142,0.0,0.0,36.826519160329,18.8025981729476,18.1510848299706,18.4768415014591,214.177090247865,818179.421403479,0.0,0.510436559363455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/10  05:00:00,11.8875,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.235141136639,0.0,0.0,0.0,39.081414385403,0.0,0.0,37.0861917363281,0.0,0.0,38.0675350149083,18.7064952881665,18.0408346902706,18.3736649892185,220.291911831626,944852.809090985,0.0,0.510769024249564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/10  06:00:00,11.325,2.975,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,136.062132677376,0.0,0.0,0.0,46.5053154806444,0.0,0.0,44.6638813052473,0.0,0.0,44.8929358914839,19.4176995307414,21.9665613474408,20.6921304390911,-1018.10532744642,1605609.79832429,0.0,0.5187466485731,0.0,0.0,0.0,0.0,5940378.35544337,0.0,5940378.35544337,0.0,26756.07552,107024.30208 
 10/10  07:00:00,11.1,3.225,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,187.147698205523,36.760470729663,750889.87353997,12.7711461202629,16.1985350580807,19.4540196076022,12.1201099984759,14.1540431294811,18.7689869771359,116.179896627029,170.356938874287,12.099283001251,20.1329703532718,21.999999969834,21.0664851615529,-768.405261212639,1565421.78365713,0.0,0.519168142653841,9392515.13358119,0.0,3.11500885592304,453069.545472,13406384.5675306,0.0,13406384.5675306,0.0,26756.07552,107024.30208 
 10/10  08:00:00,12.85,2.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,796.789332809376,0.0,2227662.97315631,100.422426894604,226.025823256214,0.0,44.7003562493061,104.420621347251,0.0,289.570490908588,466.342888205911,0.0,20.8449778759805,21.9999999999519,21.4224889379662,-427.151105273861,1307142.13524134,0.0,0.515996040584896,15685692.294882,0.0,6.19195248701875,906139.090944001,17982342.2275011,0.0,17982342.2275011,0.0,80268.2265600001,107024.30208 
 10/10  09:00:00,14.5875,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1170.72671548637,0.0,3074336.83461751,254.621271288668,531.892373929334,0.0,35.938680298549,117.460170519925,0.0,305.671820081693,521.374171037113,0.0,21.4887550539579,21.9999999999999,21.7443775269789,-142.341408245774,1039834.82872757,0.0,0.512882291022155,59270579.0574384,0.0,29.2342905882629,4304160.681984,59333967.0085675,0.0,59333967.0085675,0.0,240804.67968,240804.67968 
 10/10  10:00:00,15.375,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1229.40891900249,0.0,3228434.42873746,356.572103560717,733.366779545621,0.0,3.89453914039696,89.6740225968143,0.0,200.496859465959,406.368116860054,0.0,21.8458292913635,22.0000000000001,21.9229146456818,2.24601909610261,944922.836211668,0.0,0.511475510965113,53860517.3391282,0.0,29.1541041250114,4304160.681984,52247059.5894616,0.0,52247059.5894616,0.0,240804.67968,240804.67968 
 10/10  11:00:00,16.2875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1150.84122591511,0.0,3023262.02448904,375.773238066273,792.080488343503,0.0,0.0,101.933266466202,0.0,84.7607569048116,256.827471105409,0.0,22.1349839285238,22.0000000000002,22.067491964262,84.3851182348089,830294.531983769,0.0,0.509857727649475,47326470.1009932,0.0,29.0618904760201,4304160.681984,44383429.8455627,0.0,44383429.8455627,0.0,240804.67968,240804.67968 
 10/10  12:00:00,17.0125,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1037.46792321863,0.0,2791440.17302447,396.112848647686,837.57350319823,0.0,0.0,113.384224247465,0.0,6.6164533806464,86.5101957729327,0.0,22.4074362375639,22.,22.203718118782,141.416849956193,705848.919535198,0.0,0.508590764538162,40233347.5088207,0.0,28.9896735786753,4304160.681984,38174594.7475977,0.0,38174594.7475977,0.0,240804.67968,240804.67968 
 10/10  13:00:00,17.8875,2.7875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1050.74758802573,0.0,2791947.85194072,418.660300261559,870.189591449686,0.0,0.0,115.762053883833,0.0,0.0,64.7959426922122,0.0,22.7130729824859,22.,22.356536491243,227.866480742748,598078.353500884,0.0,0.50705626304452,17942226.3035988,0.0,15.2116878913356,2265347.72736,15930519.941158,0.0,15930519.941158,0.0,240804.67968,214048.60416 
 10/10  14:00:00,18.675,7.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,673.759144151764,0.0,1830746.01435824,230.378235614215,515.063004142884,0.0,0.0,101.885031558708,0.0,0.0,56.8111084501717,0.0,22.7886277775756,21.9999999999999,22.3943138887878,228.54496020932,481597.932527135,0.0,0.505689560795762,27450933.6025794,0.0,28.8243049653584,4304160.681984,24235969.5451824,0.0,24235969.5451824,0.0,240804.67968,240804.67968 
 10/10  15:00:00,18.525,9.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,224.910337107209,0.0,722925.05891325,7.59175095910718,93.8162225042213,0.0,0.0,75.0942204781768,0.0,0.0,55.9998941248112,0.0,22.5758845925995,22.0000000000001,22.2879422962998,135.841296756583,502164.325377404,0.0,0.505949765108363,28623223.3757456,0.0,28.8391366111767,4304160.681984,25785414.3681595,0.0,25785414.3681595,0.0,240804.67968,240804.67968 
 10/10  16:00:00,17.9875,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,137.658846585953,0.0,522271.646406763,0.0,50.3329591072671,0.0,0.0,45.9639555764861,0.0,0.0,41.3619319022002,0.0,22.4660604920947,22.0000000000002,22.2330302460474,103.697334241184,572690.95408256,0.0,0.506885430007642,32643294.7229769,0.0,28.8924695104356,4304160.681984,30253058.9111173,0.0,30253058.9111173,0.0,240804.67968,240804.67968 
 10/10  17:00:00,16.425,8.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,52.1958886034676,0.0,360973.286069373,1.79673138712847,21.5867218432798,0.0,1.79673131496959,17.4486398704591,0.0,0.0,14.798877930298,1.63835104056931,22.2556245412659,22.0000000000001,22.127812270633,54.9517411881907,783222.73290522,0.0,0.509626318507141,44643679.2930935,0.0,29.048700154907,4304160.681984,43221676.7920374,0.0,43221676.7920374,0.0,240804.67968,240804.67968 
 10/10  18:00:00,14.85,8.425,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,1.7896197883582,81.0814992923861,84871.0024481163,2.6447882304479,3.46784752195368,27.2299468524275,2.64478823044791,3.34186566087005,26.2135091702291,0.0,0.0,32.658136664195,21.9214837112434,22.0000000000004,21.9607418556219,-22.8626744083039,1008909.52463431,0.0,0.512411384479023,42374184.2746553,0.0,21.521278148119,3171486.818304,41919185.3120715,0.0,41919185.3120715,0.0,187292.52864,214048.60416 
 10/10  19:00:00,13.7125,7.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,129.060436522261,0.0,0.0,0.0,43.9973037454226,0.0,0.0,42.4270158284023,0.0,0.0,42.6361169484362,21.6075727798542,22.0000000000001,21.8037863899271,-98.3641313190115,1182348.40265866,0.0,0.514439754191705,28376321.3100214,0.0,12.3465541006009,1812278.181888,28756911.5194557,0.0,28756911.5194557,0.0,133780.3776,160536.45312 
 10/10  20:00:00,13.3,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.527405792851,0.0,0.0,0.0,35.6010319730812,0.0,0.0,33.7983800515679,0.0,0.0,35.1279937682022,19.960515420377,15.6312335533042,17.7958744868406,1805.86974525029,338462.415780031,0.0,0.504212577853051,8123821.10256072,0.0,12.1011018684732,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/10  21:00:00,12.9875,7.325,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,94.5151144943354,0.0,0.0,0.0,32.1838545354979,0.0,0.0,30.6655140675335,0.0,0.0,31.6657458913041,19.2214678980356,16.8376125208078,18.0295402094217,1046.36592847816,533706.014814362,0.0,0.506805076988294,3202156.22055733,0.0,3.04083046192977,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/10  22:00:00,12.425,6.45,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.856026853322,0.0,0.0,0.0,34.7137044268561,0.0,0.0,33.0912028461686,0.0,0.0,34.0511195802974,18.9275892239879,16.5182303033667,17.7229097636773,1035.46754682165,584633.952936959,0.0,0.507164650778013,3507801.88795261,0.0,3.04298790466808,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/10  23:00:00,11.8875,4.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.388042371404,0.0,0.0,0.0,37.3806866619233,0.0,0.0,35.4503100350719,0.0,0.0,36.5570456744086,18.678124845908,16.838038847311,17.7580818466095,757.559899904178,776712.290904347,0.0,0.508714498601578,2330198.19226354,0.0,1.52614349580473,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/10  24:00:00,12.0125,3.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.970088485838,0.0,0.0,0.0,36.2518257037396,0.0,0.0,34.2739382032217,0.0,0.0,35.4443245788763,18.5066310065603,16.7649757124827,17.6358033595215,704.234123769823,640952.696129784,0.0,0.508344197642979,1922824.67423422,0.0,1.52503259292894,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/11  01:00:00,11.5125,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.268422284637,0.0,0.0,0.0,39.4395041753556,0.0,0.0,37.3808245251529,0.0,0.0,38.4480935841281,18.5435559063434,17.7494140983354,18.1464850023394,292.432954609861,881238.686820915,0.0,0.511031612950606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/11  02:00:00,10.4125,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.673118031461,0.0,0.0,0.0,45.3668733335299,0.0,0.0,43.0924573876483,0.0,0.0,44.2137873102829,18.5491932457075,17.7708100025728,18.1600016241402,266.471271314595,1275236.16030255,0.0,0.512894992236505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/11  03:00:00,10.,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,136.85712894832,0.0,0.0,0.0,46.7204995774438,0.0,0.0,44.3303504113985,0.0,0.0,45.8062789594776,18.422485931603,17.6228849809666,18.0226854562848,280.215896227077,1282960.35228148,0.0,0.513391435366815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/11  04:00:00,9.625,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.42626228711,0.0,0.0,0.0,47.9446469266205,0.0,0.0,45.4852363075164,0.0,0.0,46.9963790529726,18.2842310490504,17.4765194731335,17.8803752610919,286.961636516057,1260417.45753445,0.0,0.513833533312612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/11  05:00:00,9.4,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,140.997611871133,0.0,0.0,0.0,48.1355670976689,0.0,0.0,45.736713260129,0.0,0.0,47.125331513335,18.1299095007158,17.3258314096004,17.7278704551581,292.199319052982,1273567.71823825,0.0,0.513975369539317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/11  06:00:00,9.4,1.5,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,160.592508329902,0.0,0.0,0.0,54.9328787141805,0.0,0.0,52.5438083568731,0.0,0.0,53.1158212588486,18.9983056761723,21.9549873564274,20.4766465162999,-1243.18865074959,1860371.35677499,0.0,0.522256790756759,0.0,0.0,0.0,0.0,7148247.58268482,0.0,7148247.58268482,0.0,26756.07552,107024.30208 
 10/11  07:00:00,9.775,1.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,109.004444763463,42.5091302126567,585332.743375617,8.48493718285004,8.32677465759828,25.0848800989602,8.06785062677843,6.62225894589541,23.9853132204839,78.7050012217276,114.652246687817,14.0357724210596,19.7737408098507,21.9999998873773,20.886870348614,-967.940480225069,1742267.38800859,0.0,0.521604768420491,10453601.8875869,0.0,3.12962861052295,453069.545472,15462002.6779533,0.0,15462002.6779533,0.0,26756.07552,107024.30208 
 10/11  08:00:00,12.0625,2.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,610.820838929768,0.0,1801588.33062471,71.9044964162166,180.250046345202,0.0,30.9262901486015,80.3736357377674,0.0,200.67716873916,350.197156846799,0.0,20.4061206754758,21.9999999997356,21.2030603376057,-643.112822115668,1367209.03743124,0.0,0.517440471989291,16406414.018628,0.0,6.2092856638715,906139.090944001,20203765.9147987,0.0,20203765.9147987,0.0,80268.2265600001,107024.30208 
 10/11  09:00:00,14.3625,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1155.77560607511,0.0,3044706.36867825,245.379717000451,525.847910065427,0.0,34.0432075611437,118.791355494875,0.0,291.741255718586,511.13634051481,0.0,21.1747846840309,21.9999999999991,21.587392342015,-282.579451979902,1062846.05435561,0.0,0.513286971714292,60582188.8232756,0.0,29.2573573877147,4304160.681984,61579473.4566453,0.0,61579473.4566453,0.0,240804.67968,240804.67968 
 10/11  10:00:00,15.,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1259.0350897869,0.0,3305013.35447956,377.209136532007,757.713233791497,0.0,4.0270632070805,87.1357968248602,0.0,211.411303534577,414.186059170545,0.0,21.5911758305448,22.0000000000001,21.7955879152724,-90.6557604279521,989205.149394865,0.0,0.512143485797506,56384664.6730694,0.0,29.1921786904578,4304160.681984,55559064.9012553,0.0,55559064.9012553,0.0,240804.67968,240804.67968 
 10/11  11:00:00,15.6875,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1204.01346192578,0.0,3163216.64284434,414.112762412115,842.68851683481,0.0,0.0,100.684823180524,0.0,93.2034960782971,260.64012191045,0.0,21.9223954924788,22.0000000000002,21.9611977462395,29.4676637053007,897696.036876805,0.0,0.510922497985423,51168590.5398494,0.0,29.1225823851691,4304160.681984,49406698.8434609,0.0,49406698.8434609,0.0,240804.67968,240804.67968 
 10/11  12:00:00,16.7875,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1094.30289195807,0.0,2938385.3976144,453.94804649552,909.823848437688,0.0,0.0,110.981679917825,0.0,7.36333558168003,73.4973636025526,0.0,22.2285091743951,22.0000000000002,22.1142545871976,101.874528832128,735126.464703816,0.0,0.508986298621701,41902175.7858677,0.0,29.0122190214369,4304160.681984,40079616.479048,0.0,40079616.479048,0.0,240804.67968,240804.67968 
 10/11  13:00:00,18.575,4.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1157.97761049499,0.0,3044612.91392858,523.311401674852,995.80143643275,0.0,0.0,113.586175737796,0.0,0.0,48.5899983244423,0.0,22.6200171084696,22.0000000000001,22.3100085542349,215.326287109955,503921.214070987,0.0,0.505861853095603,15117482.6819957,0.0,15.1758555928681,2265347.72736,12962321.1798319,0.0,12962321.1798319,0.0,240804.67968,214048.60416 
 10/11  14:00:00,19.4,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,727.080300608764,0.0,1946007.17818081,272.429132844717,571.745514987366,0.0,0.0,104.748570202684,0.0,0.0,50.5862154187142,0.0,22.7099007816313,22.,22.3549503908157,209.775649621318,383277.462868891,0.0,0.504434884679298,21846614.386979,0.0,28.75278842672,4304160.681984,18396030.0607609,0.0,18396030.0607609,0.0,240804.67968,240804.67968 
 10/11  15:00:00,18.4,7.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,220.167233781252,0.0,721250.367030297,8.55962359134395,93.3661545863556,0.0,0.0,74.464888685467,0.0,0.0,52.3361905094289,0.0,22.4618993266879,22.,22.230949663344,108.100917830367,519429.335769434,0.0,0.506167469226243,29607319.925236,0.0,28.8515457458959,4304160.681984,26849115.0463468,0.0,26849115.0463468,0.0,240804.67968,240804.67968 
 10/11  16:00:00,17.8,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,137.976229172015,0.0,534449.41383176,0.0,50.3987678416153,0.0,0.0,45.2548710195379,0.0,0.0,42.322590310862,0.0,22.3542215831397,21.9999999999999,22.1771107915698,80.2607403105261,603725.70186425,0.0,0.507209993671303,34412208.2750905,0.0,28.9109696392643,4304160.681984,31818619.9504225,0.0,31818619.9504225,0.0,240804.67968,240804.67968 
 10/11  17:00:00,17.1125,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,66.3628014020138,0.0,374109.507100014,1.39088147380063,26.3903655878042,0.0,1.39088141794116,21.8439496884168,0.0,0.0,18.2094542200635,8.096809427075141E-002,22.1646326838908,22.,22.0823163419454,38.1851467566283,699961.704201802,0.0,0.508412130618016,39897668.0212563,0.0,28.9794914452269,4304160.681984,37583267.1229757,0.0,37583267.1229757,0.0,240804.67968,240804.67968 
 10/11  18:00:00,15.6375,7.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,2.31037166216539,75.6162791525739,77567.4080240889,1.98528591381963,3.2514131064616,25.4494641348277,1.98528591381964,3.1121036925597,24.0993115228093,0.0,0.0,30.1206486317928,21.8351942971451,22.0000000000002,21.9175971485727,-42.6312025022812,893862.172855477,0.0,0.511015245300155,37542199.7062662,0.0,21.4626403026065,3171486.818304,37102410.5183507,0.0,37102410.5183507,0.0,187292.52864,214048.60416 
 10/11  19:00:00,15.,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.160408312266,0.0,0.0,0.0,38.3818259884276,0.0,0.0,36.5114661251632,0.0,0.0,37.2671161986754,21.539916669401,21.9999999999999,21.7699583347005,-114.394180889884,994519.586108066,0.0,0.512140970648429,23868435.2272658,0.0,12.2913832955623,1812278.181888,24150660.2460186,0.0,24150660.2460186,0.0,133780.3776,160536.45312 
 10/11  20:00:00,14.3125,4.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.2586719112568,0.0,0.0,0.0,32.5651246333058,0.0,0.0,30.6046751422678,0.0,0.0,32.0888721356832,20.1562577259458,16.3732541340361,18.264755929991,1557.62067950681,299274.260059945,0.0,0.503696788405598,7183103.85100858,0.0,12.0887229217344,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/11  21:00:00,14.2125,4.225,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.8682522603797,0.0,0.0,0.0,28.3843135523196,0.0,0.0,26.5628159678627,0.0,0.0,27.9211227401974,19.4023111299316,17.3704448486521,18.3863779892918,857.871844877356,450976.478805897,0.0,0.505558545320581,2705901.81991911,0.0,3.03335127192349,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/11  22:00:00,14.0875,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,84.040354942053,0.0,0.0,0.0,28.7693630639703,0.0,0.0,27.0403542820424,0.0,0.0,28.2306375960403,19.2169568052056,17.2674988577297,18.2422278314676,782.253879903172,446057.989416386,0.0,0.505535899627202,2676347.73400767,0.0,3.03321539776321,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/11  23:00:00,13.525,4.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,91.2477236825308,0.0,0.0,0.0,31.2585572839024,0.0,0.0,29.3971740564058,0.0,0.0,30.5919923422227,18.9855158365858,17.4631285732551,18.2243222049205,588.536816399297,454789.600982546,0.0,0.506956063811582,1364014.09376116,0.0,1.52086819143475,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/11  24:00:00,13.3,3.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.3389678608865,0.0,0.0,0.0,32.0030665530592,0.0,0.0,30.0198812173986,0.0,0.0,31.3160200904287,18.7886770043745,17.2835492459351,18.0361131251548,577.633970457148,501358.097370943,0.0,0.506974609942335,1504011.96761109,0.0,1.520923829827,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/12  01:00:00,12.9875,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.3217743101548,0.0,0.0,0.0,32.5837037456405,0.0,0.0,30.8537666202629,0.0,0.0,31.8843039442514,18.780846278717,18.1009412362844,18.4408937575007,241.330956490853,704184.226742578,0.0,0.50902362383781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/12  02:00:00,12.8,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.1754775880408,0.0,0.0,0.0,31.3746907409586,0.0,0.0,30.1100399094977,0.0,0.0,30.6907469375846,18.8074585365677,18.2140921093455,18.5107753229566,194.503433268735,761237.979059896,0.0,0.509468230750447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/12  03:00:00,12.425,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.265925721259,0.0,0.0,0.0,34.8795255066228,0.0,0.0,33.1050606904016,0.0,0.0,34.2813395242342,18.7166832989438,18.1080386987334,18.4123609988386,199.960463112884,943612.553977559,0.0,0.509901171189306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/12  04:00:00,12.2,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.210636242906,0.0,0.0,0.0,36.2531974784061,0.0,0.0,34.3399303781783,0.0,0.0,35.6175083863219,18.6056729289912,17.9870546828802,18.2963638059357,207.087846660894,929902.807695004,0.0,0.510101414423949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/12  05:00:00,12.575,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.2515181201564,0.0,0.0,0.0,33.5460383383036,0.0,0.0,31.7490211146558,0.0,0.0,32.9564586671971,18.5233812408233,17.951977951166,18.2376795959947,194.589510364381,753293.176035948,0.0,0.509412051735219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/12  06:00:00,12.8,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.921465339648,0.0,0.0,0.0,38.305023465177,0.0,0.0,36.4514127951133,0.0,0.0,37.1650290793574,19.2908623919288,21.966541523819,20.6287019578739,-1056.38114836216,1262803.91529767,0.0,0.516119034035122,0.0,0.0,0.0,0.0,5881036.72326536,0.0,5881036.72326536,0.0,26756.07552,107024.30208 
 10/12  07:00:00,13.1125,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.492789908548,39874.8019584662,0.0,0.0,34.5391444538204,0.0,0.0,33.8544289138075,0.0,0.0,33.0992165409204,19.8400260979155,21.9999999770126,20.920013037464,-909.56698895655,1231951.53237228,0.0,0.51553136067542,7391694.10922777,0.0,3.09318816405252,453069.545472,11836827.9927227,0.0,11836827.9927227,0.0,26756.07552,107024.30208 
 10/12  08:00:00,13.9875,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,113.280907721439,23.4765478832256,476939.289154966,9.3366215839921,40.4044304766956,7.67983214866306,3.19321753690149,15.6362453823413,9.23607318698624,20.9626742761251,57.2402318624018,6.56064254757628,20.1328079822588,21.9999999999767,21.0664039911178,-754.362228956607,1138159.3982814,0.0,0.5139493796438,13657902.3185412,0.0,6.1673925557256,906139.090944001,16990824.7353137,0.0,16990824.7353137,0.0,80268.2265600001,107024.30208 
 10/12  09:00:00,15.15,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,515.063253313391,0.0,1456605.65959423,57.7621459550443,223.221825298591,0.0,8.68139497056741,72.541835379233,0.0,71.8081555165944,219.299592635567,0.0,20.7338086792705,22.0000000000003,21.3669043396354,-464.489845732967,967169.031121989,0.0,0.511878299471231,55128614.8838465,0.0,29.1770630698602,4304160.681984,55721534.803363,0.0,55721534.803363,0.0,240804.67968,240804.67968 
 10/12  10:00:00,15.6,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,303.248795680535,0.0,929456.407765826,20.6839610398304,143.749190986211,0.0,0.300500224121241,50.2480890695299,0.0,11.7179277464872,109.251515624795,0.0,20.7803163445403,22.,21.3901581722701,-422.579179658527,912392.232238449,0.0,0.511076497079664,52006266.1877408,0.0,29.1313603335409,4304160.681984,51843611.2236492,0.0,51843611.2236492,0.0,240804.67968,240804.67968 
 10/12  11:00:00,16.2875,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,480.990888915558,0.0,1351024.92762795,45.5501632508725,251.887991183748,0.0,0.0,79.5942564597435,0.0,10.3591059296463,149.508641272066,0.0,21.123529791469,22.0000000000001,21.5617648957345,-274.127496475335,817337.309274189,0.0,0.509862135603907,46588105.4746363,0.0,29.0621417294227,4304160.681984,45639383.6275423,0.0,45639383.6275423,0.0,240804.67968,240804.67968 
 10/12  12:00:00,16.7,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,521.913154145275,0.0,1443913.18837703,94.1113511167556,335.352363505655,0.0,0.0,86.1897299744531,0.0,0.603591790203496,100.371060665167,0.0,21.3874283940913,22.,21.6937141970456,-164.368785887327,756142.465076718,0.0,0.509136659611489,43100022.7300521,0.0,29.0207895978548,4304160.681984,41813218.6858475,0.0,41813218.6858475,0.0,240804.67968,240804.67968 
 10/12  13:00:00,17.3875,0.9375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1011.33555969041,0.0,2668128.24639892,358.126661355765,808.567241483647,0.0,0.0,120.784980798786,0.0,0.0,81.9833374079745,0.0,22.0004897833016,22.0000000000002,22.0002448916509,41.2268568480419,651205.700659565,0.0,0.50793509720562,19536153.2852758,0.0,15.2380529161686,2265347.72736,18785922.4646762,0.0,18785922.4646762,0.0,240804.67968,214048.60416 
 10/12  14:00:00,19.8625,3.125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,714.051466554896,0.0,1849032.7869877,227.835915627275,529.17612924083,0.0,0.0,113.856437623075,0.0,0.0,71.0188996909908,0.0,22.2084572028835,22.0000000000001,22.1042286014418,76.4795208398309,325511.282756502,0.0,0.503641766794142,18553844.8963525,0.0,28.7075807072661,4304160.681984,15216387.9748736,0.0,15216387.9748736,0.0,240804.67968,240804.67968 
 10/12  15:00:00,20.4125,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,280.817064942496,0.0,759471.036937417,6.75830508134774,111.701417617777,0.0,0.0,89.1068857394473,0.0,0.0,80.0087615852715,0.0,22.0993447565934,22.,22.0496723782967,29.564325450889,235294.925339404,0.0,0.502698588451527,13411719.7071439,0.0,28.653819541737,4304160.681984,10943110.8656938,0.0,10943110.8656938,0.0,240804.67968,240804.67968 
 10/12  16:00:00,19.3125,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,120.800977613334,0.0,400060.495988028,0.0,43.4902211953232,0.0,0.0,33.527641687662,0.0,0.0,43.7831147303487,0.0,22.0544572064494,22.,22.0272286032247,12.9271568797188,380301.640385972,0.0,0.504592104288531,21677165.2182649,0.0,28.7617499444463,4304160.681984,19858043.5853777,0.0,19858043.5853777,0.0,240804.67968,240804.67968 
 10/12  17:00:00,18.2125,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,42.4296128742281,0.0,239114.482315419,0.0,16.1865006878334,0.0,0.0,10.1067910905014,0.0,0.0,16.1363210958933,0.0,21.9667753516055,21.9999999999998,21.9833876758027,-8.31355135878779,528328.653030918,0.0,0.506499246436236,30114727.9787966,0.0,28.8704570468654,4304160.681984,28860693.2821916,0.0,28860693.2821916,0.0,240804.67968,240804.67968 
 10/12  18:00:00,17.1125,5.6,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,58.7876841588958,25227.7297127924,0.0,0.0,19.5716664319184,0.0,0.0,19.4759096859623,0.0,0.0,19.7401080410151,21.7487748037339,22.0000000000002,21.874387401867,-64.8426446761081,684336.116182384,0.0,0.508418404040839,28742111.2406108,0.0,21.3535729697152,3171486.818304,28262480.2462347,0.0,28262480.2462347,0.0,187292.52864,214048.60416 
 10/12  19:00:00,16.7,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,74.9267196247106,0.0,0.0,0.0,25.4984774550542,0.0,0.0,24.7577224347567,0.0,0.0,24.6705197348997,21.5342133048415,22.0000000000002,21.7671066524209,-116.484570303313,760396.246611129,0.0,0.509135105796226,18249445.7385399,0.0,12.2192425391094,1812278.181888,18157512.480319,0.0,18157512.480319,0.0,133780.3776,160536.45312 
 10/12  20:00:00,16.0125,4.2875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,64.9328895945972,0.0,0.0,0.0,22.0128798240257,0.0,0.0,21.2334318976277,0.0,0.0,21.6865778729439,20.5149546215265,17.5746891572955,19.044821889411,1120.06594892721,228335.091511946,0.0,0.502860806650921,5480599.90973519,0.0,12.0686593596221,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/12  21:00:00,15.6,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,60.9571995271615,0.0,0.0,0.0,20.7008477998293,0.0,0.0,19.8878610556827,0.0,0.0,20.3684906716494,19.8652265835819,18.1455595511025,19.0053930673422,669.004581606927,365556.669626296,0.0,0.504499262679905,2193415.47169135,0.0,3.02699557607943,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/12  22:00:00,15.6,1.1625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,59.9084949192451,0.0,0.0,0.0,20.3878087835738,0.0,0.0,19.42374420982,0.0,0.0,20.0969419258513,19.6691898933718,18.0734038119926,18.8712968526822,592.905660712481,372329.971835464,0.0,0.504273956911153,2233956.88314856,0.0,3.02564374146692,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/12  23:00:00,15.6,1.625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,59.299338062773,0.0,0.0,0.0,20.2006934182827,0.0,0.0,19.2609145968477,0.0,0.0,19.8377300476427,19.5163202948513,18.3580086199143,18.9371644573828,403.575969116372,373298.338805218,0.0,0.50484940322087,1119900.69889938,0.0,1.51454820966261,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/12  24:00:00,15.6,2.9125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,58.0249585012806,0.0,0.0,0.0,19.7603699124104,0.0,0.0,18.9166574281926,0.0,0.0,19.3479311606776,19.3944496187467,18.2916977518117,18.8430736852792,374.88006342754,336147.245543634,0.0,0.504675492653427,1008414.59477098,0.0,1.51402647796028,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/13  01:00:00,15.225,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,61.2552929953995,0.0,0.0,0.0,20.7881543958547,0.0,0.0,20.1761260192869,0.0,0.0,20.2910125802578,19.3588230112246,18.8320059700689,19.0954144906467,162.553868643275,481214.628030731,0.0,0.506336238976793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  02:00:00,14.625,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.5996986652088,0.0,0.0,0.0,23.2395723405776,0.0,0.0,22.7574286233138,0.0,0.0,22.6026977013175,19.3385265951229,18.8295704025847,19.0840484988538,146.066105923275,696143.6438131,0.0,0.507268702874522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  03:00:00,14.775,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.6533339026415,0.0,0.0,0.0,22.2650569927545,0.0,0.0,21.7195677823593,0.0,0.0,21.6687091275276,19.2692918443625,18.7778410238353,19.0235664340989,143.684587797357,674777.717875432,0.0,0.506912040519139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  04:00:00,15.,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,62.2274362255158,0.0,0.0,0.0,21.1045969005593,0.0,0.0,20.5896942540122,0.0,0.0,20.5331450709443,19.2229269905225,18.7647189044962,18.9938229475094,132.391724297646,592449.029010594,0.0,0.506510255114196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  05:00:00,15.,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,61.2004261949503,0.0,0.0,0.0,20.7845241824307,0.0,0.0,20.1768734912125,0.0,0.0,20.2390285213072,19.1724994808332,18.7217740740341,18.9471367774336,130.419673748611,507529.149369567,0.0,0.506463443077897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  06:00:00,15.,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,60.1298533201706,0.0,0.0,0.0,20.4186242585306,0.0,0.0,19.8198969354916,0.0,0.0,19.8913321261484,19.1260681452027,18.680835309407,18.9034517273049,129.059768412051,429173.093458741,0.0,0.506417990781707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  07:00:00,15.,2.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.797011331472083,29.9430930724038,109862.814252165,0.6332108258031,0.0,13.568500637192,0.610980324083548,0.0,14.8270885250953,6.74696265998459,4.09360242238263,4.84409500102703,19.7743432880369,21.9690999435888,20.8717216158129,-811.360112204513,939939.550415816,0.0,0.512205201338231,5638746.14988558,0.0,3.07323120802939,453069.545472,10155448.8211892,0.0,10155448.8211892,0.0,26756.07552,107024.30208 
 10/13  08:00:00,15.,4.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,43.4159112574001,0.0,312396.486811811,1.15756440820798,15.9633686634575,0.0,0.554614870581617,4.84625011284243,1.03142054462126,3.59770104187342,23.6377130257215,0.0,20.2686085657454,21.9999998118981,21.1343041888218,-669.773195481814,1012848.55357769,0.0,0.512136403467856,6077059.94784032,0.0,3.07281842080713,453069.545472,9085702.34831604,0.0,9085702.34831604,0.0,26756.07552,107024.30208 
 10/13  09:00:00,15.,4.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,125.534458122005,0.0,513025.120850745,2.38003792724057,51.191127332158,0.0,0.33687700392296,22.8102267732061,0.0,2.86187451746997,51.5331040166407,0.0,20.5375852848596,21.9999999998776,21.2687926423686,-533.528945817279,1003711.34648039,0.0,0.51213975632558,30111275.5037863,0.0,15.3641926897674,2265347.72736,31569588.3699329,0.0,31569588.3699329,0.0,133780.3776,133780.3776 
