Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/13  10:00:00,15.6875,5.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,156.939437454146,0.0,587801.453693457,2.73490693684965,65.8749987388796,0.0,3.650756335081944E-002,31.6792103109873,0.0,1.60409355273889,59.385228404279,0.0,20.7071935501068,21.9999999999996,21.3535967750532,-447.584956488484,901547.915455333,0.0,0.510922528835407,27046393.6531097,0.0,15.3276758650622,2265347.72736,28200444.3441743,0.0,28200444.3441743,0.0,133780.3776,133780.3776 
 10/13  11:00:00,16.7875,6.825,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,193.833776250433,0.0,655476.717040881,3.18687498401396,81.2485399238118,0.0,0.0,43.248852041586,0.0,0.486141634943357,69.3363842850356,0.0,20.8671600891621,21.9999999999999,21.433580044581,-372.99580673427,754532.138954394,0.0,0.508980527605974,22635850.8310705,0.0,15.2694158281792,2265347.72736,23062732.8112328,0.0,23062732.8112328,0.0,133780.3776,133780.3776 
 10/13  12:00:00,17.8875,7.5125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,435.414639126851,0.0,1230356.9290031,80.8373207378303,274.230101293595,0.0,0.0,75.5280412032394,0.0,0.262363027900718,85.656496630016,0.0,21.1736103745629,22.0000000000001,21.5868051872815,-247.997561092574,596628.006558952,0.0,0.507057328051805,17898740.5968569,0.0,15.2117198415541,2265347.72736,17769685.2662023,0.0,17769685.2662023,0.0,133780.3776,133780.3776 
 10/13  13:00:00,18.3,8.3875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,981.450976216829,0.0,2600739.41553734,345.366716310003,780.947758215686,0.0,0.0,118.803214467288,0.0,0.0,81.7000035338545,0.0,21.7900644410605,22.,21.8950322205302,-12.5220301826103,535179.049349366,0.0,0.506340056992075,16055292.6044244,0.0,15.1902017097622,2265347.72736,15102423.8290786,0.0,15102423.8290786,0.0,133780.3776,133780.3776 
 10/13  14:00:00,18.675,9.7375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,641.250988501854,0.0,1747441.57096388,194.766623545034,469.602465558768,0.0,0.0,101.6776436319,0.0,0.0,69.9708793111866,0.0,21.8177088449929,22.,21.9088544224965,-18.9103753726083,483094.525131118,0.0,0.505689291286312,14492751.5516755,0.0,15.1706787385894,2265347.72736,13488466.6192326,0.0,13488466.6192326,0.0,133780.3776,133780.3776 
 10/13  15:00:00,18.525,10.6125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,236.913969110176,0.0,749849.195208198,3.61944036430209,91.882269022058,0.0,0.0,71.9632022440758,0.0,0.0,73.068497844042,0.0,21.5573142097231,22.0000000000001,21.7786571048616,-105.683793827616,553004.082958396,0.0,0.505931865484366,3317853.86507878,0.0,3.03559119290619,453069.545472,3540692.06475646,0.0,3540692.06475646,0.0,40134.11328,93646.2643200001 
 10/13  16:00:00,17.3,8.8625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,137.980394451908,0.0,536521.381214009,0.0,50.3893883406859,0.0,0.0,43.1151307304488,0.0,0.0,44.4758753807736,0.0,21.4820417055025,22.,21.7410208527513,-127.193689266608,585198.180185389,0.0,0.508116916405892,3511010.61459991,0.0,3.04870149843535,453069.545472,4826701.36253371,0.0,4826701.36253371,0.0,40134.11328,93646.2643200001 
 10/13  17:00:00,16.325,9.325,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,70.1823534208207,0.0,394076.189541733,1.52193717497941,28.3116259760745,0.0,1.52193711385659,22.68613985147,0.0,0.0,19.1845875932763,0.0,21.3867283953343,22.0000000000001,21.6933641976672,-156.683779025485,784513.862205007,0.0,0.509805495043301,4707070.50632481,0.0,3.0588329702598,453069.545472,5901269.41056633,0.0,5901269.41056633,0.0,40134.11328,93646.2643200001 
 10/13  18:00:00,15.7875,9.675,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,4.176067662153,67.3578788846613,75525.4054135888,2.03046418098994,4.13027631505132,22.7917573922903,2.03046418098995,3.82745030146406,21.6545296615076,0.0,0.0,26.6932507852258,21.0151441671813,20.6683601880947,20.841752177638,68.1304203561705,758358.172921226,0.0,0.508581364445256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  19:00:00,14.85,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.2717340109065,0.0,0.0,0.0,32.8110962553078,0.0,0.0,31.461038397061,0.0,0.0,31.9995993585377,20.5787648619573,19.9287952046598,20.2537800333085,166.171597435847,780382.206203365,0.0,0.50879424076658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  20:00:00,14.4,6.55,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.9336114902989,0.0,0.0,0.0,33.0673941299117,0.0,0.0,31.6684564903956,0.0,0.0,32.1977608699916,20.2713262010266,19.6105495022187,19.9409378516226,179.859812637957,818809.672428049,0.0,0.509029899630587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  21:00:00,14.0875,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.9161875940015,0.0,0.0,0.0,33.4210090350349,0.0,0.0,31.954874165202,0.0,0.0,32.5403043937646,20.0124962714093,19.3613171110968,19.6869066912531,182.120783004942,816654.924763925,0.0,0.509154209948969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  22:00:00,13.9,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.4495260439008,0.0,0.0,0.0,32.8842079967312,0.0,0.0,31.5328209209535,0.0,0.0,32.0324971262161,19.7781047177665,19.1416578885782,19.4598813031724,184.072955692171,780138.089293578,0.0,0.509115508622556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  23:00:00,13.525,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.3100589402204,0.0,0.0,0.0,33.4845121246289,0.0,0.0,32.2307603888018,0.0,0.0,32.5947864267896,19.5715110323507,18.9329375554217,19.2522242938862,189.044792199815,793814.922218008,0.0,0.509421253224558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/13  24:00:00,13.3,7.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.0857807910668,0.0,0.0,0.0,33.397443542735,0.0,0.0,32.1753278344835,0.0,0.0,32.5130094138483,19.3858163476975,18.7486810004453,19.0672486740714,194.234383247628,791296.188833155,0.0,0.509502788902351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  01:00:00,13.3,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,95.5848959481415,0.0,0.0,0.0,32.551685102365,0.0,0.0,31.3229139646207,0.0,0.0,31.7102968811557,19.2386453508084,18.6215343783116,18.93008986456,190.599782146544,764071.037523666,0.0,0.509284124804071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  02:00:00,12.9875,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.4358518890801,0.0,0.0,0.0,32.0697709291873,0.0,0.0,31.1873189914226,0.0,0.0,31.1787619684702,19.1101824403346,18.482965253814,18.7965738470743,195.898429848703,781633.098007927,0.0,0.509600856098706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  03:00:00,13.1125,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.3083950700596,0.0,0.0,0.0,29.2175688432057,0.0,0.0,28.6628555937116,0.0,0.0,28.4279706331423,19.0031280376294,18.3966722072254,18.6999001224274,192.691346983452,747923.722230933,0.0,0.50922881697158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  04:00:00,13.3,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,81.6322098762717,0.0,0.0,0.0,27.6155626725465,0.0,0.0,27.1536353261136,0.0,0.0,26.8630118776116,18.9295395361116,18.3527624644562,18.6411510002839,182.341632726793,713757.074721429,0.0,0.508819102339955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  05:00:00,12.9875,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.3181946968311,0.0,0.0,0.0,31.4361115267429,0.0,0.0,30.2788282974511,0.0,0.0,30.603254872637,18.8455008666814,18.2503040960847,18.5479024813831,187.583211704125,803511.073373916,0.0,0.509174823955298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  06:00:00,12.425,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.741193132673,0.0,0.0,0.0,35.0662045445521,0.0,0.0,33.5346729501866,0.0,0.0,34.1403156379339,18.7495324876533,18.1089635184503,18.4292480030518,204.013209154859,864967.27753454,0.0,0.509930266531049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  07:00:00,12.575,2.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,198.412115301438,25.644770175526,687440.43287723,12.0777450504793,22.7304450517619,13.3753353717369,11.4362362865722,20.9538569514483,12.6381633905641,107.336908300145,163.622845262137,8.52630337713417,18.8836043210404,18.2138103576751,18.5487073393578,225.005107816532,837291.211619817,0.0,0.5098533413625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  08:00:00,13.4875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,818.777899432291,0.0,2198872.61657617,96.8578956312047,234.291382286885,0.0,43.8304211447601,114.449429128312,0.0,283.687238448127,470.037088017093,0.0,19.5917307779966,18.9687863491878,19.2802585635922,238.221268546881,795937.289812125,0.0,0.50955310374416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  09:00:00,14.2125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1068.78210512932,0.0,2805173.41919357,217.190042258923,485.875990037024,0.0,30.2485734038774,112.716189270755,0.0,258.840588231203,470.189925821544,0.0,20.1477773500961,19.5937685666006,19.8707729583484,222.413467699874,758334.107523891,0.0,0.509362397157814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  10:00:00,15.15,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1257.43344774802,0.0,3264511.75370089,362.357638059439,750.029265482869,0.0,3.78174387800789,93.0851991764306,0.0,202.518847791082,414.318983088717,0.0,20.7010727135759,20.2010030520602,20.451037882818,213.57934789526,647279.369431484,0.0,0.508781643541031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  11:00:00,16.2875,4.75,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1193.9896442299,0.0,3107123.36467163,396.332678724867,825.333954656051,0.0,0.0,104.984339466496,0.0,89.9886446389346,263.671350107356,0.0,21.1540082177218,20.7172104970154,20.9356093573686,180.468939924366,700473.574438131,0.0,0.507623179654142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  12:00:00,17.0125,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1040.4272444027,0.0,2796986.43899632,399.050987753543,840.190397426383,0.0,0.0,112.882629034525,0.0,6.5050971173324,87.3542179417952,0.0,21.4825075136626,21.0472365911538,21.2648720524082,160.441042168643,747073.223451837,0.0,0.506886060248334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  13:00:00,17.2,10.05,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1113.25528054395,0.0,2982278.71385319,485.154220041075,947.341365592051,0.0,0.0,111.175521739887,0.0,0.0,54.7383932120097,0.0,21.9786107526186,21.5125436636341,21.7455772081263,174.389441830921,738943.555710283,0.0,0.507376079366767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  14:00:00,17.2,12.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,676.773343152161,0.0,1899372.08423034,276.596904497155,554.164498238855,0.0,0.0,87.6181789795968,0.0,0.0,34.9906659337096,0.0,22.0131567629443,21.5377820367183,21.7754693998313,140.590883034795,624637.347230181,0.0,0.507461610743703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  15:00:00,16.8875,11.3375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,186.346350073172,0.0,673176.97581932,9.30905274755506,82.5475913165468,0.0,0.0,64.6195404734736,0.0,0.0,39.1792182831518,0.0,21.6135492669644,21.0523731955781,21.3329612312712,124.462401073262,559999.484631755,0.0,0.507186272513397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  16:00:00,16.0125,9.4875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,97.5022760056512,0.0,469093.840834788,0.0,36.4848283474553,0.0,0.0,33.438508592041,0.0,0.0,27.5789390661549,0.0,21.3451950572979,20.6946860880528,21.0199405726753,151.59289428414,652752.503943438,0.0,0.508095954959889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  17:00:00,15.6,8.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,37.5763834378492,0.0,319523.938162629,1.79250378386464,16.4617906162305,0.0,1.79250371187554,12.999760021399,0.0,0.0,9.62970112531456,1.51486832509487,21.0435292671143,20.3863967303522,20.7149629987333,160.210839705189,672862.854210519,0.0,0.50828575324304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  18:00:00,14.85,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1.29708127440083,71.3692285218322,67448.5255877074,2.31305611562297,2.9163794936272,24.0823043241627,2.31305611562298,2.78879499865633,23.1711781509189,0.0,0.0,28.5238392646334,20.6860290072974,20.0178791422542,20.3519540747758,167.765689159629,715099.907421723,0.0,0.508974485028052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  19:00:00,14.0875,7.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.656406351184,0.0,0.0,0.0,35.7028795429177,0.0,0.0,34.17584983174,0.0,0.0,34.7776769765267,20.3443730183584,19.6389818752549,19.9916774468067,189.27048602749,779131.970208546,0.0,0.5096628027638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  20:00:00,13.525,7.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.702869189371,0.0,0.0,0.0,36.7174657486489,0.0,0.0,35.2508160340718,0.0,0.0,35.7345874066501,20.0567851227404,19.3392242664233,19.6980046945819,201.215694712219,757699.091437064,0.0,0.510161367913044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  21:00:00,13.3,7.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.329160351389,0.0,0.0,0.0,35.8820156827232,0.0,0.0,34.535103614837,0.0,0.0,34.9120410538285,19.7940084491868,19.0925472495414,19.4432778493641,203.981215713553,747158.25947502,0.0,0.510134273389932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  22:00:00,12.9875,6.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.57640307532,0.0,0.0,0.0,36.3218389933982,0.0,0.0,34.9188950175979,0.0,0.0,35.3356690643236,19.5601866968648,18.8671420872953,19.21366439208,206.526151387285,798439.867288456,0.0,0.510284046992244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  23:00:00,12.8,6.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.675926219325,0.0,0.0,0.0,35.9964918917319,0.0,0.0,34.6520875039535,0.0,0.0,35.0273468236396,19.3506203273481,18.6685169745421,19.0095686509451,209.268117561903,814464.774553488,0.0,0.510265230892417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/14  24:00:00,12.425,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.740950432557,0.0,0.0,0.0,37.0365012396267,0.0,0.0,35.6786406466012,0.0,0.0,36.0258085463295,19.1671798559384,18.479359250817,18.8232695533777,214.875688376425,895582.715310643,0.0,0.510584971041762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/15  01:00:00,11.8875,4.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.574322221367,0.0,0.0,0.0,39.0758900993903,0.0,0.0,37.4700350877617,0.0,0.0,38.0283970342151,18.9939383117534,18.2867001209914,18.6403192163724,226.308419004536,996539.884895911,0.0,0.511191992613377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/15  02:00:00,11.325,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.566724066247,0.0,0.0,0.0,40.7573003890021,0.0,0.0,39.140216474134,0.0,0.0,39.6692072031113,18.83042979629,18.0933286872639,18.4618792417769,240.895782319124,1040986.92930976,0.0,0.511866501402788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/15  03:00:00,10.7875,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.919384547273,0.0,0.0,0.0,42.2077956032381,0.0,0.0,40.6145296410451,0.0,0.0,41.0970593029899,18.667764723269,17.9029984860546,18.2853816046618,255.49722320721,1061386.06247349,0.0,0.512511096724457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/15  04:00:00,10.9125,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.786501886666,0.0,0.0,0.0,41.9223703430267,0.0,0.0,40.0504568587953,0.0,0.0,40.8136746848438,18.5220846685803,17.785166197482,18.1536254330311,250.674149820646,1004528.27945865,0.0,0.512085990396831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/15  05:00:00,10.7875,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.063472277665,0.0,0.0,0.0,41.659238879352,0.0,0.0,39.7408010123395,0.0,0.0,40.6634323859732,18.4002296088887,17.6743411859789,18.0372853974338,248.038041762505,993907.351176654,0.0,0.512120820378774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/15  06:00:00,10.6,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,140.803711572536,0.0,0.0,0.0,48.0814100448676,0.0,0.0,46.1872407795462,0.0,0.0,46.5350607481221,19.1879432346386,21.9606504614508,20.5742968480447,-1139.08476575926,1664718.70117431,0.0,0.52007497143507,0.0,0.0,0.0,0.0,6532517.7598073,0.0,6532517.7598073,0.0,26756.07552,107024.30208 
 10/15  07:00:00,10.9125,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,163.420297391502,37.3831977618707,682720.615975847,11.9048250255696,14.9143930253638,21.3368540461884,11.2781365961422,13.1847024512986,20.4634964920387,106.353462499327,152.085471270503,12.347116579306,19.9386866413872,21.9999999405916,20.9693432909894,-875.078813257974,1583114.55044838,0.0,0.51951140078599,9498673.55637316,0.0,3.11706840471594,453069.545472,13923480.9171636,0.0,13923480.9171636,0.0,26756.07552,107024.30208 
 10/15  08:00:00,12.475,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,779.939106556297,0.0,2183658.04466042,97.9256755381067,221.88080210232,0.0,43.8434355364971,101.627994095477,0.0,283.914190713145,456.430310358499,0.0,20.6575164308632,21.9999999998966,21.3287582153799,-519.776732866512,1340974.84830148,0.0,0.516676920142361,16091697.1703984,0.0,6.20012304170833,906139.090944001,18934503.9290753,0.0,18934503.9290753,0.0,80268.2265600001,107024.30208 
 10/15  09:00:00,13.9875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1121.74258756821,0.0,2960752.56848498,239.24664594481,512.135818986154,0.0,33.5006272942741,112.742843308912,0.0,285.958806985114,496.863925273145,0.0,21.266063922906,21.9999999999999,21.6330319614529,-236.355084965501,1126956.00627587,0.0,0.51395189179777,64236484.8083322,0.0,29.2952578324729,4304160.681984,64381374.7520395,0.0,64381374.7520395,0.0,240804.67968,240804.67968 
 10/15  10:00:00,14.775,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1248.61276503455,0.0,3281480.95760498,369.38102094274,751.302207775976,0.0,3.92659748286201,86.3582901928132,0.0,206.92164002573,410.952267065761,0.0,21.6715460849593,21.9999999999999,21.8357730424796,-59.5285123353931,1026462.14908702,0.0,0.512541247808901,58508255.9166295,0.0,29.2148511251074,4304160.681984,57181925.5720693,0.0,57181925.5720693,0.0,240804.67968,240804.67968 
 10/15  11:00:00,15.375,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1168.84314464508,0.0,3088191.92281168,400.45280607201,820.100953897844,0.0,0.0,95.599709754018,0.0,90.643014271267,253.142480993214,0.0,21.9688912110208,22.0000000000003,21.9844456055105,38.5643485152288,942353.777142315,0.0,0.51147477407822,53714061.429086,0.0,29.1540621224586,4304160.681984,51852232.500125,0.0,51852232.500125,0.0,240804.67968,240804.67968 
 10/15  12:00:00,17.2875,4.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1060.47654561843,0.0,2841775.80057272,420.216886625575,868.056901196841,0.0,0.0,111.482394303509,0.0,6.78456974927406,80.9372501180809,0.0,22.255120043822,22.,22.127560021911,104.429332877639,686865.88563192,0.0,0.508104288366126,39150994.2307167,0.0,28.9619444368692,4304160.681984,35879473.6685364,0.0,35879473.6685364,0.0,240804.67968,240804.67968 
 10/15  13:00:00,18.3,6.95,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1134.31723531977,0.0,3006322.73851136,514.100759027587,978.167367697599,0.0,0.0,108.799998515611,0.0,0.0,47.3498691065603,0.0,22.6205493627717,22.,22.3102746813858,214.440307659117,540736.352590334,0.0,0.506336903709032,16221937.6504976,0.0,15.1901071112709,2265347.72736,14109373.433488,0.0,14109373.433488,0.0,240804.67968,214048.60416 
 10/15  14:00:00,18.3,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,692.454783274132,0.0,1899541.60660605,290.263401687334,567.447386058302,0.0,0.0,90.45184083243,0.0,0.0,34.5555563834,0.0,22.6535599010137,22.0000000000002,22.3267799505069,192.452681025561,534393.347613461,0.0,0.506339152189208,30460237.2346904,0.0,28.8613316747849,4304160.681984,27288282.7865244,0.0,27288282.7865244,0.0,240804.67968,240804.67968 
 10/15  15:00:00,17.9875,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,175.464057205008,0.0,621642.823355787,10.2365973534486,79.6791993792903,0.0,0.0,62.8981477956725,0.0,0.0,32.8867100300456,0.0,22.3462216445259,22.0000000000002,22.1731108222631,82.6990687949484,560089.575407368,0.0,0.506889267039811,31925092.028193,0.0,28.8926882212693,4304160.681984,30220160.4345179,0.0,30220160.4345179,0.0,240804.67968,240804.67968 
 10/15  16:00:00,17.425,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,101.388547748821,0.0,451667.825026211,0.0,37.5568083687927,0.0,0.0,36.2007699952352,0.0,0.0,27.6309693847932,0.0,22.211953968098,22.,22.105976984049,50.5672077280503,649803.408468573,0.0,0.507866693712986,37038703.4345387,0.0,28.9484015416402,4304160.681984,34913359.7912792,0.0,34913359.7912792,0.0,240804.67968,240804.67968 
 10/15  17:00:00,16.2,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,31.1378842593298,0.0,311892.211973731,1.57266841414539,14.0705930657388,0.0,1.57266835098514,11.2134014438139,7.137425096112156E-002,0.0,8.64737563132137,2.72211163058307,22.0048872861904,22.0000000000001,22.0024436430952,0.535533505558109,812225.233138335,0.0,0.510021691903135,46296823.4931927,0.0,29.0712364384787,4304160.681984,45127460.7981847,0.0,45127460.7981847,0.0,240804.67968,240804.67968 
 10/15  18:00:00,14.85,7.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,89.8184417885402,57503.8463406665,1.56415280111401,0.923893286820396,29.3459945230826,1.56415280111402,0.935384419607533,28.0105404209554,0.0,0.0,34.3211845509302,21.6839424912061,22.0000000000001,21.8419712456031,-81.6213356067711,1011935.77072581,0.0,0.51240922282257,42501256.848918,0.0,21.5211873585479,3171486.818304,42002339.2976519,0.0,42002339.2976519,0.0,187292.52864,214048.60416 
 10/15  19:00:00,14.0875,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,123.277609346991,0.0,0.0,0.0,42.1123780755839,0.0,0.0,40.3467623833223,0.0,0.0,40.8184688880851,21.3965858475945,21.9999999999998,21.6982929237972,-157.447524290873,1125500.94664967,0.0,0.513767387569444,27011979.3718669,0.0,12.3304173016667,1812278.181888,27531292.1823594,0.0,27531292.1823594,0.0,133780.3776,160536.45312 
 10/15  20:00:00,13.9,6.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,97.1187673760373,0.0,0.0,0.0,33.1341803573755,0.0,0.0,31.2889582609368,0.0,0.0,32.6956287577251,19.9312656984529,16.0482165148778,17.9897411066654,1638.44948558137,311910.552944389,0.0,0.503863510780705,7486501.84598718,0.0,12.0927242587369,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/15  21:00:00,13.525,6.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,90.8894623185213,0.0,0.0,0.0,31.072535530206,0.0,0.0,29.2302828665819,0.0,0.0,30.5866439217335,19.1975462058732,17.0091057133578,18.1033259596155,934.218957498439,487125.126101357,0.0,0.506149713833697,2922722.76315657,0.0,3.03689828300218,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/15  22:00:00,13.3,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.1991178606753,0.0,0.0,0.0,31.551930028332,0.0,0.0,29.6602830681929,0.0,0.0,30.9869047641504,18.922479215385,16.8127891819057,17.8676341986454,877.602992323513,510039.91025843,0.0,0.506126244491977,3060230.71240076,0.0,3.03675746695186,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/15  23:00:00,12.9875,4.5125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.0750645025005,0.0,0.0,0.0,32.9082339148142,0.0,0.0,30.9639633316694,0.0,0.0,32.202867256017,18.7313388148124,17.1443439479273,17.9378413813699,625.874506909145,625577.475341266,0.0,0.507303548214707,1876799.70589355,0.0,1.52191064464412,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/15  24:00:00,12.8,4.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.2237217258828,0.0,0.0,0.0,33.3194656923996,0.0,0.0,31.3167739748723,0.0,0.0,32.5874820586109,18.5542455967149,16.9908004240685,17.7725230103917,609.720057574193,626319.343218301,0.0,0.507315492641058,1878937.06740133,0.0,1.52194647792317,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/16  01:00:00,12.425,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.72071407116,0.0,0.0,0.0,35.528510358308,0.0,0.0,33.5353703340967,0.0,0.0,34.6568333787556,18.5543152994277,17.8469985756872,18.2006569375575,255.328737011041,757514.44323224,0.0,0.509563835457468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/16  02:00:00,12.2,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.098985221978,0.0,0.0,0.0,37.3972729491633,0.0,0.0,35.282129899352,0.0,0.0,36.4195823734623,18.5790987006383,17.9559704024657,18.267534551552,207.589063142139,913523.500448433,0.0,0.51005069379847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/16  03:00:00,12.575,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.219373241712,0.0,0.0,0.0,35.4136591777441,0.0,0.0,33.2844380756556,0.0,0.0,34.5212759883121,18.5168518007124,17.9398928887965,18.2283723447545,194.300776106529,913499.447133109,0.0,0.509333552479317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/16  04:00:00,14.175,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.4488568415023,0.0,0.0,0.0,27.9506808261602,0.0,0.0,25.869177833238,0.0,0.0,27.6289981821041,18.4918237226662,18.0736135380469,18.2827186303566,145.183598882258,836860.262637412,0.0,0.506684404895126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/16  05:00:00,15.,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.3336270951062,0.0,0.0,0.0,24.5504496302695,0.0,0.0,22.4133254008598,0.0,0.0,24.369852063977,18.4987819234652,18.1719172577758,18.3353495906205,107.19109956756,685290.794331535,0.0,0.505418924119556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/16  06:00:00,15.375,4.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,81.8110152869355,0.0,0.0,0.0,28.1994837493611,0.0,0.0,26.1589324945565,0.0,0.0,27.4525990430179,19.275530071968,21.9694249199724,20.6224774959702,-1092.50699936643,984189.876225501,0.0,0.511461177524469,0.0,0.0,0.0,0.0,5584960.3439207,0.0,5584960.3439207,0.0,26756.07552,107024.30208 
 10/16  07:00:00,15.9125,6.6375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,194.402016071506,21.5524798476675,652947.333594866,11.9120940751244,23.6658816265424,11.7021564676102,11.2599993580175,22.132576303105,10.7791705402441,103.961535931935,156.735632070354,7.20322676830908,20.008316296511,21.9999999867482,21.0041581416296,-834.834583570728,873595.527861697,0.0,0.510521725672089,5241554.32552949,0.0,3.06313035403253,453069.545472,8745136.93595829,0.0,8745136.93595829,0.0,26756.07552,107024.30208 
 10/16  08:00:00,16.475,8.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,852.086045414257,0.0,2274683.56522179,104.288451876151,242.905277024181,0.0,46.9091536715134,119.015204705457,0.0,303.666487650565,490.16556368462,0.0,20.7787725021125,21.9999999999957,21.3893862510541,-460.53428089308,798493.539250509,0.0,0.509528554603685,9581870.53917581,0.0,6.11434265524422,906139.090944001,11292666.4288694,0.0,11292666.4288694,0.0,80268.2265600001,107024.30208 
 10/16  09:00:00,17.0125,7.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1166.64508189372,0.0,3022968.56431898,247.845198244996,530.267714660681,0.0,34.3837143354352,123.330033554287,0.0,294.729475222973,513.047333678749,0.0,21.4016186899445,22.0000000000001,21.7008093449723,-175.965149231116,716786.618906057,0.0,0.508586567126084,40856675.6802368,0.0,28.9894343261868,4304160.681984,39276065.1682416,0.0,39276065.1682416,0.0,240804.67968,240804.67968 
 10/16  10:00:00,17.575,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1339.58304316714,0.0,3447685.08180289,420.664041802951,811.644529485382,0.0,4.37432328299063,89.9512361860977,0.0,234.985789561985,437.987277495657,0.0,21.8529331444524,22.,21.9264665722262,8.09280517147307,631425.513388405,0.0,0.507604688549593,35991164.7640756,0.0,28.9334672473268,4304160.681984,34004262.2895609,0.0,34004262.2895609,0.0,240804.67968,240804.67968 
 10/16  11:00:00,18.4875,8.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1288.9674685145,0.0,3306889.66548189,478.678532958042,918.49830841303,0.0,0.0,102.846224275607,0.0,107.250128557132,267.622935825862,0.0,22.1543554022177,22.,22.0771777011089,102.204361329435,500899.015189876,0.0,0.506017654583528,28551177.004456,0.0,28.8430063112611,4304160.681984,26229279.4238529,0.0,26229279.4238529,0.0,240804.67968,240804.67968 
 10/16  12:00:00,19.2125,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1158.4790521813,0.0,3048405.97988409,526.699476812214,980.171109548105,0.0,0.0,112.878084397809,0.0,8.77679731500889,65.4298582353859,0.0,22.3797876135204,22.,22.1898938067602,152.725556158644,408567.141055393,0.0,0.504759110024658,23288152.4183006,0.0,28.7712692714055,4304160.681984,20166465.4918085,0.0,20166465.4918085,0.0,240804.67968,240804.67968 
 10/16  13:00:00,20.15,8.425,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1166.06673327784,0.0,3029401.94308219,535.394770460659,999.050584441427,0.0,0.0,115.108816718678,0.0,0.0,51.9073321177366,0.0,22.6419108294923,22.,22.3209554147461,227.075748648579,271683.713848231,0.0,0.503148539248976,8150462.81286968,0.0,15.0944561774693,2265347.72736,6136515.91093834,0.0,6136515.91093834,0.0,240804.67968,214048.60416 
 10/16  14:00:00,21.2875,7.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,735.705844409636,0.0,1905528.73888761,259.280607811635,562.437127644523,0.0,0.0,110.901064429648,0.0,0.0,62.367652335465,0.0,22.6524684042731,22.,22.3262342021365,197.081855915942,115210.726793269,0.0,0.50120442108381,6566914.10647054,0.0,28.5686520017772,4304160.681984,3341998.54999585,0.0,3341998.54999585,0.0,240804.67968,240804.67968 
 10/16  15:00:00,21.325,7.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,271.985746457906,0.0,750261.973525036,6.795272438829,108.44266015078,0.0,0.0,88.2123840467069,0.0,0.0,75.3307022604186,0.0,22.3983927314087,22.,22.1991963657044,98.3283438529849,110354.925358138,0.0,0.501140091023039,6290129.76664082,0.0,28.5649851883132,4304160.681984,3396925.53821894,0.0,3396925.53821894,0.0,240804.67968,240804.67968 
 10/16  16:00:00,20.7875,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,177.849888553984,0.0,532751.626144714,0.0,63.738953355439,0.0,0.0,58.4490061484667,0.0,0.0,55.6619290500783,0.0,22.296322114097,22.0000000000001,22.1481610570486,71.701983383541,182411.079223677,0.0,0.50205708562798,10397349.3700354,0.0,28.6172538807949,4304160.681984,7774306.43240476,0.0,7774306.43240476,0.0,240804.67968,240804.67968 
 10/16  17:00:00,19.85,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,79.668769875139,0.0,317390.145245907,0.989259163736617,30.184148486192,0.0,0.989259124006785,26.8462169422852,0.0,0.0,22.6384044466618,0.0,22.1171426237968,21.9999999999999,22.0585713118984,29.097397910411,312574.224100882,0.0,0.503663815735457,17816641.38429,0.0,28.7088374969211,4304160.681984,15436627.053077,0.0,15436627.053077,0.0,240804.67968,240804.67968 
 10/16  18:00:00,18.025,4.2875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,2.33902272145784,57.8558060892147,45392.7259965649,0.772176699284133,2.38112208063202,20.034469739944,0.772176699284137,2.42415005589853,18.2996153356396,0.0,0.0,21.9879704287039,21.8176480918405,22.0000000000001,21.9088240459203,-44.8911474808932,564276.845276563,0.0,0.506823450262924,23699584.2338837,0.0,21.2865849110428,3171486.818304,22631287.5659347,0.0,22631287.5659347,0.0,187292.52864,214048.60416 
 10/16  19:00:00,17.2,4.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.9745235594326,0.0,0.0,0.0,28.984139622251,0.0,0.0,26.756014335255,0.0,0.0,28.2343696019266,21.5557279062455,22.0000000000002,21.7778639531229,-108.800158138847,689278.507459921,0.0,0.508258118858063,16542617.886361,0.0,12.1981948525935,1812278.181888,16341886.7494349,0.0,16341886.7494349,0.0,133780.3776,160536.45312 
 10/16  20:00:00,18.575,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,51.7963361389485,0.0,0.0,0.0,17.9652038601826,0.0,0.0,15.737666856317,0.0,0.0,18.0934654224489,20.8962677065503,19.3944776356965,20.1453726711234,473.274341162545,130707.652158779,0.0,0.501549900738536,3138045.8167649,0.0,12.0371976177249,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/16  21:00:00,19.4,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,41.0818105516099,0.0,0.0,0.0,14.3592398258647,0.0,0.0,12.0430790918247,0.0,0.0,14.6794916339205,20.658559670903,20.1472527170316,20.4029061939673,134.180671264929,171122.310719023,0.0,0.501253056626838,1026578.37376426,0.0,3.00751833976103,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/16  22:00:00,19.0875,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,42.2141182007896,0.0,0.0,0.0,14.7316117843626,0.0,0.0,12.4822436034797,0.0,0.0,15.0002628129473,20.4510561390599,19.9131443007851,20.1821002199225,139.333610150785,89180.4798043859,0.0,0.501421821733173,535051.793591995,0.0,3.00853093039904,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/16  23:00:00,18.525,3.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,46.9667653664505,0.0,0.0,0.0,16.3309126591767,0.0,0.0,14.1126375819218,0.0,0.0,16.5232151253519,20.2092734767664,19.7083653936529,19.9588194352096,134.432818616156,114348.455674533,0.0,0.50204656681759,343005.149652827,0.0,1.50613970045277,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/16  24:00:00,17.9875,2.6625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,52.9307884895245,0.0,0.0,0.0,18.3303291749723,0.0,0.0,16.0485285656326,0.0,0.0,18.5519307489196,19.98606000375,19.3970462155026,19.6915531096263,166.887210135694,264035.598527105,0.0,0.502396667585827,792014.187103393,0.0,1.50719000275748,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/17  01:00:00,17.1125,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,66.1425249513202,0.0,0.0,0.0,22.829144572777,0.0,0.0,20.402286162427,0.0,0.0,22.9110942161161,19.8204844458478,19.5124822059779,19.6664833259129,84.347755734606,315735.428417628,0.0,0.504141483289515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/17  02:00:00,14.575,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.9002923533855,0.0,0.0,0.0,33.5944610354746,0.0,0.0,31.0492546469311,0.0,0.0,33.2565766709799,19.6278528626265,19.1320588005847,19.3799558316056,135.760377591748,734501.426567106,0.0,0.507890665285346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/17  03:00:00,13.3,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.162433787167,0.0,0.0,0.0,37.4967657304702,0.0,0.0,35.0553382593616,0.0,0.0,36.6103297973352,19.3629312029235,18.7529807601906,19.057955981557,187.529102533783,897352.836131922,0.0,0.509473159452294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/17  04:00:00,14.7375,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.9884525358702,0.0,0.0,0.0,30.5349647376808,0.0,0.0,28.0504201736213,0.0,0.0,30.4030676245681,19.2052926020519,18.7494515391707,18.9773720706113,146.202079042209,686964.374649918,0.0,0.506926718000435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/17  05:00:00,12.7875,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.18174713182,0.0,0.0,0.0,38.7923614087246,0.0,0.0,36.1710518279745,0.0,0.0,38.2183338951204,19.0347827682996,18.4585820374336,18.7466824028666,178.688108298508,624500.195283454,0.0,0.50998815362181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/17  06:00:00,11.1,1.875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,146.319886090833,0.0,0.0,0.0,50.07623276503,0.0,0.0,47.6533547863599,0.0,0.0,48.5902985394433,19.5417172393292,21.9693088420244,20.7555130406768,-966.574279209474,1395743.20760519,0.0,0.519215255325099,0.0,0.0,0.0,0.0,5746953.83626685,0.0,5746953.83626685,0.0,26756.07552,107024.30208 
 10/17  07:00:00,11.7875,1.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,152.594397052246,40.917251876254,643903.379969127,11.6293137233596,14.2007181194493,22.8479610172802,11.0015666986123,12.9143846859981,21.689759189021,102.364243593513,141.648843284186,12.5490807073406,20.154566528895,21.9999999762631,21.077283252579,-757.515901649618,1422497.29133278,0.0,0.517931289174255,8534954.8664225,0.0,3.10758773504553,453069.545472,12665905.8837499,0.0,12665905.8837499,0.0,26756.07552,107024.30208 
 10/17  08:00:00,14.6375,1.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,827.182878418007,0.0,2248139.64633147,104.584974397198,236.272833842497,0.0,46.4307032521055,110.235680084927,0.0,300.758660062123,480.674364490582,0.0,20.8798039914108,21.9999999999726,21.4399019956917,-415.298619707933,1015014.64244667,0.0,0.512806784339021,12180145.8551894,0.0,6.15368141206826,906139.090944001,14587281.7593142,0.0,14587281.7593142,0.0,80268.2265600001,107024.30208 
 10/17  09:00:00,17.1625,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1228.1143473132,0.0,3137313.57327092,271.758764396089,559.589479822412,0.0,38.0792394310014,123.612035133499,0.0,324.928915391518,544.912832357293,0.0,21.5240341222935,22.0000000000001,21.7620170611468,-130.312712814222,723510.503777843,0.0,0.508315771076249,41239356.1308121,0.0,28.9739989513462,4304160.681984,37998611.5119728,0.0,37998611.5119728,0.0,240804.67968,240804.67968 
 10/17  10:00:00,18.4875,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1357.53489208498,0.0,3436169.52725518,422.514773928299,821.39214971646,0.0,4.37639870639858,92.3354846334599,0.0,235.43643688418,443.807257735056,0.0,21.9294772244137,22.,21.9647386122069,36.391945923776,507015.562227442,0.0,0.506015931947768,28899768.0892856,0.0,28.8429081210228,4304160.681984,26541689.4198062,0.0,26541689.4198062,0.0,240804.67968,240804.67968 
 10/17  11:00:00,19.9625,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1351.49001063352,0.0,3384905.67560254,522.930783347386,969.288197440321,0.0,0.0,107.52865733965,0.0,116.862501198048,274.673155853553,0.0,22.2955999468216,22.,22.1477999734108,154.505502196608,298152.606867008,0.0,0.503471261525283,16994611.841664,0.0,28.6978619069411,4304160.681984,14161233.5650251,0.0,14161233.5650251,0.0,240804.67968,240804.67968 
 10/17  12:00:00,20.9125,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1215.08826175947,0.0,3124697.2816403,565.398789945817,1035.30101942852,0.0,0.0,117.655111438486,0.0,9.54753956710671,62.1321308924623,0.0,22.594114516726,22.,22.297057258363,217.918065709866,167877.855959234,0.0,0.501842926359504,9568933.31732922,0.0,28.6050468024917,4304160.681984,6283069.75012547,0.0,6283069.75012547,0.0,240804.67968,240804.67968 
 10/17  13:00:00,21.7875,0.7875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1198.03718939628,0.0,3045317.70001798,554.071974050693,1025.75963338316,0.0,0.0,119.500553020696,0.0,0.0,52.7770029924225,0.0,22.947566130373,22.2601525619441,22.6038593461585,251.420268767216,81781.719935658,0.0,0.500795568835763,2453403.70129483,0.0,15.0238670650729,2265347.72736,177569.002913204,0.0,177569.002913204,0.0,240804.67968,214048.60416 
 10/17  14:00:00,22.2,4.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,737.664498746732,0.0,1890980.2495557,289.757594283559,585.353451215905,0.0,0.0,104.618404242123,0.0,0.0,47.6926432887038,0.0,23.1169071272816,22.4849866462761,22.8009468867789,191.455867631284,57412.0740106689,0.0,0.500476086111821,3272381.17825721,0.0,28.5271369083738,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/17  15:00:00,21.5125,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,213.517687241755,0.0,612783.835595548,10.3407780881686,92.4717700494874,0.0,0.0,75.9885691517959,0.0,0.0,45.0573480404718,0.0,22.8254259643227,22.050310885438,22.4378684248803,192.13309322874,92354.6972129894,0.0,0.50090658552903,5264108.53770911,0.0,28.5516753751547,4304160.681984,1985880.46308284,0.0,1985880.46308284,0.0,240804.67968,240804.67968 
 10/17  16:00:00,19.725,8.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,129.758954616213,0.0,459591.588054367,0.0,47.1247008566518,0.0,0.0,45.4112183934527,0.0,0.0,37.2230353661086,0.0,22.6700467442577,22.0000000040557,22.3350233741567,162.381986476308,327010.569984352,0.0,0.503881667744005,18639547.1305147,0.0,28.7212550614083,4304160.681984,16005372.5202201,0.0,16005372.5202201,0.0,240804.67968,240804.67968 
 10/17  17:00:00,17.8375,7.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,49.5675176107907,0.0,317358.120100353,1.17104610408138,20.393257596592,0.0,1.17104605705077,17.089366556103,0.0,0.0,13.339576632136,1.25468317404025,22.4441713247889,22.0000000000007,22.2220856623948,98.967756363732,584999.880405401,0.0,0.507151413142374,33344975.4206974,0.0,28.9076305491153,4304160.681984,31542922.3226594,0.0,31542922.3226594,0.0,240804.67968,240804.67968 
 10/17  18:00:00,16.8875,6.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,70.0388332995507,51436.7905042384,0.914072417528653,1.33157912330319,23.4696240526732,0.914072417528657,1.34917835185343,21.9162789199549,0.0,0.0,27.3336878020792,22.0878362188422,22.0000000000002,22.0439181094212,16.9220276262253,750175.430162175,0.0,0.508800149443241,31507028.9654,0.0,21.3696062766161,3171486.818304,29335096.4771484,0.0,29335096.4771484,0.0,187292.52864,214048.60416 
 10/17  19:00:00,15.6375,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,107.164084335109,0.0,0.0,0.0,36.7328803410471,0.0,0.0,34.6956959805775,0.0,0.0,35.7355080134846,21.7555571707193,22.0000000000002,21.8777785853597,-61.7598468102883,886521.196415408,0.0,0.511018714038188,21276503.6079322,0.0,12.2644491369165,1812278.181888,21745228.3057257,0.0,21745228.3057257,0.0,133780.3776,160536.45312 
 10/17  20:00:00,14.625,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,94.0509211794866,0.0,0.0,0.0,32.1747543880748,0.0,0.0,30.1227326772261,0.0,0.0,31.7534341141857,20.3383429507707,16.5754858299574,18.456914390364,1456.83038825288,273570.716939836,0.0,0.503491576995457,6565089.15643173,0.0,12.083797847891,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/17  21:00:00,13.7125,6.1375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.7565988128047,0.0,0.0,0.0,31.3292762387184,0.0,0.0,29.6394035264258,0.0,0.0,30.7879190476606,19.577699311898,17.3123072997526,18.4450033058253,962.541490588929,463194.444362092,0.0,0.506358395453371,2778764.20779898,0.0,3.03815037272023,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/17  22:00:00,12.6125,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.789593534374,0.0,0.0,0.0,34.3311068474813,0.0,0.0,32.8121750804753,0.0,0.0,33.6463116064172,19.1605953699358,16.7244244362371,17.9425099030865,1038.77308066594,581148.384543685,0.0,0.507195443916379,3486887.95926926,0.0,3.04317266349828,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/17  23:00:00,12.2,4.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,103.042800397003,0.0,0.0,0.0,35.1299223842377,0.0,0.0,33.5628763423586,0.0,0.0,34.350001670407,18.8519704421738,17.0343549288784,17.9431626855261,745.19907120731,692501.728916506,0.0,0.508525864354383,2077522.85086089,0.0,1.52557759306315,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/17  24:00:00,11.8875,3.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.374044589643,0.0,0.0,0.0,37.0214266897765,0.0,0.0,35.15624660749,0.0,0.0,36.1963712923765,18.6543881546135,16.8403197222959,17.7473539384547,729.665666308455,708171.192387731,0.0,0.508686307730045,2124512.93624093,0.0,1.52605892319013,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/18  01:00:00,11.7,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.106027151637,0.0,0.0,0.0,39.0467188539272,0.0,0.0,36.9812026151481,0.0,0.0,38.0781056825619,18.646332077893,17.8396911203461,18.2430115991195,298.293958469753,918637.57729662,0.0,0.510837230206045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/18  02:00:00,11.0125,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.996130121948,0.0,0.0,0.0,43.1013653431905,0.0,0.0,40.9582776488326,0.0,0.0,41.9364871299249,18.6818489528183,17.9376320416543,18.3097404972363,250.310927383958,1082533.31755031,0.0,0.512151675249627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/18  03:00:00,10.6,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.162339593026,0.0,0.0,0.0,44.4904161894299,0.0,0.0,42.310519675443,0.0,0.0,43.3614037281532,18.5579880221824,17.7936946130387,18.1758413176105,263.324276592571,1266955.00253584,0.0,0.512591136636466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/18  04:00:00,10.225,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.611720448269,0.0,0.0,0.0,46.0262725016157,0.0,0.0,43.6900108817163,0.0,0.0,44.8954370649372,18.4227318659715,17.6489765033139,18.0358541846427,269.986825609396,1469145.3144125,0.0,0.512955232771752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
