Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/18  05:00:00,10.,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.479311625735,0.0,0.0,0.0,45.970827599208,0.0,0.0,43.6976608079299,0.0,0.0,44.8108232185973,18.2789753437137,17.5053333501278,17.8921543469208,275.867743349573,1108854.07677094,0.0,0.513239797145847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/18  06:00:00,9.625,1.9125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,158.416516193713,0.0,0.0,0.0,54.1445795339747,0.0,0.0,51.9144452193253,0.0,0.0,52.3574914404126,19.1047490192816,21.958079618087,20.5314143186843,-1186.23589381035,1713764.2291502,0.0,0.521889483614826,0.0,0.0,0.0,0.0,6883958.084494,0.0,6883958.084494,0.0,26756.07552,107024.30208 
 10/18  07:00:00,9.775,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.273224794155,163081.727904389,1.36990580401844,0.0,42.8869971688382,1.3222690146194,0.0,42.1417039581051,14.641463329192,0.0,17.2445236672117,19.7339935864965,21.999999913077,20.8669967497868,-977.344955113728,1775857.26309741,0.0,0.52159365605695,10655109.8263344,0.0,3.1295619363417,453069.545472,15512237.271964,0.0,15512237.271964,0.0,26756.07552,107024.30208 
 10/18  08:00:00,12.4375,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,43.1301886372378,6.93628101674643,405028.573512376,3.11450576889907,16.6085040520947,3.47201079775246,1.39242210085102,4.25804953871284,7.732101684526,9.05420751743644,26.5314665119623,0.0,20.0067576124024,21.9999999997937,21.0033788060981,-820.870106528484,1297024.88939689,0.0,0.516769454450957,15564081.597733,0.0,6.20123345341149,906139.090944001,20161426.7105073,0.0,20161426.7105073,0.0,80268.2265600001,107024.30208 
 10/18  09:00:00,14.2125,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,220.406951169348,0.0,783348.123118677,11.4363376884929,94.9179530165436,0.0,1.56213510498353,35.0125604583497,0.0,13.480583540348,90.4764376944551,0.0,20.3811606028212,21.9999999999996,21.1905803014104,-628.455404297043,1101363.30091046,0.0,0.513548091395907,62777659.9776139,0.0,29.2722412095667,4304160.681984,64158535.130081,0.0,64158535.130081,0.0,240804.67968,240804.67968 
 10/18  10:00:00,15.15,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,386.750202411104,0.0,1163577.8464272,25.750553030659,193.301758684293,0.0,0.204163020014565,57.7162238466955,0.0,13.7405656139418,135.732219880116,0.0,20.6962678898401,22.0000000000001,21.3481339449201,-472.960912911223,969147.546391913,0.0,0.511877746274739,55241382.5541916,0.0,29.1770315376601,4304160.681984,55776924.0196213,0.0,55776924.0196213,0.0,240804.67968,240804.67968 
 10/18  11:00:00,15.9125,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,501.99001733441,0.0,1438650.88361284,53.7620042403242,273.945088930772,0.0,0.0,77.2852373622825,0.0,11.9609933361249,150.759691041355,0.0,21.016397827276,21.9999999999999,21.508198913638,-323.237584952362,860442.143578055,0.0,0.51052658400119,49045169.4804591,0.0,29.1000152880678,4304160.681984,48879583.3946827,0.0,48879583.3946827,0.0,240804.67968,240804.67968 
 10/18  12:00:00,16.7875,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,548.165186295789,0.0,1542724.05131082,81.1343976097596,346.855736095737,0.0,0.0,90.8565396219694,0.0,0.928188032112741,110.452910578083,0.0,21.3016192492429,22.,21.6508096246215,-198.066404313586,735120.653588461,0.0,0.508986558330225,41901848.8653203,0.0,29.0122338248229,4304160.681984,41200759.0694538,0.0,41200759.0694538,0.0,240804.67968,240804.67968 
 10/18  13:00:00,19.325,2.875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,861.576294344528,0.0,2246855.8171593,239.668112397499,640.276088517777,0.0,0.0,119.821149505045,0.0,0.0,101.479056321706,0.0,21.7731555362416,22.0000000000001,21.8865777681208,-22.0054140086685,399039.752531736,0.0,0.504568055397851,11971047.750604,0.0,15.1370416619355,2265347.72736,10594512.8093944,0.0,10594512.8093944,0.0,240804.67968,214048.60416 
 10/18  14:00:00,20.6,5.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,720.941806284908,0.0,1857295.36675283,229.973657036329,533.902984198243,0.0,0.0,113.785914372772,0.0,0.0,73.2529077138925,0.0,22.0823698184737,22.,22.0411849092368,48.3837695875431,209757.168191937,0.0,0.502376898675808,11956059.6758315,0.0,28.6354832245211,4304160.681984,9353077.3970896,0.0,9353077.3970896,0.0,240804.67968,240804.67968 
 10/18  15:00:00,19.85,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,252.50881583933,0.0,731402.867399066,7.20863470884679,102.096495330835,0.0,0.0,80.9054614707711,0.0,0.0,69.5068590377239,0.0,21.9434890623532,22.0000000000001,21.9717445311766,-11.0947867578088,315173.113243968,0.0,0.503662789019131,17964744.5600331,0.0,28.7087789740905,4304160.681984,15563330.2379608,0.0,15563330.2379608,0.0,240804.67968,240804.67968 
 10/18  16:00:00,18.025,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,118.060931565885,0.0,456464.628815557,0.0,42.8393405072495,0.0,0.0,33.740645519382,0.0,0.0,41.4809455392533,0.0,21.9052372312253,21.9999999999999,21.9526186156126,-24.1201441766524,568448.633409869,0.0,0.506821544323058,32401459.2094874,0.0,28.8888280264143,4304160.681984,30347621.3847827,0.0,30347621.3847827,0.0,240804.67968,240804.67968 
 10/18  17:00:00,15.45,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,28.1370694718441,0.897138704762401,313328.728641882,0.701782141796062,13.0662362209484,0.0,0.701782113611651,9.13427686095855,1.02799578657634,0.0,9.53126435939095,3.46385088763979,21.7999038022654,22.0000000000003,21.8999519011329,-52.5419690478887,929723.415321886,0.0,0.511346162249309,52994151.8115309,0.0,29.1467312482106,4304160.681984,51566211.0619884,0.0,51566211.0619884,0.0,240804.67968,240804.67968 
 10/18  18:00:00,13.7125,7.8,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,102.751225549998,51251.5917874621,0.547783470432334,0.0,32.9399135193124,0.547783470432336,0.0,32.1844826712845,0.0,0.0,37.6268293594011,21.5532825253701,22.,21.7766412626851,-117.70199754693,1174300.94485523,0.0,0.51444179041858,49320606.8099679,0.0,21.6065551975804,3171486.818304,49207665.737627,0.0,49207665.737627,0.0,187292.52864,214048.60416 
 10/18  19:00:00,12.9875,6.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,133.524154631632,0.0,0.0,0.0,45.4529453779738,0.0,0.0,44.1139910981945,0.0,0.0,43.9572181554637,21.3131371501869,22.,21.6565685750934,-186.930359262233,1271927.23186784,0.0,0.51574741618392,30526249.6271117,0.0,12.3779379884141,1812278.181888,31641718.5865773,0.0,31641718.5865773,0.0,133780.3776,160536.45312 
 10/18  20:00:00,13.1125,5.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.9726199629483,0.0,0.0,0.0,33.9944056533823,0.0,0.0,32.5157636665298,0.0,0.0,33.4624506430361,19.7085487614655,15.4770833550666,17.5928160582661,1833.27303504636,342588.872436937,0.0,0.504261110366289,8222730.03816166,0.0,12.1022666487909,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/18  21:00:00,12.6125,5.3875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,95.1882150440512,0.0,0.0,0.0,32.4309368883181,0.0,0.0,30.9301830460441,0.0,0.0,31.827095109689,18.9623254208093,16.5447237062674,17.7535245635383,1060.25934918415,542781.145267001,0.0,0.506961896713572,3256572.00633032,0.0,3.04177138028143,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/18  22:00:00,12.2,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.05891018096,0.0,0.0,0.0,33.3948307141089,0.0,0.0,31.9193535013521,0.0,0.0,32.744725965499,18.6446138964383,16.2609347102585,17.4527743033484,1030.68278988262,577858.85353469,0.0,0.507114424482402,3467152.06355068,0.0,3.04268654689441,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/18  23:00:00,11.8875,4.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.539436851445,0.0,0.0,0.0,34.6092511298311,0.0,0.0,33.0835878689278,0.0,0.0,33.8465978526865,18.4591264671122,16.6728856250714,17.5660060460918,730.928031014023,683545.517695371,0.0,0.508452248594947,2050654.50893649,0.0,1.52535674578484,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/18  24:00:00,11.325,3.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.86545383398,0.0,0.0,0.0,36.817247228814,0.0,0.0,35.1272628172373,0.0,0.0,35.9209437879289,18.2689027864804,16.4224622599931,17.3456825232367,750.540733265856,807315.186491783,0.0,0.508929937724456,2421823.05820204,0.0,1.52678981317337,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/19  01:00:00,11.1,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.346495485444,0.0,0.0,0.0,39.4178383150959,0.0,0.0,37.5006041893987,0.0,0.0,38.4280529809489,18.2823234829448,17.460363031253,17.8713432570989,309.431205406684,938776.801611206,0.0,0.511249333387964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/19  02:00:00,10.4125,2.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.116703954314,0.0,0.0,0.0,44.1417147545048,0.0,0.0,41.9813819671684,0.0,0.0,42.9936072326407,18.3429671307919,17.5823195096251,17.9626433202085,260.562873821834,1055257.76992707,0.0,0.512630332655206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/19  03:00:00,10.,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.961240256611,0.0,0.0,0.0,45.4053021060861,0.0,0.0,43.3016938031046,0.0,0.0,44.2542443474206,18.2394967972788,17.4556632159446,17.8475800066117,274.356672763018,1101070.92991989,0.0,0.513151695943767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/19  04:00:00,9.625,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.115632298628,0.0,0.0,0.0,46.8326645656216,0.0,0.0,44.6241214650255,0.0,0.0,45.6588462679814,18.1188352520873,17.3239856920604,17.7214104720738,281.325269510435,1293144.54280598,0.0,0.513544572162629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/19  05:00:00,9.775,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.022707625415,0.0,0.0,0.0,45.7251256940862,0.0,0.0,43.4281264827555,0.0,0.0,44.8694554485731,17.9944204016189,17.2297955416568,17.6121079716379,276.652962462666,1222477.44759791,0.0,0.513118316688738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/19  06:00:00,10.375,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,146.53843233065,0.0,0.0,0.0,50.1773242281134,0.0,0.0,47.6829943891586,0.0,0.0,48.6781137133779,18.9237991769307,21.9542239892244,20.4390115830776,-1272.65954300097,1733736.29226369,0.0,0.520456846936905,0.0,0.0,0.0,0.0,7126447.86394131,0.0,7126447.86394131,0.0,26756.07552,107024.30208 
 10/19  07:00:00,11.2875,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,145.476284298612,45.8158830142713,612228.413977409,11.1222222936658,13.268936088407,23.1578339806734,10.5061198174382,11.9774292453639,21.9652856345483,96.356479459958,132.11903271865,12.5818771528581,19.738060752421,21.9999998992807,20.8690303258508,-990.011438008386,1488612.65265301,0.0,0.518842037513322,8931626.34937149,0.0,3.11305222507993,453069.545472,13971793.988042,0.0,13971793.988042,0.0,26756.07552,107024.30208 
 10/19  08:00:00,13.075,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,816.874617350313,0.0,2256844.98090466,106.76389566088,232.465084727498,0.0,47.2661794205823,104.613869151953,0.0,306.186654213545,479.795663470862,0.0,20.5216252062486,21.9999999998383,21.2608126030435,-594.088127087672,1222505.14968214,0.0,0.515605879428837,14669982.5572269,0.0,6.18727055314604,906139.090944001,18101627.9641612,0.0,18101627.9641612,0.0,80268.2265600001,107024.30208 
 10/19  09:00:00,14.9625,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1223.70003528315,0.0,3179719.92116013,283.783799427054,559.636191547354,0.0,39.6668763815236,116.486312879623,0.0,338.843289597881,547.57753085617,0.0,21.2043801160389,21.9999999999996,21.6021900580193,-267.970295817825,996887.269676136,0.0,0.512210612196386,56822518.9728693,0.0,29.196004895194,4304160.681984,56492684.5729435,0.0,56492684.5729435,0.0,240804.67968,240804.67968 
 10/19  10:00:00,15.9125,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1341.48490443362,0.0,3465680.6991565,442.190852448192,820.820280065551,0.0,4.63241037431118,82.0318599168683,0.0,246.9798347231,438.632764451197,0.0,21.627313140606,22.0000000000002,21.8136565703031,-77.1170343429372,842836.779677878,0.0,0.510532477711174,48041678.9165123,0.0,29.1003512295369,4304160.681984,47931541.8990871,0.0,47931541.8990871,0.0,240804.67968,240804.67968 
 10/19  11:00:00,16.7875,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1311.47762143949,0.0,3371967.43495022,519.625218111545,953.189548241337,0.0,0.0,94.9406163698,0.0,116.485697722956,263.347456828349,0.0,21.9894891214492,22.0000000000004,21.9947445607248,56.8818962526792,748138.252516762,0.0,0.508981675838365,42643712.6769027,0.0,29.0119555227868,4304160.681984,40244348.6247442,0.0,40244348.6247442,0.0,240804.67968,240804.67968 
 10/19  12:00:00,19.325,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1192.68828302871,0.0,3100473.21813113,541.554272248675,1013.79781749308,0.0,0.0,115.248339721705,0.0,9.36057165797063,63.6421258139204,0.0,22.3133846820521,22.0000000000001,22.1566923410261,137.697842799439,416686.517172714,0.0,0.504561538636038,23750405.985053,0.0,28.7600077022542,4304160.681984,19294870.5402191,0.0,19294870.5402191,0.0,240804.67968,240804.67968 
 10/19  13:00:00,22.975,1.9375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1155.99297236492,0.0,2896031.96136408,473.894869892777,955.01222774001,0.0,0.0,128.82400754799,0.0,0.0,72.1567370769238,0.0,22.7711614509645,23.1139751379326,22.9425682944485,-34.3142254881986,38633.1124155842,490.732605492954,0.500396357721435,1160092.75958218,14314.1421616489,15.0118907316431,2265347.72736,60370.0120238595,0.0,60370.0120238595,0.0,240804.67968,214048.60416 
 10/19  14:00:00,24.4,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,721.585986851573,0.0,1799152.2867266,223.938934559414,526.138896836786,0.0,0.0,117.809175002117,0.0,0.0,77.63791501267,0.0,23.3621118676014,24.4274532862993,23.8947825769503,-334.330431245168,25739.9804306802,0.0,0.500038358227356,1467023.46852486,0.0,28.5021864189593,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/19  15:00:00,25.15,3.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,277.694313226247,0.0,684039.985548023,7.15150333819392,110.310147896407,0.0,0.0,92.7630657335518,0.0,0.0,74.6210995962885,0.0,23.4428383076136,25.0721066485518,24.2574724780827,-553.067797911545,12362.7338360561,0.0,0.499861428551335,704507.949026572,0.0,28.4921014274261,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/19  16:00:00,23.475,5.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,159.264515689101,0.0,446760.094626302,0.0,56.823861415773,0.0,0.0,53.8426060253201,0.0,0.0,48.5980482480074,0.0,23.4037531677205,23.6200399658339,23.5118965667772,-121.060479070896,44772.2206021809,0.0,0.500453622941589,2557147.74352573,0.0,28.5258565076706,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/19  17:00:00,21.5125,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,75.182905613818,0.0,268365.832698412,0.169104130553268,28.1398558132498,0.0,0.169104123761844,24.3498385560812,0.0,0.0,22.693211244487,0.0,22.7647540684337,22.0517363392668,22.4082452038502,173.678159018399,90727.5723205036,0.0,0.500909499234964,5171378.08311687,0.0,28.5518414563929,4304160.681984,2042317.93697407,0.0,2042317.93697407,0.0,240804.67968,240804.67968 
 10/19  18:00:00,20.4125,6.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,5.713727143531,34.6659156624704,39775.6121374776,0.131996016971647,3.31670505466544,12.1478307819773,0.131996016971647,3.37732897946323,10.47076255932,0.0,0.0,13.0276292117708,22.3234587708753,22.0000000033689,22.1617293871221,74.2469459194994,241809.884140148,0.0,0.502695886883594,10155876.8134371,0.0,21.113227249111,3171486.818304,7873714.89988016,0.0,7873714.89988016,0.0,187292.52864,214048.60416 
 10/19  19:00:00,20.,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,48.7587282489883,0.0,0.0,0.0,17.0532845344375,0.0,0.0,14.8263058422436,0.0,0.0,16.8791378723072,21.9833017996321,22.0000000000001,21.9916508998161,-1.8766535194241,288699.813131806,0.0,0.503406328072767,6928768.07591486,0.0,12.0817518737464,1812278.181888,6144993.28225306,0.0,6144993.28225306,0.0,133780.3776,160536.45312 
 10/19  20:00:00,18.9375,4.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,53.6469245822222,0.0,0.0,0.0,18.5747551417609,0.0,0.0,16.4287569503843,0.0,0.0,18.6434124900769,21.383062737817,19.7724714865705,20.5777671121938,497.901999660709,115817.413435666,0.0,0.501571015715444,2778957.17296878,0.0,12.0377043771707,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/19  21:00:00,17.9875,2.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,61.1050444740156,0.0,0.0,0.0,21.2091344813942,0.0,0.0,18.8969250601773,0.0,0.0,20.9989849324442,20.7748040517638,19.6188901452725,20.1968470985181,381.678896968406,292978.757820913,0.0,0.502822968014029,1758009.85016229,0.0,3.01693780808417,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/19  22:00:00,17.8,0.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,62.1103142141279,0.0,0.0,0.0,21.3911829828174,0.0,0.0,19.0305553884315,0.0,0.0,21.6885758428791,20.4547508491369,19.3811003675833,19.9179256083601,346.892154517324,253178.320134672,0.0,0.502705089056899,1519029.17375806,0.0,3.01623053434139,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/19  23:00:00,16.425,2.25,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,75.7872958932533,0.0,0.0,0.0,26.0582045568724,0.0,0.0,23.7467812912895,0.0,0.0,25.9823100450914,20.1364948924305,19.0621375387126,19.5993162155715,347.812794415535,311357.000729441,0.0,0.504574844604565,934015.989965416,0.0,1.51372453381369,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/19  24:00:00,14.85,2.6625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.6470500631682,0.0,0.0,0.0,30.4085113759049,0.0,0.0,28.2949824702588,0.0,0.0,29.9435562170045,19.7011593298761,18.3425077582972,19.0218335440867,482.986568686,381752.340896153,0.0,0.50610172914483,1145072.13190171,0.0,1.51830518743449,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/20  01:00:00,14.775,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.5922670020349,0.0,0.0,0.0,30.0436653919013,0.0,0.0,27.8721809243655,0.0,0.0,29.6764206857681,19.5028284699232,18.9032856355604,19.2030570527418,199.954604485423,573578.915000988,0.0,0.507234211209732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  02:00:00,13.9375,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.962336786887,0.0,0.0,0.0,34.5748059284212,0.0,0.0,32.251377122463,0.0,0.0,34.1361537360024,19.4111768076474,18.8597080291276,19.1354424183875,165.847803290998,741015.666052888,0.0,0.508556210767182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  03:00:00,12.3,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.51435409501,0.0,0.0,0.0,40.8747567553247,0.0,0.0,38.4704392131184,0.0,0.0,40.1691581265671,19.1797426504175,18.5047349334805,18.842238791949,214.849706021102,1060732.97425561,0.0,0.510804142003582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  04:00:00,12.3875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.301826008703,0.0,0.0,0.0,39.0636047505201,0.0,0.0,36.7448505023281,0.0,0.0,38.493370755855,18.9677127852064,18.3178951037845,18.6428039444955,217.295299687084,907568.566670505,0.0,0.510360376354477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  05:00:00,12.425,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.326255921997,0.0,0.0,0.0,38.3940416052791,0.0,0.0,36.0815438086364,0.0,0.0,37.8506705080815,18.8083922182438,18.1983590259182,18.503375622081,205.311253345585,837342.014743252,0.0,0.51010050300491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  06:00:00,12.8875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.542561996787,0.0,0.0,0.0,35.4268988455096,0.0,0.0,33.1251958692662,0.0,0.0,34.9904672820116,18.656395052576,18.1108674486386,18.3836312506073,191.529107592908,729332.756871838,0.0,0.50913356746479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  07:00:00,12.9875,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,133.077538119176,33.4939362082542,537242.381391867,9.22960325699372,14.2608906539055,16.6739093168047,8.70348138296428,13.0005370586165,15.5285974003286,78.5010613441337,112.833864871225,8.30918395569264,19.5173721252755,21.9571253506585,20.737248737967,-978.15590325346,1230707.48050857,0.0,0.515745782593477,7383947.99160335,0.0,3.09447469556086,453069.545472,12800182.9036158,0.0,12800182.9036158,0.0,26756.07552,107024.30208 
 10/20  08:00:00,14.8625,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,767.526616135829,0.0,2091526.2040732,93.0053521532742,222.379987291026,0.0,41.2554983430566,105.106189415179,0.0,267.206103556721,440.040439429624,0.0,20.5852848825195,21.9999991701616,21.2926420263405,-561.496582122438,941711.837182813,0.0,0.512417038152136,5650162.88175276,0.0,3.07450222891282,453069.545472,8804552.23680378,0.0,8804552.23680378,0.0,26756.07552,107024.30208 
 10/20  09:00:00,16.7875,1.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1135.45292992589,0.0,2928615.51377333,238.647989021376,516.917004574776,0.0,33.5137565328391,118.258055827905,0.0,285.691932847507,500.277869523206,0.0,21.2001678252367,21.9999999996674,21.6000839124521,-264.306267757391,720875.857337588,0.0,0.50899134178351,21626264.6841324,0.0,15.2697402535053,2265347.72736,22572309.3383978,0.0,22572309.3383978,0.0,133780.3776,133780.3776 
 10/20  10:00:00,18.2625,1.875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1233.5207830861,0.0,3145288.90536228,356.182066985868,736.317030765517,0.0,3.79307579207125,92.4304626691223,0.0,199.463048209147,404.773289651457,0.0,21.5776041488068,21.9999999999998,21.7888020744033,-91.7247499230418,527781.19031643,0.0,0.50641063033221,15833416.8664583,0.0,15.1923189099663,2265347.72736,15513563.0818606,0.0,15513563.0818606,0.0,133780.3776,133780.3776 
 10/20  11:00:00,21.65,0.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1211.25317630437,0.0,2996485.57633249,386.319568470171,823.581173006388,0.0,0.0,116.788536300028,0.0,88.1227541590488,270.883466997956,0.0,21.9354365781998,22.3863803361802,22.16090845719,-61.4525879142108,154269.054254979,0.0,0.501312687650004,4631024.04677755,0.0,15.0393806295001,2265347.72736,2630405.54646896,0.0,2630405.54646896,0.0,133780.3776,133780.3776 
 10/20  12:00:00,23.9875,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1033.64656535815,0.0,2582394.73949309,339.463666010248,789.48199287376,0.0,0.0,131.948581392127,0.0,6.02772286932338,112.215991092259,0.0,22.5643674786281,23.8273513121791,23.1958593954036,-403.542725466503,536.489117344339,3143.69046665853,0.499723875539288,16080.1035404935,94357.3353531893,14.9917162661786,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 10/20  13:00:00,25.15,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,998.093828572716,0.0,2469046.50174128,314.126992788522,763.148286951999,0.0,0.0,134.387713880218,0.0,0.0,100.5578277405,0.0,23.2882336457322,24.8629187036162,24.0755761746742,-537.516639730788,0.0,16856.8342958502,0.499511136380995,0.0,505785.724309438,14.9853340914299,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 10/20  14:00:00,26.2875,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,691.894514468954,0.0,1695528.77833846,190.428236132834,486.48914046144,0.0,0.0,119.708335872998,0.0,0.0,85.6970381345163,0.0,23.815197097082,25.8118520210002,24.8135245590411,-741.636914145139,0.0,40292.0756663211,0.499197484068352,0.0,1208856.41223823,14.9759245220506,2265347.72736,0.0,0.0,0.0,0.0,133780.3776,133780.3776 
 10/20  15:00:00,26.325,2.1875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,274.841770406253,0.0,672675.101531308,6.9364205310302,109.055546766042,0.0,0.0,91.981099642251,0.0,0.0,73.8051239979604,0.0,23.698837122644,25.0038972757909,24.3513671992174,-453.08045964922,0.0,212287.270601113,0.4978570574496,0.0,1273945.42484468,2.9871423446976,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 10/20  16:00:00,25.4125,5.475,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,181.848414986542,0.0,456177.53328235,0.0,64.4654450424526,0.0,0.0,61.3272144094025,0.0,0.0,56.0557555346873,0.0,23.4714933823241,24.4571211124537,23.9643072473889,-317.838372967875,0.0,53538.6887094258,0.498373090432397,0.0,321435.858701641,2.99023854259438,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 10/20  17:00:00,23.9375,6.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,103.769677795886,0.0,299997.573624315,0.862431065821666,38.4277592219731,0.0,0.862431031185402,35.4176948061733,0.0,0.0,29.9242237677394,0.0,23.1487560883418,23.6488294767733,23.3987927825576,-157.253939382491,23462.2656903532,1040.02415664118,0.49949254924066,140688.474722084,6283.61832872294,2.99695529544396,453069.545472,0.0,0.0,0.0,0.0,40134.11328,93646.2643200001 
 10/20  18:00:00,21.925,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,12.2765800711771,30.1324934485637,49420.1587508666,0.673179686555398,6.0841170074604,10.65338547552,0.673179686555401,6.20953536610343,8.88682076739303,0.0,0.0,10.6093595080375,22.6233837255279,22.7034089499571,22.6633963377425,-25.3045873123889,123134.247628659,0.0,0.501314447804247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  19:00:00,20.7875,6.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,45.3314508700962,0.0,0.0,0.0,15.9270928115927,0.0,0.0,13.636521976692,0.0,0.0,15.7678360818116,22.1779875064964,22.1061696781426,22.1420785923195,12.9214398635761,78407.9937786117,0.0,0.502280283279622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  20:00:00,20.225,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,49.2234110999071,0.0,0.0,0.0,17.2934748211029,0.0,0.0,14.9032251191935,0.0,0.0,17.0267111596107,21.8185348820175,21.6908507016461,21.7546927918318,21.0666484497787,116362.672234478,0.0,0.502529120739442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  21:00:00,18.9375,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,62.7880843931727,0.0,0.0,0.0,21.8709216368742,0.0,0.0,19.4767405240025,0.0,0.0,21.440422232296,21.4660588192966,21.2043687173807,21.3352137683386,45.3400416348368,152706.221067307,0.0,0.503939038415548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  22:00:00,18.3,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.5507164254853,0.0,0.0,0.0,23.0977046289152,0.0,0.0,20.709480384515,0.0,0.0,22.7435314120551,21.1266985608284,20.7939109673043,20.9603047640664,68.5188807221209,234344.619779843,0.0,0.504318172258119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  23:00:00,16.925,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,81.9715458087112,0.0,0.0,0.0,28.197511534235,0.0,0.0,25.7451282698134,0.0,0.0,28.0289060046628,20.8082492785525,20.3853256321663,20.5967874553594,96.9281653276741,291079.736811781,0.0,0.506034155874622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/20  24:00:00,15.4125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.6783208850242,0.0,0.0,0.0,33.0952083400308,0.0,0.0,30.7910855589477,0.0,0.0,32.7920269860457,20.4638773021512,19.9242223527063,20.1940498274288,143.960343539245,481320.691431756,0.0,0.507870920283575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  01:00:00,15.,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.8084243130388,0.0,0.0,0.0,33.1524466829063,0.0,0.0,30.8312754073208,0.0,0.0,32.8247022228116,20.1639183839041,19.6183561627398,19.891137273322,155.855699910232,482926.334193217,0.0,0.508071715284745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  02:00:00,13.9375,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.457250622625,0.0,0.0,0.0,36.8015517885222,0.0,0.0,34.4810700936024,0.0,0.0,36.1746287405004,19.8844197531674,19.2872350499943,19.5858274015808,177.948461180699,764598.305431708,0.0,0.509313318542847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  03:00:00,13.3,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.759972377781,0.0,0.0,0.0,37.8828812918229,0.0,0.0,35.5792366369347,0.0,0.0,37.297854449023,19.605318485531,18.9780280254429,19.2916732554869,199.145743645983,659437.067667928,0.0,0.509960240715171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  04:00:00,13.9875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.0219081285225,0.0,0.0,0.0,33.5389399371728,0.0,0.0,31.3271170971437,0.0,0.0,33.155851094206,19.4077991597143,18.8718697441564,19.1398344519353,175.989029903224,306522.257197216,0.0,0.508640072113757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  05:00:00,13.4,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.337798188274,0.0,0.0,0.0,35.6753035322307,0.0,0.0,33.4374026664996,0.0,0.0,35.2250919895441,19.2322970955661,18.6857732030096,18.9590351492878,179.433767333533,563965.963038125,0.0,0.509287456873468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  06:00:00,12.8,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.662159035414,0.0,0.0,0.0,37.2226278033379,0.0,0.0,34.973214863871,0.0,0.0,36.4663163682051,19.0319334257018,18.444282015878,18.7381077207899,200.691574013476,835160.873505149,0.0,0.509855170316668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  07:00:00,13.1125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,138.498216699285,33.2486461137133,519609.370796252,8.68712423471721,17.8134412035481,16.2441667657425,8.19276022028714,16.6433655452303,15.1450410785691,73.9690196366107,111.124162361309,8.94219068020457,19.0511957408734,18.4726844855748,18.7619401132241,207.318172577899,781643.26721556,0.0,0.509352698985038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  08:00:00,15.05,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,716.667466855505,0.0,1920990.17956956,79.9804428122049,209.242883275431,0.0,36.2161515913982,103.532170569277,0.0,234.349542349303,403.892413010798,0.0,19.6726856668088,19.2084708837071,19.4405782752579,185.033842801336,312477.296602126,0.0,0.507312682909166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  09:00:00,16.7875,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,927.85614045091,0.0,2401756.1127352,164.600879455438,419.745296678749,0.0,23.4068127860024,108.11057945491,0.0,198.45462192052,400.00026431725,0.0,20.1927735543138,19.8863429265992,20.0395582404565,130.793367560857,129174.874105505,0.0,0.505451684444149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  10:00:00,17.575,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1020.81073661084,0.0,2632621.34170479,236.027281711522,588.688912933691,0.0,2.51525139997859,94.0610763520282,0.0,132.127239969036,338.060747325122,0.0,20.636596089641,20.3889110568742,20.5127535732576,117.871788462481,42369.1473094232,7710.76705784298,0.504966296525029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  11:00:00,18.4875,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1015.73680786913,0.0,2601802.6649294,271.636136905546,664.845930301755,0.0,0.0,108.124472768413,0.0,60.9435344294892,242.766404798964,0.0,21.0725124936252,20.8833425991665,20.9779275463958,104.63403410186,0.0,83830.231036547,0.504256080111567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  12:00:00,19.5875,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,959.602220225755,0.0,2488339.70851706,291.836258402949,725.173828334404,0.0,0.0,121.797114551801,0.0,4.88615991087413,112.63127733955,0.0,21.5141250078037,21.3700870008434,21.4421060043235,80.3567909359999,0.0,105000.779030804,0.503170425655768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  13:00:00,20.,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,897.588291338516,0.0,2328490.05887639,281.365077455456,690.030401816463,0.0,0.0,116.500218431969,0.0,0.0,91.0576710900846,0.0,21.9607123856379,21.8041273868577,21.8824198862478,73.6771504795315,132308.823486786,0.0,0.503118698263111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  14:00:00,20.375,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,552.448999811857,0.0,1466311.36755292,114.551916177853,363.233597626343,0.0,0.0,100.814111199652,0.0,0.0,88.4012909858618,0.0,22.0892840277278,21.9543042640697,22.0217941458987,50.3503309300158,197117.959474618,0.0,0.502697594486443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  15:00:00,23.35,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,287.027359138799,0.0,717191.98041311,4.4192795534422,110.063183189923,0.0,0.0,91.1030740793332,0.0,0.0,85.8611018695425,0.0,22.1038878100809,22.2498069978919,22.1768474039864,-28.6940077957097,281564.162538846,0.0,0.4979973625552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  16:00:00,23.625,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,201.044507099175,0.0,503338.610741132,0.0,71.2268087432473,0.0,0.0,64.2707957788089,0.0,0.0,65.5469025771185,0.0,22.1866392308828,22.418910643176,22.3027749370294,-65.7296687209271,344420.760338767,0.0,0.497786948164045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  17:00:00,21.05,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,93.4474644924835,0.0,317798.380430746,1.01885238658344,35.4995854493946,0.0,1.01885234566511,31.6552487584168,0.0,0.0,26.292630284672,0.0,22.0144339735357,22.0030906918,22.0087623326678,-2.76221927698607,453983.999811428,0.0,0.501506451546068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  18:00:00,18.25,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,7.85447567207505,53.5907614991596,54428.61989275,0.795276002254171,4.97221988052502,18.4343906730586,0.795276002254175,4.93791394562364,17.152050554914,0.0,0.0,20.0599784252606,21.6621947767093,21.3193137403067,21.490754258508,64.0696451281897,671281.522417425,0.0,0.505180732287269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  19:00:00,16.2,7.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.6052332042067,0.0,0.0,0.0,29.9294866461555,0.0,0.0,28.4968861854953,0.0,0.0,29.1788603725559,21.2882026461347,20.6893056013941,20.9887541237644,137.306944157244,710500.848207739,0.0,0.50772794067183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  20:00:00,14.5375,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.079355260593,0.0,0.0,0.0,35.4449141601022,0.0,0.0,34.1433516945184,0.0,0.0,34.4910894059719,20.9227694074058,20.2029801354813,20.5628747714436,186.532787859499,725426.039424848,0.0,0.509871895400372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  21:00:00,13.2125,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.997472529093,0.0,0.0,0.0,40.1686443037286,0.0,0.0,38.7527554422786,0.0,0.0,39.0760727830861,20.5521632817435,19.7548468298196,20.1535050557816,225.450005890185,787957.308264071,0.0,0.511470751421353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  22:00:00,12.425,6.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.100010110438,0.0,0.0,0.0,42.2281406358143,0.0,0.0,40.8121107339905,0.0,0.0,41.0597587406334,20.2135791227842,19.3877186801004,19.8006489014423,246.66594696841,885364.216598394,0.0,0.512225689240004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  23:00:00,11.8875,6.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.24476969906,0.0,0.0,0.0,43.2832915909549,0.0,0.0,41.8802857508651,0.0,0.0,42.0811923572401,19.9130960114259,19.0802881740228,19.4966920927243,258.203837508562,961796.963105957,0.0,0.51263760217721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/21  24:00:00,11.7,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.07148695319,0.0,0.0,0.0,43.6446615806929,0.0,0.0,41.9524733536086,0.0,0.0,42.4743520188884,19.6489892223728,18.8345243843812,19.241756803377,259.518923222729,978162.433981007,0.0,0.512535346660329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/22  01:00:00,11.0125,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.374894409836,0.0,0.0,0.0,46.1618815236708,0.0,0.0,44.2846239610182,0.0,0.0,44.9283889251467,19.4126461857539,18.5813899331013,18.9970180594276,270.52027324005,1107207.08029621,0.0,0.513307741414625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/22  02:00:00,10.6,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.484623304419,0.0,0.0,0.0,46.879552986964,0.0,0.0,44.9701998753325,0.0,0.0,45.6348704421228,19.1827982459732,18.3422843263681,18.7625412861707,282.300865252774,1148365.60472054,0.0,0.51362721303911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/22  03:00:00,10.6,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.188180499618,0.0,0.0,0.0,46.1385154358714,0.0,0.0,44.1144844082903,0.0,0.0,44.9351806554559,18.9922030880773,18.1784989888688,18.5853510384731,277.292787448109,1148335.94864301,0.0,0.51333058943784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/22  04:00:00,10.225,3.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.986370943577,0.0,0.0,0.0,47.0871461249352,0.0,0.0,45.024577311058,0.0,0.0,45.874647507584,18.8114209844266,17.9927559321314,18.402088458279,282.869446149894,1164926.40157578,0.0,0.513686469635321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/22  05:00:00,9.625,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,143.710519515459,0.0,0.0,0.0,49.0563185462875,0.0,0.0,46.8288901588847,0.0,0.0,47.8253108102869,18.6236110745051,17.7768172241555,18.2002141493303,298.7451913321,1285252.32309742,0.0,0.514372898927578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/22  06:00:00,9.775,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,154.350337987692,0.0,0.0,0.0,52.6556355558764,0.0,0.0,50.6637253300954,0.0,0.0,51.0309771017202,19.3535560936085,21.9617533802528,20.6576547369307,-1069.90976063072,1867925.86541423,0.0,0.521565308986895,0.0,0.0,0.0,0.0,6401635.33889034,0.0,6401635.33889034,0.0,26756.07552,107024.30208 
 10/22  07:00:00,10.6875,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,135.130286221787,26920.2822608023,0.0,0.0,45.7847053205295,0.0,0.0,45.4886700788111,0.0,0.0,43.8569108224464,19.8989415695557,21.9999999452171,20.9494707573864,-880.810891435474,1617576.05872238,0.0,0.519927496382333,9705434.97273021,0.0,3.119564978294,453069.545472,14259518.7888402,0.0,14259518.7888402,0.0,26756.07552,107024.30208 
 10/22  08:00:00,11.7875,1.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,63.4575785968033,160654.54343999,0.0,0.0,20.3976681016989,0.0,0.0,24.9127074009795,0.0,0.0,18.1472030941249,20.0908803445632,21.9999999998947,21.045440172229,-772.960024947963,1448434.07187609,0.0,0.517923178026947,17381205.6089927,0.0,6.21507813632337,906139.090944001,21294854.6507658,0.0,21294854.6507658,0.0,80268.2265600001,107024.30208 
 10/22  09:00:00,12.2,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,15.6839786679918,2.08341699849568,317356.822935766,0.0,8.42652139194976,6.710162731688493E-002,0.0,0.134957085034789,4.56658146382352,0.0,9.67276628365194,0.0,20.3598695599376,21.9999999999994,21.1799347799685,-635.935285101486,1397369.72526082,0.0,0.517170655707885,79650064.808782,0.0,29.4787273753495,4304160.681984,81474078.0775713,0.0,81474078.0775713,0.0,240804.67968,240804.67968 
 10/22  10:00:00,12.575,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,85.6461548943887,0.0,480092.725068791,1.35152298709773,38.4823096112739,0.0,0.0,12.5424072284412,0.0,0.613269108096146,34.6214380546736,0.0,20.5562452344558,22.0000000000004,21.2781226172281,-532.343316950509,1352879.46220504,0.0,0.51648834612022,77114058.637224,0.0,29.4398357288525,4304160.681984,77910464.4466642,0.0,77910464.4466642,0.0,240804.67968,240804.67968 
 10/22  11:00:00,13.8,3.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,280.788534320612,0.0,937428.431161675,24.9641008951191,147.921625188239,0.0,0.0,45.7890444469693,0.0,4.01144098104163,87.0778646854039,0.0,20.8543793140945,21.9999999999999,21.4271896570472,-394.447738097797,1175882.1709654,0.0,0.514283848927664,67025196.7072074,0.0,29.3141793888768,4304160.681984,67044690.6312864,0.0,67044690.6312864,0.0,240804.67968,240804.67968 
 10/22  12:00:00,14.775,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,551.598336052986,0.0,1615282.61839704,89.7579893619468,365.760247716841,0.0,0.0,82.7154016670622,0.0,1.46597484518619,103.122686669083,0.0,21.272695153497,22.0000000000004,21.6363475767487,-211.013669596994,1045663.09335902,0.0,0.512537257230693,59602557.2953282,0.0,29.2146236621495,4304160.681984,58181919.0759111,0.0,58181919.0759111,0.0,240804.67968,240804.67968 
 10/22  13:00:00,15.375,7.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,473.093591240835,0.0,1417405.52256595,72.469479520203,309.631651933327,0.0,0.0,76.503409549031,0.0,0.0,86.9585297584771,0.0,21.3901764020679,22.0000000000001,21.695088201034,-157.929737676339,940862.640025177,0.0,0.511477696882928,28225860.9509318,0.0,15.3443309064879,2265347.72736,28486092.4779989,0.0,28486092.4779989,0.0,240804.67968,214048.60416 
 10/22  14:00:00,15.9125,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,443.728641837858,0.0,1328925.4149558,80.5319876791708,287.87225437006,0.0,0.0,79.8922392377151,0.0,0.0,75.964148230083,0.0,21.6185337688491,22.0000000000001,21.8092668844246,-80.3668131212959,869770.531681794,0.0,0.510524317939565,49576835.8470324,0.0,29.0998861225552,4304160.681984,48174932.063937,0.0,48174932.063937,0.0,240804.67968,240804.67968 
 10/22  15:00:00,15.7875,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,200.127146525682,0.0,732822.464317156,6.23404073888615,83.7453085819938,0.0,0.0,64.6672950868141,0.0,0.0,51.7145428568746,0.0,21.5869063796261,22.0000000000001,21.7934531898131,-91.8033089121162,889435.45025697,0.0,0.510744556817414,50697717.8200775,0.0,29.1124397385926,4304160.681984,49254268.7320867,0.0,49254268.7320867,0.0,240804.67968,240804.67968 
 10/22  16:00:00,15.225,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,89.5049648404707,0.0,476658.525577862,0.0,33.4978989543982,0.0,0.0,26.8513964821456,0.0,0.0,29.155669403927,0.0,21.5489567259514,22.,21.7744783629757,-105.26215647178,968098.65128085,0.0,0.511741406260685,55181536.1677213,0.0,29.1692601568591,4304160.681984,53952118.6767184,0.0,53952118.6767184,0.0,240804.67968,240804.67968 
 10/22  17:00:00,14.3125,7.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,5.80992094217121,15.3427259910466,260384.000334517,4.650363590214866E-002,2.76493648936477,3.22299802333511,4.650363403450698E-002,0.821153136472043,6.01949450961654,0.0,3.24043074126136,7.11683288302187,21.4514747762053,22.0000000000002,21.7257373881027,-137.217129777489,1101221.86776345,0.0,0.513365600066363,62769538.9775246,0.0,29.2618392037827,4304160.681984,61677746.3265347,0.0,61677746.3265347,0.0,240804.67968,240804.67968 
 10/22  18:00:00,13.2125,7.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,113.808799628514,41729.9262349413,3.629890466720282E-002,0.0,37.1328650336013,3.629890466720300E-002,0.0,35.9416098572545,0.0,0.0,40.7343247376586,21.2670961225954,22.0000000000002,21.6335480612978,-203.537803170897,1259181.71543185,0.0,0.515338228262976,52885566.4578844,0.0,21.644205587045,3171486.818304,52944013.0301123,0.0,52944013.0301123,0.0,187292.52864,214048.60416 
 10/22  19:00:00,12.425,7.825,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,142.789668772179,0.0,0.0,0.0,48.6662932128786,0.0,0.0,47.0567562546214,0.0,0.0,47.066619304679,21.0939470324259,22.0000000000002,21.5469735162131,-273.768450612999,1377010.37504235,0.0,0.516758233475205,33048202.6363549,0.0,12.4021976034049,1812278.181888,34219810.6558031,0.0,34219810.6558031,0.0,133780.3776,160536.45312 
 10/22  20:00:00,12.2,7.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.967098142622,0.0,0.0,0.0,38.4062469186681,0.0,0.0,36.7371426795368,0.0,0.0,37.8237085444174,19.4679023948765,15.1070001824532,17.2874512886649,1957.26277273041,422705.846946268,0.0,0.505166826547203,10145423.5044421,0.0,12.1240038371329,1812278.181888,1535133.88228713,0.0,1535133.88228713,0.0,133780.3776,160536.45312 
 10/22  21:00:00,11.8875,6.45,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.062955676036,0.0,0.0,0.0,35.4852502039,0.0,0.0,33.7017076068116,0.0,0.0,34.875997865324,18.6526987621577,16.1129141834097,17.3828064727837,1146.51344887435,607415.474816849,0.0,0.50748608915095,3644533.15896088,0.0,3.0449165349057,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/22  22:00:00,11.7,4.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.071511689533,0.0,0.0,0.0,35.8858489408374,0.0,0.0,33.9808319712188,0.0,0.0,35.2048307774773,18.369575588625,15.9147893592734,17.1421824739492,1082.21468928349,607683.164492702,0.0,0.5073958734827,3646096.94142642,0.0,3.0443752408962,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
