Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/22  23:00:00,11.7,4.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.002893180725,0.0,0.0,0.0,35.9056735695844,0.0,0.0,33.962258583156,0.0,0.0,35.1349610279846,18.2273275337409,16.4551307137618,17.3412291237513,738.314411669762,684239.646223432,0.0,0.508401642684255,2052737.35429551,0.0,1.52520492805276,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/22  24:00:00,11.0125,2.85,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.090882354697,0.0,0.0,0.0,39.0131725989454,0.0,0.0,36.9597423591064,0.0,0.0,38.1179673966452,18.0770613515367,16.206499779162,17.1417805653493,768.566947925166,774535.162994003,0.0,0.509128295129078,2323587.35319127,0.0,1.52738488538723,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/23  01:00:00,10.9125,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.354502113465,0.0,0.0,0.0,39.7859869669831,0.0,0.0,37.7545245604555,0.0,0.0,38.8139905860266,18.0969270101265,17.2795467290032,17.6882368695649,318.241415986885,937259.236893127,0.0,0.51127174233568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/23  02:00:00,10.7875,1.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.832919192782,0.0,0.0,0.0,41.9441707365689,0.0,0.0,39.74614122543,0.0,0.0,41.1426072307833,18.2013604221817,17.4985301289608,17.8499452755713,247.507371769815,1055724.47830825,0.0,0.511784015128161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/23  03:00:00,9.85,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,134.59713857894,0.0,0.0,0.0,45.9548578838227,0.0,0.0,43.6358681618546,0.0,0.0,45.006412533263,18.1166237927293,17.3461175561815,17.7313706744554,273.048643954987,1212559.2195894,0.0,0.513196387356925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/23  04:00:00,10.15,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.336785127856,0.0,0.0,0.0,43.4843398603234,0.0,0.0,41.5074868786438,0.0,0.0,42.3449583888884,18.0124699541602,17.2769427799631,17.6447063670617,268.486255481344,950058.510289829,0.0,0.51260356581723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/23  05:00:00,10.6,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.658085102217,0.0,0.0,0.0,40.1415948471992,0.0,0.0,38.437599211566,0.0,0.0,39.0788910434514,17.9523887529075,17.2797683462841,17.6160785495958,246.826541496755,822042.867561056,0.0,0.511816745451056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/23  06:00:00,10.9125,4.225,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,129.528430579472,0.0,0.0,0.0,44.1170633195043,0.0,0.0,42.9627621857333,0.0,0.0,42.4486050742341,18.9098740935184,21.9553162756118,20.4325951845651,-1257.70986419696,1490562.23966716,0.0,0.519542796710139,0.0,0.0,0.0,0.0,7015813.67747672,0.0,7015813.67747672,0.0,26756.07552,107024.30208 
 10/23  07:00:00,11.1,4.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,125.933406049877,31107.631788933,0.0,0.0,42.6319367582332,0.0,0.0,42.7040354311574,0.0,0.0,40.5974338604869,19.5909933442928,21.9999999164202,20.7954966303565,-1055.82193353481,1521014.1317131,0.0,0.519185559371994,9126045.16421784,0.0,3.11511335623196,453069.545472,14474635.9609195,0.0,14474635.9609195,0.0,26756.07552,107024.30208 
 10/23  08:00:00,11.475,3.35,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,47.8625041081501,210636.801833705,0.290257665823589,0.374195083331383,14.978599527128,9.927101150989094E-002,0.0,21.9797915653713,0.651689355734458,1.29313299042695,12.5714410894091,19.8599574054136,21.9999999998306,20.9299787026221,-898.273997617933,1510042.95672679,0.0,0.518486196874113,18120505.5538218,0.0,6.22183436248935,906139.090944001,22355651.0057439,0.0,22355651.0057439,0.0,80268.2265600001,107024.30208 
 10/23  09:00:00,12.3875,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,198.317037164708,0.0,760135.430521772,23.7243890164206,96.3368801536687,0.0,2.22938745346728,20.8114036112938,0.45787581054609,23.1868395630167,81.6266292102911,0.0,20.3006484998077,21.9999999999996,21.1503242499037,-674.269776109621,1386153.23866569,0.0,0.516826235826462,79010614.5814901,0.0,29.4590954421084,4304160.681984,80072695.3784263,0.0,80072695.3784263,0.0,240804.67968,240804.67968 
 10/23  10:00:00,13.1125,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,792.309955958364,0.0,2203595.39732866,175.374757324943,463.059344014523,0.0,1.2434501006392,68.0201266960466,0.0,92.8520639818918,261.230485247795,0.0,20.9776972025966,22.0000000000001,21.4888486012983,-355.875573717277,1274980.01409575,0.0,0.51551842490854,72673788.8501016,0.0,29.3845502197868,4304160.681984,72744589.345075,0.0,72744589.345075,0.0,240804.67968,240804.67968 
 10/23  11:00:00,13.9875,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1095.74345251904,0.0,2939446.50879486,358.522109361687,766.34217889483,0.0,0.0,88.6518470499563,0.0,79.9196362782689,240.749426574253,0.0,21.5292386591994,21.9999999999999,21.7646193295997,-108.01056753685,1149989.58468487,0.0,0.513946894837508,65549305.4499342,0.0,29.294973005738,4304160.681984,64435186.9246683,0.0,64435186.9246683,0.0,240804.67968,240804.67968 
 10/23  12:00:00,14.775,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,944.107400840144,0.0,2611857.21013224,348.985865898125,766.83786384848,0.0,0.0,97.0837049214166,0.0,6.02631295846485,80.1858320702474,0.0,21.7598092242142,22.0000000000004,21.8799046121073,-22.6657182205295,1028630.42298392,0.0,0.512543138049278,58631892.6334447,0.0,29.2149588688089,4304160.681984,57477100.2942566,0.0,57477100.2942566,0.0,240804.67968,240804.67968 
 10/23  13:00:00,15.,2.9125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,830.060946768648,0.0,2330705.37760642,291.075865019743,672.893340964267,0.0,0.0,91.0460515696458,0.0,0.0,66.1215542347346,0.0,21.9916577642261,22.0000000000003,21.9958288821132,24.4395073653179,1000476.07741761,0.0,0.512140872858159,30014237.054782,0.0,15.3642261857448,2265347.72736,29476879.661317,0.0,29476879.661317,0.0,240804.67968,214048.60416 
 10/23  14:00:00,16.75,5.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,395.272055235791,0.0,1184289.9853517,60.4485894765439,243.282419896423,0.0,0.0,74.2350349847435,0.0,0.0,77.7546003546248,0.0,22.0021585664164,22.0000000000001,22.0010792832083,3.31513753024082,768276.189302987,0.0,0.509046448686309,43791365.8140618,0.0,29.0156475751196,4304160.681984,40917105.8718675,0.0,40917105.8718675,0.0,240804.67968,240804.67968 
 10/23  15:00:00,16.7375,5.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,204.705221760224,0.0,710177.516105856,3.89837587984255,81.7921819269626,0.0,0.0,63.1039460284313,0.0,0.0,59.8090938048296,0.0,21.9980281624971,22.0000000000001,21.9990140812486,-2.33301632392575,754730.841982312,0.0,0.509071240913191,43019529.9085136,0.0,29.0170607320519,4304160.681984,40998042.2442326,0.0,40998042.2442326,0.0,240804.67968,240804.67968 
 10/23  16:00:00,16.475,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,104.479411268977,0.0,469776.647497077,0.0,38.5696503588616,0.0,0.0,31.5855618365738,0.0,0.0,34.3241990735412,0.0,21.9267076874711,22.,21.9633538437356,-19.7001206591239,793663.936263568,0.0,0.509530731539175,45238690.6241859,0.0,29.043251697733,4304160.681984,43203325.6246596,0.0,43203325.6246596,0.0,240804.67968,240804.67968 
 10/23  17:00:00,16.0125,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,8.65623838326086,13.6966494424008,217398.784440859,0.0,3.64834848532627,3.39529685727379,0.0,1.65302432020184,5.32176993953685,0.0,4.07781681324916,5.70253388110659,21.7586197703294,22.0000000000001,21.8793098851648,-64.1019283324821,855704.602944762,0.0,0.510347314218432,48775051.0888795,0.0,29.0897969104506,4304160.681984,47156558.8055524,0.0,47156558.8055524,0.0,240804.67968,240804.67968 
 10/23  18:00:00,14.85,3.1625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,98.2473518880429,30361.1356769334,0.0,0.0,32.5500594733189,0.0,0.0,30.965561972347,0.0,0.0,34.7317304423771,21.5089963433227,22.0000000000003,21.7544981716615,-128.769499069819,1027264.04943168,0.0,0.512405518801216,43144955.1020622,0.0,21.5210317896511,3171486.818304,42381723.0746197,0.0,42381723.0746197,0.0,187292.52864,214048.60416 
 10/23  19:00:00,14.775,3.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,109.793410119341,0.0,0.0,0.0,37.5729795812764,0.0,0.0,35.7697542450024,0.0,0.0,36.4506762930624,21.2812479870731,22.0000000000001,21.6406239935366,-196.129564008559,1034163.19321999,0.0,0.512540056683199,24819864.7906726,0.0,12.3009613603968,1812278.181888,25342624.2723406,0.0,25342624.2723406,0.0,133780.3776,160536.45312 
 10/23  20:00:00,14.625,1.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,87.8458595348773,0.0,0.0,0.0,29.9414551228056,0.0,0.0,28.0950259065649,0.0,0.0,29.8093785055067,20.0060500662102,16.5430816883928,18.2745658773015,1442.34203760152,280153.674855729,0.0,0.50339713825775,6724083.11998706,0.0,12.081531318186,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/23  21:00:00,14.4,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,79.4877489068747,0.0,0.0,0.0,27.1420162751478,0.0,0.0,25.3150557500261,0.0,0.0,27.0306768817008,19.2758062418289,17.3572114236276,18.3165088327283,791.667164890055,424067.957640462,0.0,0.505207655977939,2544456.62666495,0.0,3.03124593586763,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/23  22:00:00,14.4,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,77.6270813061511,0.0,0.0,0.0,26.5183991015252,0.0,0.0,24.7581117926793,0.0,0.0,26.3505704119467,19.0600759954816,17.2771775339429,18.1686267647122,704.461554570727,397854.107742387,0.0,0.505005431383297,2387122.96566887,0.0,3.03003258829978,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/23  23:00:00,14.4,2.5,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,76.1797847550253,0.0,0.0,0.0,26.0582830291204,0.0,0.0,24.3733180462729,0.0,0.0,25.7481836796321,18.888569712695,17.6105882131402,18.2495789629176,477.928479266487,480330.433429691,0.0,0.505625775190236,1441012.46975042,0.0,1.51687732557071,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/23  24:00:00,14.4,4.0375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.374011434096,0.0,0.0,0.0,25.4321382284611,0.0,0.0,23.8405182089465,0.0,0.0,25.1013549966884,18.7545303227041,17.5370784104299,18.145804366567,444.865593127164,459441.801483543,0.0,0.505448548632365,1378319.17917437,0.0,1.51634564589709,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/24  01:00:00,14.775,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,70.6609407710034,0.0,0.0,0.0,24.2115905564709,0.0,0.0,22.5484174803267,0.0,0.0,23.9009327342058,18.755278276737,18.2660928905616,18.5106855836493,172.586554154114,505371.605367087,0.0,0.50612575318508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/24  02:00:00,15.,3.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.4143497280886,0.0,0.0,0.0,23.7976425392298,0.0,0.0,22.1527069194359,0.0,0.0,23.4640002694228,18.8101407768278,18.4419136774169,18.6260272271223,117.875949048923,495308.25996257,0.0,0.50596804145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/24  03:00:00,15.,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6946283213904,0.0,0.0,0.0,23.5463367959874,0.0,0.0,21.94495612754,0.0,0.0,23.203335397863,18.7826144721206,18.4202580413828,18.6014362567517,115.289573828295,432478.127539871,0.0,0.505951469109935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/24  04:00:00,14.625,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.9269853661618,0.0,0.0,0.0,23.8955280607151,0.0,0.0,22.5817591766812,0.0,0.0,23.4496981287655,18.7384132018591,18.3469882676745,18.5427007347668,123.804643062542,320564.659726307,0.0,0.506538071676874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/24  05:00:00,14.775,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,65.1170120746139,0.0,0.0,0.0,22.230727315195,0.0,0.0,21.0731801623973,0.0,0.0,21.8131045970216,18.6963903910053,18.3162746884726,18.506332539739,122.420337401248,355109.807183388,0.0,0.506199546398608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/24  06:00:00,15.,3.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.1489640118979,0.0,0.0,0.0,25.3143959800536,0.0,0.0,24.5205045764984,0.0,0.0,24.3140634553459,19.4285720425916,21.9720419111104,20.700306976851,-989.228061783537,859973.204811939,0.0,0.512214369995688,0.0,0.0,0.0,0.0,5243926.91395012,0.0,5243926.91395012,0.0,26756.07552,107024.30208 
 10/24  07:00:00,14.3125,4.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.273837069083,33018.1643348218,0.0,0.0,37.6443741463179,0.0,0.0,38.5804069140566,0.0,0.0,35.049056008709,19.9130647930953,21.9999999905106,20.9565323918029,-863.974797592028,995571.500181781,0.0,0.513401086542631,5973211.05544538,0.0,3.08040651925579,453069.545472,10435081.9800277,0.0,10435081.9800277,0.0,26756.07552,107024.30208 
 10/24  08:00:00,13.9,5.5125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,34.0355918288607,213352.347883838,0.0,0.580925282455548,10.4984885709898,0.0,0.0,17.7637475163492,0.0,1.35050642361039,7.70478744758764,20.1372266001127,21.9999999999927,21.0686133000527,-739.8680263286,1108115.96316862,0.0,0.514119536125692,13297335.1419987,0.0,6.1694344335083,906139.090944001,17062451.9896106,0.0,17062451.9896106,0.0,80268.2265600001,107024.30208 
 10/24  09:00:00,13.9,5.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,33.1557567954327,0.0,366939.319626289,0.0,16.2286830630581,0.0,0.0,0.275703653491721,0.767435405314786,0.0,17.4188054841977,0.0,20.4159827552681,22.0000000000001,21.2079913776341,-598.071701987084,1151467.30766887,0.0,0.514104535905332,65633570.8418956,0.0,29.3039585466039,4304160.681984,66543858.7380534,0.0,66543858.7380534,0.0,240804.67968,240804.67968 
 10/24  10:00:00,14.5875,3.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,84.3727553335537,0.0,491145.192053746,4.0545689612932,39.8981461030772,0.0,0.0,10.6247883197233,0.0,1.83980732428844,33.8498209107532,0.0,20.5750050150904,22.0000000000003,21.2875025075453,-515.675447929459,1055876.89485657,0.0,0.512875886134834,60184902.9573505,0.0,29.2339255096855,4304160.681984,60562706.9679285,0.0,60562706.9679285,0.0,240804.67968,240804.67968 
 10/24  11:00:00,15.6875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,318.612197931316,0.0,1056735.48349031,22.4797946402175,166.850559776959,0.0,0.0,50.7731019722328,0.0,4.82609769189761,100.988536182125,0.0,20.8560071731704,22.0000000000004,21.4280035865854,-387.402520672401,908895.092448712,0.0,0.510918929740925,51806804.6256108,0.0,29.1223789952327,4304160.681984,50971913.2120431,0.0,50971913.2120431,0.0,240804.67968,240804.67968 
 10/24  12:00:00,16.1,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,493.378846098448,0.0,1402536.20814554,96.8307520114216,329.080601069866,0.0,0.0,75.9241737708028,0.0,0.507167112325885,88.3740712577786,0.0,21.1124089267595,21.9999999999998,21.5562044633797,-275.693957407953,850731.777425706,0.0,0.51018942198457,48491482.9136366,0.0,29.0807970531205,4304160.681984,47149988.3728971,0.0,47149988.3728971,0.0,240804.67968,240804.67968 
 10/24  13:00:00,16.7875,4.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,996.911580316144,0.0,2653601.25158578,374.640959753616,815.436407097603,0.0,0.0,108.828563892041,0.0,0.0,72.6466093265007,0.0,21.6222845301837,22.,21.8111422650918,-65.8059690840661,746018.472342755,0.0,0.508982704567747,22380487.6166818,0.0,15.2694811370324,2265347.72736,21803040.8659166,0.0,21803040.8659166,0.0,240804.67968,214048.60416 
 10/24  14:00:00,17.2,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,650.195717757224,0.0,1781278.4470186,228.859915920044,505.60769323499,0.0,0.0,91.6400461518162,0.0,0.0,52.9479783704172,0.0,21.7095767386706,21.9999999999999,21.8547883693353,-43.0805092245658,685258.915856654,0.0,0.50825983218196,39059658.836848,0.0,28.9708104343717,4304160.681984,37257132.248271,0.0,37257132.248271,0.0,240804.67968,240804.67968 
 10/24  15:00:00,17.2,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,207.079388053669,0.0,686224.152951882,7.77322707765157,87.1916195741659,0.0,0.0,66.7115281218976,0.0,0.0,53.1762403576057,0.0,21.5636049333455,22.0000000000001,21.7818024666728,-105.782021910142,690096.29467213,0.0,0.508258097302031,39335328.6262832,0.0,28.9707115462158,4304160.681984,37481452.1761419,0.0,37481452.1761419,0.0,240804.67968,240804.67968 
 10/24  16:00:00,17.2,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,114.484375901038,0.0,457280.852912992,0.0,41.8046096279752,0.0,0.0,33.9122570150869,0.0,0.0,38.7675092579761,0.0,21.5831057181471,22.0000000000001,21.7915528590736,-106.514868219336,673558.313754987,0.0,0.508264157727985,38392811.5786467,0.0,28.9710569904951,4304160.681984,37510527.2114948,0.0,37510527.2114948,0.0,240804.67968,240804.67968 
 10/24  17:00:00,16.6375,5.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,37.1825413497308,0.0,283876.756025915,0.384711897008684,16.5547519666827,0.0,0.384711881558194,12.1571261720904,0.11890320312695,0.0,10.5152013765427,1.92563496245804,21.5254031188201,22.0000000000001,21.7627015594101,-121.036660104398,768431.940661212,0.0,0.509245855366569,43800488.8157534,0.0,29.0270137558944,4304160.681984,42205630.3514427,0.0,42205630.3514427,0.0,240804.67968,240804.67968 
 10/24  18:00:00,15.8625,5.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,3.07527914626133,67.8151882504878,61156.5480203943,0.300290938610496,3.99600720074932,23.1945305180985,0.300290938610498,3.90359034399261,22.1550662612954,0.0,0.0,27.2899098695745,21.3462773158419,22.0000000000002,21.673138657921,-172.967147884478,880762.581427767,0.0,0.510610586460168,36991912.6998239,0.0,21.445644631327,3171486.818304,36319801.6918468,0.0,36319801.6918468,0.0,187292.52864,214048.60416 
 10/24  19:00:00,14.85,6.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,104.92460179677,0.0,0.0,0.0,35.8324968547207,0.0,0.0,34.428048282993,0.0,0.0,34.6640566590562,21.1576988260078,22.0000000000002,21.578849413004,-243.529369243179,1029107.3684785,0.0,0.512405039495624,24698490.5980985,0.0,12.297720947895,1812278.181888,25240391.2988029,0.0,25240391.2988029,0.0,133780.3776,160536.45312 
 10/24  20:00:00,14.4,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,85.3814371941364,0.0,0.0,0.0,29.0787252496204,0.0,0.0,27.6522407165358,0.0,0.0,28.6504712279802,19.866409898732,16.361730945539,18.1140704221355,1477.30792391505,288990.176316692,0.0,0.50349186777898,6936584.12144786,0.0,12.0838048266955,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/24  21:00:00,14.4,5.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.1692550464244,0.0,0.0,0.0,25.6908777299186,0.0,0.0,24.2038308995203,0.0,0.0,25.2745464169855,19.2025293862511,17.3055537722578,18.2540415792544,777.293107879615,417149.06800036,0.0,0.505131898612361,2502959.97062351,0.0,3.03079139167416,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/24  22:00:00,14.0875,5.825,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.4501926781589,0.0,0.0,0.0,27.9066990874655,0.0,0.0,26.1817658422957,0.0,0.0,27.3617277483977,18.9883975321105,17.1138170346515,18.051107283381,742.273760480856,453435.91904516,0.0,0.505258697514226,2720590.96969632,0.0,3.03155218508536,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/24  23:00:00,13.525,5.2,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.8990179688385,0.0,0.0,0.0,30.4520892179839,0.0,0.0,28.6076789688623,0.0,0.0,29.8392497819923,18.768805070377,17.294490624992,18.0316478476845,562.824800502539,514811.760296273,0.0,0.50664067363672,1544428.11285397,0.0,1.51992202091016,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/24  24:00:00,13.3,4.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.0663838091127,0.0,0.0,0.0,29.7808656484273,0.0,0.0,28.158646709171,0.0,0.0,29.1268714515143,18.5887418814716,17.1258482839846,17.8572950827281,554.741361034659,511718.738301716,0.0,0.506688395637995,1535142.77892041,0.0,1.52006518691398,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/25  01:00:00,12.6125,5.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.5830436652292,0.0,0.0,0.0,33.7086331661079,0.0,0.0,32.0051054639969,0.0,0.0,32.8693050351244,18.5683836383995,17.8721212041169,18.2202524212582,242.435377450247,825612.777574898,0.0,0.509260352997725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/25  02:00:00,12.575,6.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.9401072671105,0.0,0.0,0.0,33.7829219693866,0.0,0.0,32.2474394817299,0.0,0.0,32.909745815994,18.5804943611857,17.9749402450017,18.2777173030937,197.132256128013,824893.938301761,0.0,0.509429142033762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/25  03:00:00,12.425,6.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.675206463129,0.0,0.0,0.0,34.7433271585995,0.0,0.0,33.0828338906803,0.0,0.0,33.8490454138488,18.5167880843152,17.9158235492303,18.2163058167727,194.373464506965,786402.507817981,0.0,0.509611123720401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/25  04:00:00,11.8875,5.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.453662805329,0.0,0.0,0.0,37.4303391344252,0.0,0.0,35.5731349503192,0.0,0.0,36.4501887205842,18.4136768461071,17.7750668557768,18.094371850942,209.603205902234,882294.248323005,0.0,0.510311730477138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/25  05:00:00,11.325,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.034330258684,0.0,0.0,0.0,39.6834746134987,0.0,0.0,37.7083632680886,0.0,0.0,38.642492377097,18.3028878092931,17.625066425223,17.9639771172581,225.857289448636,945044.567070809,0.0,0.511056570723345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/25  06:00:00,11.1,3.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,134.47415300431,0.0,0.0,0.0,45.945015250207,0.0,0.0,44.2599274859489,0.0,0.0,44.2692102681536,19.1220291745904,21.9599690838096,20.5409991292,-1167.28405081478,1634253.9368798,0.0,0.5191544908809,0.0,0.0,0.0,0.0,6592861.76492007,0.0,6592861.76492007,0.0,26756.07552,107024.30208 
 10/25  07:00:00,11.7875,3.9125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,119.336080443434,68.8843699964449,461599.01253233,8.59554943423325,12.2849398720254,24.7864869662051,8.06201739296396,10.4932759345307,23.8681397098993,67.3327447743178,98.9867517285921,22.6586304120543,19.8310550477402,21.9999999425498,20.915527495145,-927.824522293126,1495867.13014528,0.0,0.517905608777288,8975130.94815613,0.0,3.10743365266373,453069.545472,13286325.7612893,0.0,13286325.7612893,0.0,26756.07552,107024.30208 
 10/25  08:00:00,12.8875,3.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,743.778222789268,0.0,2091796.40080469,95.8165954266124,214.143398298091,0.0,42.6183948517229,94.6896880820805,0.0,275.979330387117,434.945136409097,0.0,20.5781689764767,21.999999999919,21.2890844881979,-557.50154020255,1289993.75942912,0.0,0.515929683652879,15479922.8904811,0.0,6.19115620383455,906139.090944001,18395448.0404031,0.0,18395448.0404031,0.0,80268.2265600001,107024.30208 
 10/25  09:00:00,14.3625,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1058.40022630149,0.0,2812153.09143127,226.612121593178,484.991080130208,0.0,32.4455994934551,103.071916603167,0.0,274.231312298345,470.337229568115,0.0,21.1759341452661,21.9999999999998,21.5879670726329,-272.716331687028,1112591.03688831,0.0,0.513270786059322,63417270.6817439,0.0,29.2564348053813,4304160.681984,61786886.713758,0.0,61786886.713758,0.0,240804.67968,240804.67968 
 10/25  10:00:00,15.6875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1082.57526024925,0.0,2855803.69541282,300.276233278982,648.632543448196,0.0,3.13755635070758,78.5926091082737,0.0,167.096759722726,355.350107692783,0.0,21.4785388388137,22.0000000000004,21.7392694194071,-131.638555576858,906320.616293368,0.0,0.51092092543788,51660140.0394787,0.0,29.1224927499592,4304160.681984,50227251.7333809,0.0,50227251.7333809,0.0,240804.67968,240804.67968 
 10/25  11:00:00,16.7875,3.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1179.50446015736,0.0,3059599.87627155,406.017372704731,830.633908596273,0.0,0.0,96.9701009603604,0.0,90.3331952920403,251.900450600725,0.0,21.8695944762241,22.,21.9347972381121,12.1302552802581,744776.109249032,0.0,0.508983918079495,42452150.6752727,0.0,29.0120833305312,4304160.681984,40573337.6792434,0.0,40573337.6792434,0.0,240804.67968,240804.67968 
 10/25  12:00:00,17.2,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1061.48188110641,0.0,2832363.55132233,424.671485951611,875.275492491681,0.0,0.0,107.576479115703,0.0,7.49093612984877,78.6299094990232,0.0,22.1354983035686,22.,22.0677491517843,73.5250631853093,678910.0939201,0.0,0.508262580065846,38697842.284647,0.0,28.9709670637532,4304160.681984,36916279.4517636,0.0,36916279.4517636,0.0,240804.67968,240804.67968 
 10/25  13:00:00,17.8875,5.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,956.115553513442,0.0,2554190.71897278,354.298730336897,780.076028828201,0.0,0.0,105.395781276223,0.0,0.0,70.6437434090184,0.0,22.3500857814927,21.9999999999999,22.1750428907463,122.488286763639,594751.378469448,0.0,0.507057796710826,17842452.4382061,0.0,15.2117339013248,2265347.72736,16338398.2551919,0.0,16338398.2551919,0.0,240804.67968,214048.60416 
 10/25  14:00:00,18.3,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,635.434632319819,0.0,1740772.63299573,216.643072322496,488.602910404855,0.0,0.0,90.8075923950206,0.0,0.0,56.024129519943,0.0,22.4618060053723,21.9999999999999,22.2309030026861,135.808431539533,526903.097440372,0.0,0.506342925559447,30033416.0940208,0.0,28.8615467568885,4304160.681984,27659455.6042676,0.0,27659455.6042676,0.0,240804.67968,240804.67968 
 10/25  15:00:00,17.9875,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,181.458263227346,0.0,619582.378172201,7.97150654050563,78.4453280827223,0.0,0.0,60.4191401072998,0.0,0.0,42.5937950373238,0.0,22.220265814332,21.9999999999999,22.110132907166,54.8983291262907,567577.246047211,0.0,0.506887657779523,32351866.2363278,0.0,28.8925964934328,4304160.681984,30490312.1803475,0.0,30490312.1803475,0.0,240804.67968,240804.67968 
 10/25  16:00:00,17.425,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,94.8990913366034,0.0,419365.653395269,0.0,35.1173719349154,0.0,0.0,31.4171145220351,0.0,0.0,28.364604879653,0.0,22.091631130115,22.,22.0458155650575,22.0989574773067,658587.318681898,0.0,0.507864635062834,37539314.4273269,0.0,28.9482841985815,4304160.681984,35184486.4090584,0.0,35184486.4090584,0.0,240804.67968,240804.67968 
 10/25  17:00:00,16.2,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,14.7928731907381,5.13276876225455,245135.390630771,0.0,7.11007521899427,0.955119231690049,0.0,3.64012985398251,1.98846147568098,0.0,6.00925647108815,4.15577640821039,21.8870739887957,22.,21.9435369943978,-30.6220824952151,821278.681744435,0.0,0.510019675406188,46812838.0262409,0.0,29.0711214981527,4304160.681984,45434755.7306021,0.0,45434755.7306021,0.0,240804.67968,240804.67968 
 10/25  18:00:00,14.85,7.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,88.7691483593268,46160.7524754384,0.0,0.0,28.1707778870781,0.0,0.0,27.3081458045302,0.0,0.0,33.2902246677185,21.5942004631894,21.9999999999999,21.7971002315947,-107.543785712479,1009373.89557235,0.0,0.512411653909797,42393690.3383097,0.0,21.5212894642115,3171486.818304,42275668.6266437,0.0,42275668.6266437,0.0,187292.52864,214048.60416 
 10/25  19:00:00,14.4,6.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,116.165540316064,0.0,0.0,0.0,39.6862307625466,0.0,0.0,38.0456932570048,0.0,0.0,38.4336162965127,21.3212687605719,22.0000000000005,21.6606343802862,-182.311798715544,1093353.44627517,0.0,0.513205985655317,26240391.1263936,0.0,12.3169436557276,1812278.181888,26609077.4441054,0.0,26609077.4441054,0.0,133780.3776,160536.45312 
 10/25  20:00:00,14.4,4.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.8507320343607,0.0,0.0,0.0,31.4279052901431,0.0,0.0,29.4595165924755,0.0,0.0,30.9633101517421,19.9685849403382,16.38461771618,18.1766013282591,1493.8974211531,289986.997079255,0.0,0.503527057461097,6960266.68555443,0.0,12.0846493790663,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/25  21:00:00,14.4,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.7415621150048,0.0,0.0,0.0,28.0683487456237,0.0,0.0,26.0483997974058,0.0,0.0,27.6248135719753,19.2856980504682,17.3619013482673,18.3237996993678,792.735872358488,424440.572214759,0.0,0.50522699212119,2546701.04829589,0.0,3.03136195272714,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/25  22:00:00,14.4,3.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.0930254095021,0.0,0.0,0.0,27.877240994701,0.0,0.0,25.8473846486173,0.0,0.0,27.3683997661839,19.0755469480555,17.2861617570709,18.1808543525632,705.88305276824,413481.428448933,0.0,0.505015822641305,2480886.11094002,0.0,3.03009493584783,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/25  23:00:00,14.0875,3.2875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,84.3476548552686,0.0,0.0,0.0,28.9699949274129,0.0,0.0,26.9856660217727,0.0,0.0,28.391993906083,18.8853020346877,17.5300041936625,18.2076531141751,508.455116450816,496448.80818575,0.0,0.506047931738885,1489376.04972132,0.0,1.51814379521665,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/25  24:00:00,13.2125,2.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.6788624720454,0.0,0.0,0.0,32.5020772204352,0.0,0.0,30.3449322755547,0.0,0.0,31.8318529760555,18.6586326079869,17.1685280069409,17.9135803074639,562.940532431634,590924.670813341,0.0,0.506896148178953,1772755.22325762,0.0,1.52068844453686,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/26  01:00:00,13.1125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.4500543604859,0.0,0.0,0.0,33.0085676236577,0.0,0.0,30.824089118054,0.0,0.0,32.6173976187742,18.5870397616296,17.9326947275386,18.2598672445841,235.286608394299,713510.355514377,0.0,0.508484929551187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/26  02:00:00,11.925,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.347218867069,0.0,0.0,0.0,39.1449931311048,0.0,0.0,36.8003939165574,0.0,0.0,38.4018318194065,18.5744588930837,17.9378443314401,18.2561516122619,206.787536567043,963801.25958788,0.0,0.510508673065626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/26  03:00:00,11.1,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.862385785638,0.0,0.0,0.0,41.6958405598096,0.0,0.0,39.4661848992074,0.0,0.0,40.700360326621,18.4055585198719,17.7072214800127,18.0563899999423,237.598838321539,1091028.71184426,0.0,0.511568325417473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/26  04:00:00,10.7875,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.795401246446,0.0,0.0,0.0,42.3511455576604,0.0,0.0,40.1318077665371,0.0,0.0,41.3124479222484,18.254206730549,17.5529311242682,17.9035689274086,242.869612146513,1070106.25593402,0.0,0.511875244709331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/26  05:00:00,10.225,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,128.986934419777,0.0,0.0,0.0,44.1001788000309,0.0,0.0,41.8868583758373,0.0,0.0,42.9998972439085,18.0940367260164,17.3658342852604,17.7299355056384,257.425282045054,1086717.74294,0.0,0.51257489425871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/26  06:00:00,10.375,0.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,146.588877331324,0.0,0.0,0.0,50.1737022896535,0.0,0.0,47.7645366616886,0.0,0.0,48.6506383799816,18.9584099599536,21.955361847623,20.4568859037883,-1257.17401858165,1686605.87440446,0.0,0.520479464032498,0.0,0.0,0.0,0.0,7056722.28511808,0.0,7056722.28511808,0.0,26756.07552,107024.30208 
 10/26  07:00:00,10.9125,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,102.110654788669,76.6038938688978,437089.212533627,7.74189459770501,10.3576790632132,29.2312341515734,7.26340951307462,8.7750021513066,27.4980293419085,60.7296384491234,88.5217688143671,25.418425615634,19.6963702534442,21.9999999043394,20.8481850788918,-1008.50937362092,1573822.84809741,0.0,0.519515787779689,9442935.05495007,0.0,3.11709472667813,453069.545472,14424862.6896745,0.0,14424862.6896745,0.0,26756.07552,107024.30208 
 10/26  08:00:00,12.475,1.3125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,694.309848742933,0.0,1986126.91817527,89.4052867518213,201.445535375488,0.0,39.336474274599,87.2072869748183,0.0,254.859829496451,405.657026392627,0.0,20.4198665624546,21.9999999998213,21.2099332811379,-640.697373829469,1310454.19761144,0.0,0.516688467868599,15725377.8085065,0.0,6.20026161442318,906139.090944001,19394277.0347136,0.0,19394277.0347136,0.0,80268.2265600001,107024.30208 
 10/26  09:00:00,15.05,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1107.0144454724,0.0,2896126.69979953,242.508151943547,509.075994297235,0.0,34.1165593679503,106.611237951559,0.0,290.58920307123,491.327213223601,0.0,21.0826624391802,21.9999999999995,21.5413312195899,-320.751007274319,1003367.12697683,0.0,0.512050379296341,57191582.6381718,0.0,29.1868716198915,4304160.681984,55906556.5610436,0.0,55906556.5610436,0.0,240804.67968,240804.67968 
 10/26  10:00:00,16.7875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1174.47575990737,0.0,3034654.87340054,341.945504176513,706.563262661842,0.0,3.7541944312426,82.2207471861448,0.0,192.500291111968,385.691750059386,0.0,21.4382262296987,22.0000000000002,21.7191131148495,-148.900300949483,742162.768030494,0.0,0.508983287563751,42303170.2980116,0.0,29.0120473911338,4304160.681984,40904916.2951798,0.0,40904916.2951798,0.0,240804.67968,240804.67968 
 10/26  11:00:00,17.8875,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1102.54901235617,0.0,2836598.83449763,356.232686726349,762.69021542493,0.0,0.0,96.663328509722,0.0,79.8823177753616,243.195468421514,0.0,21.7181868059938,22.0000000000001,21.859093402997,-36.2028577109819,595213.711256325,0.0,0.507056555613138,33926960.457053,0.0,28.9022236699488,4304160.681984,31500206.9323804,0.0,31500206.9323804,0.0,240804.67968,240804.67968 
 10/26  12:00:00,18.9875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1003.70093733345,0.0,2630777.74764791,367.541163083304,803.99653884115,0.0,0.0,111.152134527177,0.0,6.61812172770978,88.5522639651248,0.0,22.0099133737732,22.0000000000001,22.0049566868866,41.8256801068825,431844.13620116,0.0,0.505150647789538,24615023.0995342,0.0,28.7935869240036,4304160.681984,22291918.3203102,0.0,22291918.3203102,0.0,240804.67968,240804.67968 
 10/26  13:00:00,20.4625,0.0,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,901.937325117222,0.0,2330099.44091527,283.574688817491,694.800507730033,0.0,0.0,115.722988958393,0.0,0.0,91.4138284287961,0.0,22.2564441678658,22.,22.1282220839329,94.0607672508786,229925.472953709,0.0,0.50261282971381,6897701.24447746,0.0,15.0783848914143,2265347.72736,5248688.92311049,0.0,5248688.92311049,0.0,240804.67968,214048.60416 
 10/26  14:00:00,21.7875,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,674.978542912615,0.0,1722971.79530922,207.485921246733,496.795033122436,0.0,0.0,106.537531165791,0.0,0.0,71.6459786243881,0.0,22.4748643920262,22.1485812942913,22.3117228431588,113.081813040729,66470.5686454277,0.0,0.5006064105812,3788727.24341422,0.0,28.5345654031284,4304160.681984,835762.40300903,0.0,835762.40300903,0.0,240804.67968,240804.67968 
 10/26  15:00:00,22.575,2.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,250.029283433527,0.0,657613.529246749,7.25568407291385,100.779201219668,0.0,0.0,82.7105313208943,0.0,0.0,66.539550892964,0.0,22.440502338093,22.737063997698,22.5887831678955,-80.439596296518,40637.135507263,0.0,0.500267544061336,2316205.98533937,0.0,28.5152500114962,4304160.681984,0.0,0.0,0.0,0.0,240804.67968,240804.67968 
 10/26  16:00:00,21.05,4.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,125.587959185535,0.0,397809.21453499,0.0,45.0185303979368,0.0,0.0,41.1681850068596,0.0,0.0,39.4012437807384,0.0,22.3545902898436,22.0811915318009,22.2178909108223,58.9541908392229,158519.896794018,0.0,0.501821272127124,9036652.70687846,0.0,28.6038125112461,4304160.681984,6343362.02896635,0.0,6343362.02896635,0.0,240804.67968,240804.67968 
 10/26  17:00:00,19.3125,5.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.754255250297378,41.0729767308469,32042.1373484974,0.0,0.344998192311265,14.3017559008396,0.0,0.297613032790442,12.7415615814775,0.0,0.111644025195671,14.0296592485299,22.043087959578,22.0000006435948,22.0215443015864,10.9960100398441,385690.863677369,0.0,0.504589387401793,21984289.5961938,0.0,28.7615950819022,4304160.681984,19743084.9223015,0.0,19743084.9223015,0.0,240804.67968,240804.67968 
 10/26  18:00:00,17.525,5.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,77.2785648011334,0.0,0.0,0.0,26.6607935357205,0.0,0.0,24.6440112198005,0.0,0.0,25.9737600456124,21.7807535760658,22.0000000001631,21.8903767881145,-58.3422736250449,624873.113755941,0.0,0.507697816045906,26244659.7599341,0.0,21.3233082739281,3171486.818304,25589659.3019114,0.0,25589659.3019114,0.0,187292.52864,214048.60416 
 10/26  19:00:00,16.325,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,93.9755406346533,0.0,0.0,0.0,32.3142190187267,0.0,0.0,30.2856935740837,0.0,0.0,31.3756280418428,21.499674943955,22.0000000000002,21.7498374719776,-128.14379917162,811524.845242186,0.0,0.509794059336721,19476519.5452259,0.0,12.2350574240813,1812278.181888,19426914.6120188,0.0,19426914.6120188,0.0,133780.3776,160536.45312 
 10/26  20:00:00,15.7875,3.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,80.4229294605863,0.0,0.0,0.0,27.6454025612463,0.0,0.0,25.5432762751601,0.0,0.0,27.23425062418,20.3769545924481,17.3950591698071,18.8860068811276,1153.65539530251,233681.223911838,0.0,0.502855926844956,5608679.50659304,0.0,12.0685422442789,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/26  21:00:00,15.225,3.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.3294773235493,0.0,0.0,0.0,26.9599222330745,0.0,0.0,24.8780277616219,0.0,0.0,26.4915273288529,19.6910426795216,17.9178022773433,18.8044224784325,696.495151166407,400430.405801299,0.0,0.504739599676448,2402753.69008114,0.0,3.02843759805869,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/26  22:00:00,14.625,2.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,83.5856232534722,0.0,0.0,0.0,28.7184342768218,0.0,0.0,26.6005808090276,0.0,0.0,28.2666081676228,19.3547512473265,17.5417636915544,18.4482574694404,704.932086830023,419303.356328754,0.0,0.505063900458407,2515815.19338747,0.0,3.03038340275044,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/26  23:00:00,14.0875,0.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,89.1028935932462,0.0,0.0,0.0,30.4588890853551,0.0,0.0,28.3410168959116,0.0,0.0,30.3029876119795,19.0717386285229,17.6678746470431,18.369806637783,527.696324091664,513861.434471556,0.0,0.506285994629354,1541613.36238772,0.0,1.51885798388806,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/26  24:00:00,13.2125,1.9375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.7950303418891,0.0,0.0,0.0,33.1519736527014,0.0,0.0,31.0420189110193,0.0,0.0,32.6010377781683,18.8075038603355,17.2803063915035,18.0439051259195,578.169742965379,578530.413291119,0.0,0.507100553908177,1735590.26901877,0.0,1.52130166172453,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/27  01:00:00,12.425,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.047494070482,0.0,0.0,0.0,36.6107279176842,0.0,0.0,34.4431602832214,0.0,0.0,35.9936058695766,18.6839019238162,17.9570354344011,18.3204686791086,259.697693479865,834011.782384885,0.0,0.50974397961029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  02:00:00,12.8875,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.8869302503436,0.0,0.0,0.0,33.3805444150389,0.0,0.0,31.5651827866533,0.0,0.0,32.9412030486514,18.6721706618936,18.0944132269833,18.3832919444385,193.146329172619,634967.94425274,0.0,0.509136841017094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  03:00:00,12.3,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.917636067542,0.0,0.0,0.0,33.3046407555818,0.0,0.0,32.1482487803423,0.0,0.0,32.4647465316178,18.5752976693881,17.9771272803143,18.2762124748512,198.635762305513,817841.192511077,0.0,0.509939327752734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  04:00:00,12.0125,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.9893265066175,0.0,0.0,0.0,31.8570115286965,0.0,0.0,31.1787594870802,0.0,0.0,30.9535554908409,18.4420244422737,17.8244555164542,18.1332399793639,212.748489322315,865706.451589916,0.0,0.510175044107524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  05:00:00,11.8875,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.9174674271873,0.0,0.0,0.0,34.0128439027941,0.0,0.0,32.7647698687179,0.0,0.0,33.1398536556753,18.3528248539747,17.7354843761639,18.0441546150693,211.154100007936,875453.125839554,0.0,0.51024135267595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  06:00:00,12.0125,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.084518841339,0.0,0.0,0.0,34.839946469398,0.0,0.0,33.1485495334178,0.0,0.0,34.0960228385235,18.2792260505465,17.6713296103341,17.9752778304403,209.007133939914,853444.066735344,0.0,0.509903548200761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  07:00:00,11.8875,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,18.852361204304,64.8846680212719,186831.352295773,1.91857017199938,1.63007252061344,24.9532716302268,1.79365592424189,0.500932202909771,24.0415911562213,14.7915346814601,19.2107839443804,18.3792326984235,19.1967294858831,21.9476207755831,20.5721751307331,-1109.21294895641,1444139.65985481,0.0,0.517715687496529,8665060.3551908,0.0,3.10629412497917,453069.545472,14467495.3000993,0.0,14467495.3000993,0.0,26756.07552,107024.30208 
 10/27  08:00:00,12.7,3.85,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,314.913489207232,0.0,1063939.34998454,32.7089322584523,101.61192508757,0.0,13.6993090210079,38.9885332278981,0.0,88.94829437488,174.313030891764,0.0,20.07229643105,21.9999980103658,21.0361472207079,-799.813546631051,1309692.9903578,0.0,0.516269653695924,7858156.9491251,0.0,3.09761792217555,453069.545472,11852423.2764625,0.0,11852423.2764625,0.0,26756.07552,107024.30208 
 10/27  09:00:00,13.675,5.2875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,582.03375086817,0.0,1686451.51576426,96.1689834275761,263.684658289876,0.0,14.7600032490654,63.2528568190276,0.0,121.032695676265,255.096235759267,0.0,20.5905596817995,21.9999999972598,21.2952798395296,-532.984072437135,1185788.45270851,0.0,0.514507581558195,35573616.1399217,0.0,15.4352274467459,2265347.72736,37369406.2820464,0.0,37369406.2820464,0.0,133780.3776,133780.3776 
 10/27  10:00:00,14.5875,6.0125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,132.871956199057,0.0,563645.38272054,10.3386193474047,64.187824949408,0.0,0.400926773905265,18.1065913042332,0.0,7.52198941009312,50.5775399454157,0.0,20.4537447171337,21.9999999999878,21.2268723585607,-569.328848622314,1056226.67042721,0.0,0.51287571733012,31686755.7796874,0.0,15.3862715199036,2265347.72736,33431613.2338785,0.0,33431613.2338785,0.0,133780.3776,133780.3776 
 10/27  11:00:00,16.0625,4.8875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,92.8826375261672,0.0,414458.334669366,1.47640867732788,38.3116213840542,0.0,0.0,19.7236294406867,0.0,0.203048598626121,34.8473867014263,0.0,20.5488589883136,22.0000000000001,21.2744294941569,-524.864793009977,844655.124308396,0.0,0.510260949053819,25339611.8557253,0.0,15.3078284716146,2265347.72736,26727651.3116921,0.0,26727651.3116921,0.0,133780.3776,133780.3776 
 10/27  12:00:00,16.7,5.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,334.722202152572,0.0,1000082.52403684,61.9055715216737,216.186666579997,0.0,0.0,54.8217259427556,0.0,0.14422233040419,63.7138096298201,0.0,20.8538250477372,22.0000000000001,21.4269125238686,-388.646050122001,755415.722243267,0.0,0.50913675817661,22662421.9418618,0.0,15.2741027452983,2265347.72736,23425203.9874019,0.0,23425203.9874019,0.0,133780.3776,133780.3776 
 10/27  13:00:00,16.325,3.075,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,764.463744806575,0.0,2093754.94506364,231.970019362257,590.531727163299,0.0,0.0,94.5673086352199,0.0,0.0,79.3647090080558,0.0,21.3715907445271,21.9999999999999,21.6857953722635,-163.219245675195,801051.81205055,0.0,0.509799056698461,24031536.4747323,0.0,15.2939717009538,2265347.72736,24250554.5448427,0.0,24250554.5448427,0.0,133780.3776,133780.3776 
