Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/27  14:00:00,16.1,2.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,325.464879211895,0.0,1017951.43151663,40.1507065929808,193.042581923091,0.0,0.0,61.4308507593617,0.0,0.0,70.9914465294425,0.0,21.2627329973399,22.0000000000002,21.63136649867,-201.610054486491,824602.984577843,0.0,0.510198383933144,24738087.6535048,0.0,15.3059515179943,2265347.72736,25373793.3058756,0.0,25373793.3058756,0.0,133780.3776,133780.3776 
 10/27  15:00:00,16.7875,4.725,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,124.054786271593,0.0,496815.944528951,0.349509561641056,46.1290550184882,0.0,0.0,31.5020541358207,0.0,0.0,46.423677117284,0.0,21.1713909668555,22.,21.5856954834277,-236.010622768229,774459.70011051,0.0,0.508972406936806,4646676.13457115,0.0,3.05383444162084,453069.545472,5718683.26014228,0.0,5718683.26014228,0.0,40134.11328,93646.2643200001 
 10/27  16:00:00,16.2,6.95,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,24.019032678456,8.06835549022248,244184.191761865,0.0,9.409649710324,2.52377733317252,0.0,4.8332869787238,4.52210537372267,0.0,10.8368741265952,2.08325092051431,21.1437704383368,22.,21.5718852191684,-248.178331441927,834167.348599931,0.0,0.510015084840358,5004982.37922921,0.0,3.06009050904215,453069.545472,6348579.22790984,0.0,6348579.22790984,0.0,40134.11328,93646.2643200001 
 10/27  17:00:00,15.6,5.1375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,79.798904691693,17707.1949954087,0.0,0.0,26.9987259116483,0.0,0.0,26.953860748364,0.0,0.0,25.8463180316808,21.0574693941186,22.,21.5287346970593,-283.155401318624,912024.261553227,0.0,0.511076570496571,5472136.26162397,0.0,3.06645942297943,453069.545472,7076583.49622108,0.0,7076583.49622108,0.0,40134.11328,93646.2643200001 
 10/27  18:00:00,15.225,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.8030387934241,0.0,0.0,0.0,28.7393079508826,0.0,0.0,28.2149993694531,0.0,0.0,27.8487314730884,20.7384163598011,20.4094210024958,20.5739186811484,63.1698843172118,699171.689415526,0.0,0.509139168981275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  19:00:00,14.625,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.0298497858287,0.0,0.0,0.0,28.4393420226397,0.0,0.0,27.9760004493233,0.0,0.0,27.6145073138657,20.3021849841085,19.6600399988165,19.9811124914625,167.200941940101,655085.418987313,0.0,0.508766915204984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  20:00:00,14.4,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.3887726713999,0.0,0.0,0.0,29.3376768535383,0.0,0.0,28.5202322827654,0.0,0.0,28.5308635350962,20.0143137174712,19.3824472525544,19.6983804850128,171.871978515685,712328.000529158,0.0,0.508659619843699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  21:00:00,14.4,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,81.7457781644085,0.0,0.0,0.0,27.7372008114774,0.0,0.0,27.0579808760975,0.0,0.0,26.9505964768336,19.7956570040598,19.1937098536949,19.4946834288774,167.147632609104,708589.912000074,0.0,0.508323557138774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  22:00:00,14.4,3.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,76.810665106859,0.0,0.0,0.0,26.048646198867,0.0,0.0,25.4747375181107,0.0,0.0,25.2872813898813,19.6168052177471,19.0416826099139,19.3292439138305,162.38373167598,674368.650753581,0.0,0.508063821618378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  23:00:00,14.775,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.67755437503,0.0,0.0,0.0,23.6487386145632,0.0,0.0,22.9978755263637,0.0,0.0,23.0309402341032,19.4748729292374,18.9545474717897,19.2147102005135,148.306004370473,600455.210546506,0.0,0.507253834326876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/27  24:00:00,15.,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.5391295760525,0.0,0.0,0.0,22.2391604791888,0.0,0.0,21.6468598881507,0.0,0.0,21.6531092087129,19.3686892277596,18.891019083275,19.1298541555173,135.322869840447,554770.8296902,0.0,0.50674898376051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  01:00:00,15.,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,64.1365036560692,0.0,0.0,0.0,21.7713651103139,0.0,0.0,21.1461622817719,0.0,0.0,21.2189762639834,19.2720033127949,18.8086839868362,19.0403436498155,132.269227640823,539806.421442206,0.0,0.506607314401265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  02:00:00,14.625,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,67.774501173018,0.0,0.0,0.0,22.9757120442755,0.0,0.0,22.4270287351996,0.0,0.0,22.3717603935429,19.1799142226679,18.6937328243236,18.9368235234957,139.744221362874,522404.047994755,0.0,0.507087102403959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  03:00:00,13.7125,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,78.5055651802528,0.0,0.0,0.0,26.5757308531951,0.0,0.0,26.0924723167333,0.0,0.0,25.8373620103244,19.0688366614231,18.5073064203122,18.7880715408676,165.648687779665,571120.391059848,0.0,0.508394934671662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  04:00:00,12.9875,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.1494897662354,0.0,0.0,0.0,29.1412594132751,0.0,0.0,28.6529890889172,0.0,0.0,28.355241264043,18.9482741130012,18.3250218140349,18.6366479635181,190.16582678573,730788.147660998,0.0,0.509335550819692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  05:00:00,13.1125,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.9858252531959,0.0,0.0,0.0,28.1111009070267,0.0,0.0,27.5096948454169,0.0,0.0,27.3650295007523,18.8563647366557,18.2498589860562,18.5531118613559,188.018212845908,776360.438311215,0.0,0.508955897123486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  06:00:00,13.3,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.7765160260842,0.0,0.0,0.0,27.0385923748062,0.0,0.0,26.3870471203955,0.0,0.0,26.3508765308825,18.791807206865,18.215234793999,18.503521000432,177.816958574875,742046.005781867,0.0,0.508563035597309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  07:00:00,13.3,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,70.5597520497638,20164.6189254263,0.0,0.0,23.7737437441745,0.0,0.0,23.7905297323473,0.0,0.0,22.995478573242,18.7299114806063,18.1620922920881,18.4460018863472,176.097259912681,667445.866825301,0.0,0.508493791171986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  08:00:00,13.675,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,8.39489594041707,18.6717459692144,156810.664872665,0.0,3.42023405029604,5.96423466854194,0.0,1.66905554837328,8.08203068176255,0.0,4.11471865435845,5.43459293152062,18.7294322844803,18.1911363569125,18.4602843206964,168.241537356145,613671.85819023,0.0,0.507881334311608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  09:00:00,14.2125,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,84.830938007913,0.0,382504.366076902,0.0,31.8678460125528,0.0,0.0,21.9859872446026,0.0,0.0,30.9771047507576,0.0,18.8271383019919,18.3227257071764,18.5749320045841,154.358590769416,560395.125667019,0.0,0.507158581050451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  10:00:00,14.4,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,344.699125061709,0.0,1021206.59310447,56.012299447955,160.929114836693,0.0,34.4367279151603,104.921804685723,0.0,15.6130853348926,78.8482055392936,0.0,19.0778093230459,18.5448882127533,18.8113487678996,171.01709297836,515545.977327206,0.0,0.507231423549321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  11:00:00,14.775,4.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1152.27820827977,0.0,3037522.81642135,253.412568489127,608.997114979825,0.0,137.686618050744,360.063030737338,0.0,35.6818325504903,183.218062562611,0.0,20.104305909343,19.5350120385173,19.8196589739302,225.159395534454,597712.112433637,0.0,0.508416675764201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  12:00:00,14.625,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,518.943825621645,0.0,1499652.56019801,68.2814257611675,274.132079467938,0.0,33.9500610759002,159.088064088955,0.0,1.06448467866161,85.7236820647519,0.0,20.0265473599979,19.4713970354643,19.7489721977311,157.682006985547,691144.719992014,0.0,0.508417405998848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  13:00:00,14.4,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,250.408227860693,0.0,834023.838305854,8.99894630565818,113.235440788778,0.0,4.51891964710608,71.0800100368494,0.0,0.0,66.0927770350656,0.0,19.8897692329633,19.2464594614303,19.5681143471968,171.935440277037,714291.765589334,0.0,0.50841599881446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  14:00:00,14.775,3.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,282.53789322293,0.0,902407.939235202,27.021662145358,135.097968801352,0.0,16.5096228646837,90.1806016352047,0.0,0.0,57.2593227863733,0.0,19.987452468208,19.3380462438338,19.6627493560209,175.927042866866,710013.393833508,0.0,0.507899946623304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  15:00:00,15.375,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,265.990678692648,0.0,852816.81945407,25.6216916019639,119.233279142768,0.0,17.7265591975651,91.0938501713932,0.0,0.0,55.6635493784868,0.0,20.130622062525,19.5463153244226,19.8384686934738,151.739299568977,653053.176588169,0.0,0.507204715280624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  16:00:00,15.225,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,71.3370483054471,0.0,375758.760521554,0.0,26.6257051923635,0.0,0.0,18.7433995422486,0.0,0.0,25.967943570835,0.0,19.9882389112184,19.4111123396013,19.6996756254099,141.55876356106,589789.583198269,0.0,0.507257167563808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  17:00:00,14.3125,4.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.2928472721871,30377.6016851353,0.0,0.0,26.2093535875579,0.0,0.0,25.7465817342179,0.0,0.0,25.3369119504112,19.7598103968159,19.1298207191904,19.4448155580031,161.160299549962,704150.693593092,0.0,0.5083700088109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  18:00:00,13.9,3.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.5167176179887,0.0,0.0,0.0,31.9207340831976,0.0,0.0,30.4645673121159,0.0,0.0,31.1314162226752,19.5737373462541,18.9184101758291,19.2460737610416,176.849846216121,743169.873343764,0.0,0.508728292842423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  19:00:00,13.525,5.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.7983148680425,0.0,0.0,0.0,31.9316412664199,0.0,0.0,30.815214945102,0.0,0.0,31.0514586565206,19.3980367399333,18.740845962,19.0694413509667,182.276535724416,744322.710206061,0.0,0.509093977485117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  20:00:00,13.3,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.5712014729961,0.0,0.0,0.0,30.7554315236711,0.0,0.0,29.9404756623322,0.0,0.0,29.8752942869928,19.2062257283121,18.5589836099272,18.8826046691197,186.499821768733,693747.85791721,0.0,0.509196532814227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  21:00:00,12.9875,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.4240624876968,0.0,0.0,0.0,31.0145631565788,0.0,0.0,30.2723795160626,0.0,0.0,30.1371198150553,19.0298901163865,18.3849684676668,18.7074292920267,190.602228605377,722498.093929298,0.0,0.50944566476316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  22:00:00,13.1125,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.8727177624357,0.0,0.0,0.0,30.5769506713213,0.0,0.0,29.534212954428,0.0,0.0,29.7615541366864,18.8780855271213,18.2639530937609,18.5710193104411,186.192479408048,696223.409523511,0.0,0.509008827132364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  23:00:00,12.9875,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.6714454477091,0.0,0.0,0.0,31.6059235255398,0.0,0.0,30.3005241868097,0.0,0.0,30.7649977353596,18.7577819395217,18.1553308162496,18.4565563778857,183.461150153029,717770.70489854,0.0,0.509034681417651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/28  24:00:00,12.8,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.7364703535117,0.0,0.0,0.0,31.9726074068519,0.0,0.0,30.6414571877517,0.0,0.0,31.1224057589081,18.637064957877,18.033336553232,18.3352007555545,188.205848070293,737268.951977422,0.0,0.509151466586254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 10/29  01:00:00,12.425,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.7951741370083,0.0,0.0,0.0,33.3506546552369,0.0,0.0,31.9869181680915,0.0,0.0,32.4576013136799,18.5281030632901,17.9164631035416,18.2222830834158,192.798354326007,765723.843554715,0.0,0.509618444614276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/29  02:00:00,11.8875,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.676278606999,0.0,0.0,0.0,35.3314461870243,0.0,0.0,33.9723654112066,0.0,0.0,34.3724670087682,18.4080070737501,17.7627521960923,18.0853796349212,207.763121808007,866614.415009504,0.0,0.510293801584047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/29  03:00:00,11.7,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.182509663278,0.0,0.0,0.0,36.559712997843,0.0,0.0,34.9775123493702,0.0,0.0,35.6452843160648,18.2942808379284,17.6444235408293,17.9693521893788,213.125074186741,885139.962308185,0.0,0.510419038607669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/29  04:00:00,11.7,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.614843789487,0.0,0.0,0.0,37.1062971337245,0.0,0.0,35.2534690060044,0.0,0.0,36.2550776497585,18.1975662330441,17.5617150899363,17.8796406614902,210.557241933678,855712.127925928,0.0,0.510280076081448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/29  05:00:00,11.7,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.620065402053,0.0,0.0,0.0,35.7300477166528,0.0,0.0,34.1191673326969,0.0,0.0,34.7708503527034,18.1124033759421,17.4910062981483,17.8017048370452,208.301322141072,892994.803315123,0.0,0.510139377325064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/29  06:00:00,11.7,5.2,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,122.764197175727,0.0,0.0,0.0,41.9220872807734,0.0,0.0,40.5432670460694,0.0,0.0,40.298842848884,18.989299000048,21.9585944223135,20.4739467111808,-1222.62141743143,1527710.82463073,0.0,0.518060512793864,0.0,0.0,0.0,0.0,6717237.15952905,0.0,6717237.15952905,0.0,26756.07552,107024.30208 
 10/29  07:00:00,11.325,4.5125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,85.051655043247,99.8192035656816,303184.088085223,10.7792965549797,17.5890852474122,33.9598835585832,10.7792965549797,17.475071096303,33.0886620301269,31.6639937103463,49.9874986995318,32.7706579769714,19.6774571718969,21.9999999364319,20.8387285541644,-1011.39530161955,1538143.07015819,0.0,0.51875370858587,9228833.34039645,0.0,3.11252225151522,453069.545472,14012126.0431033,0.0,14012126.0431033,0.0,26756.07552,107024.30208 
 10/29  08:00:00,12.1625,4.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,995.112803805108,0.0,2727108.51144093,165.699326494685,302.499048262397,0.0,170.867203616518,310.091145145199,0.0,241.062008221081,382.522610397512,0.0,20.6697115149713,21.999999999885,21.3348557574282,-531.119899462651,1406169.64476848,0.0,0.517235533266522,16874016.4054513,0.0,6.20682639919827,906139.090944001,19591668.7221414,0.0,19591668.7221414,0.0,80268.2265600001,107024.30208 
 10/29  09:00:00,13.4875,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1728.8294703176,0.0,4541089.53117307,381.282955498839,674.198388544131,0.0,334.615747339103,590.61845677181,0.0,281.924797899277,464.012625001662,0.0,21.6526265347493,21.9999999999999,21.8263132673746,-87.8155637664281,1215056.38826586,0.0,0.514843134014507,69258105.2640517,0.0,29.3460586388269,4304160.681984,68097260.0840417,0.0,68097260.0840417,0.0,240804.67968,240804.67968 
 10/29  10:00:00,14.2125,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1798.70450609133,0.0,4729555.43252403,476.456983053076,870.024573939982,0.0,315.135890141848,588.997907645729,0.0,172.763138024287,339.68202450562,0.0,22.0694514216478,22.0000000000002,22.034725710824,100.568104871166,1124376.85601857,0.0,0.513538686290534,64089149.5658827,0.0,29.2717051185604,4304160.681984,61342310.5967306,0.0,61342310.5967306,0.0,240804.67968,240804.67968 
 10/29  11:00:00,14.775,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1617.491573628,0.0,4279765.41686947,457.286848311287,899.925807700742,0.0,247.884600890925,516.706052719744,0.0,62.6983903695153,200.859713207511,0.0,22.2664788716733,22.0000000000003,22.1332394358368,151.031131239913,1052327.36078646,0.0,0.512532004584343,59982108.3539812,0.0,29.2143242613076,4304160.681984,56427891.6745437,0.0,56427891.6745437,0.0,240804.67968,240804.67968 
 10/29  12:00:00,15.6875,6.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1503.82211234194,0.0,4033910.09824405,453.085728502726,928.133967223867,0.0,224.100748706142,498.437613389909,0.0,4.27939541650804,77.2505317281597,0.0,22.4943611716894,22.,22.2471805858447,206.867657285407,893064.250409753,0.0,0.510923381621982,50904599.3118573,0.0,29.122632752453,4304160.681984,48647077.2509496,0.0,48647077.2509496,0.0,240804.67968,240804.67968 
 10/29  13:00:00,15.7875,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1497.74620136544,0.0,4025279.62609843,452.203119117203,926.993099466371,0.0,229.912767598457,508.548899112811,0.0,0.0,62.204202786254,0.0,22.7281243620749,22.0000000000001,22.3640621810375,271.421141941958,881009.826506419,0.0,0.510745110551502,26430249.8160812,0.0,15.3223533165451,2265347.72736,24887538.6075279,0.0,24887538.6075279,0.0,240804.67968,214048.60416 
 10/29  14:00:00,15.9125,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1252.55876529088,0.0,3400927.08892007,384.260471158675,748.78597526677,0.0,221.613050150969,458.066804380905,0.0,0.0,45.7059856432041,0.0,22.8670715304788,22.,22.4335357652394,301.221015986986,864422.137654125,0.0,0.510523710006966,49271960.7279466,0.0,29.099851470397,4304160.681984,46401814.0208019,0.0,46401814.0208019,0.0,240804.67968,240804.67968 
 10/29  15:00:00,16.1,8.9875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,334.477274049444,0.0,1082711.18739027,60.961752397575,167.859950106022,0.0,41.9577115692789,127.530752725979,0.0,0.0,39.0865712174431,0.0,22.2592118049694,22.0000000000001,22.1296059024848,71.2287472893015,832003.172134246,0.0,0.510194743025618,47424133.5632908,0.0,29.0811003524602,4304160.681984,45687684.2362061,0.0,45687684.2362061,0.0,240804.67968,240804.67968 
 10/29  16:00:00,15.7875,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,65.2613541683078,0.0,403862.349216539,0.0,25.2595930483977,0.0,0.0,20.6261033721353,0.133119027076822,0.0,19.5087767748516,0.0,21.8881538790478,22.,21.9440769395239,-28.2312851913917,881340.935951607,0.0,0.510744895958732,50236341.6604222,0.0,29.1124590696477,4304160.681984,48620399.6786979,0.0,48620399.6786979,0.0,240804.67968,240804.67968 
 10/29  17:00:00,14.5375,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,99.5722368457097,32266.6021301507,0.0,0.0,33.7873638535408,0.0,0.0,32.8198688125329,0.0,0.0,32.9650041796361,21.5807965648363,22.0000000000001,21.7903982824182,-110.292301562341,1051807.95698933,0.0,0.512968295848772,59953026.3055314,0.0,29.23919286338,4304160.681984,59272801.7597254,0.0,59272801.7597254,0.0,240804.67968,240804.67968 
 10/29  18:00:00,13.525,7.575,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,127.648041523068,0.0,0.0,0.0,43.5781984730119,0.0,0.0,41.8651383584824,0.0,0.0,42.2047046915743,21.3249857806341,22.0000000000004,21.6624928903172,-184.474300520283,1204656.64127709,0.0,0.51477622861671,50595517.5611815,0.0,21.6206016019018,3171486.818304,50559015.8396022,0.0,50559015.8396022,0.0,187292.52864,214048.60416 
 10/29  19:00:00,12.9875,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,135.628946397138,0.0,0.0,0.0,46.3101740297672,0.0,0.0,44.5134466912745,0.0,0.0,44.8053256760964,21.0990410066313,22.,21.5495205033157,-271.320941120111,1285258.26582451,0.0,0.515742155777374,30846150.4868368,0.0,12.377811738657,1812278.181888,31911123.3106807,0.0,31911123.3106807,0.0,133780.3776,160536.45312 
 10/29  20:00:00,13.1125,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.691860579172,0.0,0.0,0.0,35.0622690431669,0.0,0.0,33.1217048240077,0.0,0.0,34.507886711997,19.5144668907497,15.4415673625043,17.478017126627,1800.42137935229,341742.259612549,0.0,0.504185164451199,8202908.20059499,0.0,12.1004439468288,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/29  21:00:00,12.9875,5.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.7039975988158,0.0,0.0,0.0,31.728709255373,0.0,0.0,29.7770223432717,0.0,0.0,31.1982660001711,18.7673244580937,16.5552683255629,17.6612963918283,960.793243868066,506466.248383357,0.0,0.50629909857008,3038826.08990252,0.0,3.03779459142048,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/29  22:00:00,12.425,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.1204071119252,0.0,0.0,0.0,33.5218701371123,0.0,0.0,31.6914380341984,0.0,0.0,32.9070989406145,18.4823801254626,16.2363916449022,17.3593858851824,955.451030246504,548274.771530394,0.0,0.506669567537928,3289644.38454002,0.0,3.04001740522757,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/29  23:00:00,12.2,6.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,99.2710161802867,0.0,0.0,0.0,33.9247604850425,0.0,0.0,32.0994850119438,0.0,0.0,33.2467706833004,18.26611708725,16.6121207062722,17.4391188967611,673.658895295682,654672.800914645,0.0,0.507769253339965,1964065.81452808,0.0,1.5233077600199,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/29  24:00:00,11.8875,5.8875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.707945280786,0.0,0.0,0.0,35.1149392249254,0.0,0.0,33.2775531556991,0.0,0.0,34.3154529001611,18.115343961617,16.4486109976764,17.2819774796467,665.077176037485,656228.447472519,0.0,0.507996879643339,1968682.09424202,0.0,1.52399063893002,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/30  01:00:00,12.0125,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.592062603007,0.0,0.0,0.0,35.1299830049808,0.0,0.0,33.1854879958885,0.0,0.0,34.2765916021378,18.1405580600141,17.4298255815847,17.7851918207994,267.850293102546,776945.472732278,0.0,0.509558398644962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/30  02:00:00,11.8875,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.981671646647,0.0,0.0,0.0,36.9780196676022,0.0,0.0,34.9861924774472,0.0,0.0,36.0174595015975,18.2256064091778,17.618681264698,17.9221438369379,206.001563382039,855701.258483707,0.0,0.510037309110761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/30  03:00:00,11.0125,3.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.020162136049,0.0,0.0,0.0,40.7161673875545,0.0,0.0,38.6723713700817,0.0,0.0,39.6316233784125,18.1479473964499,17.4730469992314,17.8104971978407,229.506433550463,868884.838196502,0.0,0.511384606765741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/30  04:00:00,10.6,3.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.351730511319,0.0,0.0,0.0,41.7817279901774,0.0,0.0,39.8174312843307,0.0,0.0,40.7525712368113,18.0374334766861,17.3330297381448,17.6852316074155,244.873293039336,843863.803070993,0.0,0.511903612657481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/30  05:00:00,10.6,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.7380563115,0.0,0.0,0.0,41.2384520123083,0.0,0.0,39.3247670869781,0.0,0.0,40.1748372122139,17.9431755759321,17.252325687267,17.5977506315996,242.518256866845,858120.706730163,0.0,0.511752554025006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/30  06:00:00,10.9125,4.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,137.691332655883,0.0,0.0,0.0,47.1378193561913,0.0,0.0,45.1719688033735,0.0,0.0,45.381544496318,18.8786538539896,21.9543760772623,20.4165149656259,-1289.5631474313,1514993.71116439,0.0,0.51952251398885,0.0,0.0,0.0,0.0,7111945.59708159,0.0,7111945.59708159,0.0,26756.07552,107024.30208 
 10/30  07:00:00,10.7875,3.7875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,83.4220436986851,109.173645554119,304644.367831809,11.1002681645572,16.8660455734111,37.2581250160385,11.1002681645572,16.8767464522425,35.9258059113143,32.606842158297,49.6792516730315,35.9897146267663,19.6060258291908,21.9999999020001,20.8030128655954,-1056.18061317155,1589030.80497135,0.0,0.519745625178009,9534181.39883949,0.0,3.11847375106806,453069.545472,14725058.1003307,0.0,14725058.1003307,0.0,26756.07552,107024.30208 
 10/30  08:00:00,11.6,2.975,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,1008.00761380122,0.0,2775768.88231638,170.364803260512,305.843373386494,0.0,175.68656257952,314.515316440826,0.0,247.920677658201,387.648923973896,0.0,20.6177092132218,21.9999999997932,21.3088546065075,-561.191544406391,1475234.27031686,0.0,0.51826209457821,17702809.7745574,0.0,6.21914513493853,906139.090944001,20778505.0493585,0.0,20778505.0493585,0.0,80268.2265600001,107024.30208 
 10/30  09:00:00,13.2625,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1783.83531425253,0.0,4675855.48076765,401.050161928049,696.704168544707,0.0,351.205861675033,610.605751848365,0.0,295.262380857653,476.52539385946,0.0,21.6314935606225,21.9999999999995,21.815746780311,-98.4235469252619,1244403.18961547,0.0,0.515249973108622,70930915.0445496,0.0,29.3692484671914,4304160.681984,70090771.7175581,0.0,70090771.7175581,0.0,240804.67968,240804.67968 
 10/30  10:00:00,14.5875,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2005.39765795397,0.0,5214402.2073127,562.671971762882,977.843692614129,0.0,371.127145705694,659.79235051571,0.0,202.159762175282,367.761614824132,0.0,22.1669275294334,22.0000000000001,22.0834637647167,151.480651225953,1050035.35286706,0.0,0.512877518291101,59851973.5634961,0.0,29.2340185425927,4304160.681984,58091804.6521254,0.0,58091804.6521254,0.0,240804.67968,240804.67968 
 10/30  11:00:00,15.,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1990.11095102383,0.0,5191042.99195089,639.836242730122,1134.82010798275,0.0,346.122909468716,644.371797218393,0.0,86.0098024006474,210.919045822689,0.0,22.5331343222624,22.,22.2665671611312,272.844579922975,996607.454016765,0.0,0.512140644559487,56806532.9065518,0.0,29.1920167398908,4304160.681984,54219100.5008007,0.0,54219100.5008007,0.0,240804.67968,240804.67968 
 10/30  12:00:00,15.375,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1964.95521960069,0.0,5201107.91484313,726.558399172734,1263.06064864415,0.0,359.308805286929,663.451660974721,0.0,6.72993550354286,38.4429099818136,0.0,22.9032796957443,22.0000000000001,22.4516398478722,384.250434621016,950601.316473463,0.0,0.511472419840586,54184084.1077683,0.0,29.1539279309134,4304160.681984,50703330.1058544,0.0,50703330.1058544,0.0,240804.67968,240804.67968 
 10/30  13:00:00,16.975,4.75,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1911.55780753138,0.0,5020190.34307177,685.293219935325,1217.70576316975,0.0,347.890761829771,658.009692678259,0.0,0.0,35.842351683372,0.0,23.1986738283655,22.0000000000002,22.5993369141829,478.011903253368,729881.327834977,0.0,0.508651222684072,21896273.7442352,0.0,15.2595366805222,2265347.72736,18981068.7530516,0.0,18981068.7530516,0.0,240804.67968,214048.60416 
 10/30  14:00:00,17.425,8.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1418.95604451441,0.0,3783121.1930687,483.157159114602,865.056756071161,0.0,278.60695070462,526.332013777427,0.0,0.0,27.567274665818,0.0,23.2262776816335,22.0000000000003,22.6131388408169,452.964403681719,665796.396240441,0.0,0.507861364681898,37950079.7273815,0.0,28.9480977868682,4304160.681984,33530870.3474631,0.0,33530870.3474631,0.0,240804.67968,240804.67968 
 10/30  15:00:00,17.2,7.675,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,362.473876529186,0.0,1127952.56906475,81.2398602264001,189.706683219925,0.0,55.942914823685,145.130844753081,0.0,0.0,27.6363485561797,0.0,22.5550480630409,22.0000000000003,22.2775240315206,151.585534708456,684215.455674443,0.0,0.50825950550879,39000172.2329952,0.0,28.970791814001,4304160.681984,36451047.5444947,0.0,36451047.5444947,0.0,240804.67968,240804.67968 
 10/30  16:00:00,16.2,6.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,52.2269255749898,3.26934218526578,364344.644182639,0.0,20.3131463885897,0.751037122988365,0.0,18.627897671205,0.944093085113734,0.0,13.2858815151952,1.57421197716368,22.1201743696557,21.9999999999999,22.0600871848278,27.901205045264,814043.983656108,0.0,0.510021541943264,46400490.6021039,0.0,29.071227890766,4304160.681984,45110135.7109105,0.0,45110135.7109105,0.0,240804.67968,240804.67968 
 10/30  17:00:00,14.5375,7.1375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,104.740151604046,29504.6884727322,0.0,0.0,35.618525649372,0.0,0.0,34.1408093795432,0.0,0.0,34.9808165751311,21.7745501231792,22.0000000000002,21.8872750615897,-62.9462441369322,1037862.72664183,0.0,0.512973982868416,59158157.1335115,0.0,29.2395170234997,4304160.681984,59215070.7137218,0.0,59215070.7137218,0.0,240804.67968,240804.67968 
 10/30  18:00:00,13.2125,7.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,133.570161453306,0.0,0.0,0.0,45.5670968986151,0.0,0.0,43.859280245713,0.0,0.0,44.1437843089782,21.4717002134313,22.0000000000002,21.7358501067157,-139.341441135504,1242107.66197136,0.0,0.515342325364988,52168512.2775963,0.0,21.6443776653295,3171486.818304,52476416.1703486,0.0,52476416.1703486,0.0,187292.52864,214048.60416 
 10/30  19:00:00,12.425,5.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,144.750146513272,0.0,0.0,0.0,49.4012379616112,0.0,0.0,47.5260683836546,0.0,0.0,47.8228401680063,21.1959581842206,22.0000000000001,21.5979790921103,-233.308750975346,1368204.86140619,0.0,0.516759078980258,32836880.9497315,0.0,12.4022178955262,1812278.181888,33915908.4207706,0.0,33915908.4207706,0.0,133780.3776,160536.45312 
 10/30  20:00:00,12.2,4.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,114.925125158006,0.0,0.0,0.0,39.188516430843,0.0,0.0,37.2120803074906,0.0,0.0,38.5245284196728,19.4949926551928,15.1068342153568,17.3009134352748,1959.24054006444,422541.504286697,0.0,0.505160314918588,10141587.1646262,0.0,12.1238475580461,1812278.181888,1476184.47124825,0.0,1476184.47124825,0.0,133780.3776,160536.45312 
 10/30  21:00:00,11.8875,5.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.004002687857,0.0,0.0,0.0,35.8557069510245,0.0,0.0,33.9429768006888,0.0,0.0,35.2053189361436,18.6360225411686,16.1075314822245,17.3717770116966,1139.32250808897,589468.420438938,0.0,0.507474553198906,3536748.34504248,0.0,3.04484731919343,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/30  22:00:00,11.325,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.91711653438,0.0,0.0,0.0,37.5339009837006,0.0,0.0,35.5919741242062,0.0,0.0,36.7912414264732,18.2803369738449,15.7358709634967,17.0081039686708,1126.88196378667,631828.862165271,0.0,0.50775086980688,3790971.61822889,0.0,3.04650521884128,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/30  23:00:00,11.1,3.475,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.287776473414,0.0,0.0,0.0,38.0581183458171,0.0,0.0,36.0295014235042,0.0,0.0,37.2001567040925,18.0431954060211,16.1719577035143,17.1075765547677,791.558288153834,727390.449549683,0.0,0.508990639380903,2182196.5721869,0.0,1.52697191814271,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/30  24:00:00,10.7875,2.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.664631017489,0.0,0.0,0.0,39.2255700575623,0.0,0.0,37.1337355483114,0.0,0.0,38.3053254116155,17.8745083643045,16.0080536976547,16.9412810309796,773.513094881838,769161.772456831,0.0,0.509184029826788,2307473.1411792,0.0,1.52755208948037,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/31  01:00:00,10.6,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.788232538189,0.0,0.0,0.0,40.9293049980494,0.0,0.0,38.6584407583156,0.0,0.0,40.2004867818242,17.8951610624779,17.0821943354805,17.4886776989792,317.39080679703,1043024.27533785,0.0,0.511450153579622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/31  02:00:00,9.85,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,132.593935437945,0.0,0.0,0.0,45.291699227386,0.0,0.0,43.0016812235341,0.0,0.0,44.3005549870246,17.9508003244901,17.1977504895312,17.5742754070107,268.061112257195,1201451.36340057,0.0,0.512929445925654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/31  03:00:00,9.4,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,136.024864196072,0.0,0.0,0.0,46.4502290511549,0.0,0.0,44.3149266733327,0.0,0.0,45.2597084715839,17.8337102692504,17.0548275951226,17.4442689321865,283.173525703116,1165037.64400129,0.0,0.51352155568239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/31  04:00:00,9.0875,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.907918002258,0.0,0.0,0.0,47.4588043955497,0.0,0.0,45.1774269203853,0.0,0.0,46.2716866863234,17.7083142170422,16.9225439928695,17.3154291049558,288.586326823091,1180574.93744147,0.0,0.513859919287095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/31  05:00:00,8.2125,2.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.807002677725,0.0,0.0,0.0,50.7912663240543,0.0,0.0,48.5665519046134,0.0,0.0,49.4491844490567,17.5600740771014,16.7173716254701,17.1387228512857,313.133612347481,1351892.39594551,0.0,0.515069132889453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 10/31  06:00:00,8.8,2.475,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,163.414192983881,0.0,0.0,0.0,55.8664583469701,0.0,0.0,53.6677359079517,0.0,0.0,53.879998728959,18.6041093126555,21.9432020216091,20.2736556671323,-1459.18076790596,1890004.65188664,0.0,0.52336965067288,0.0,0.0,0.0,0.0,8137245.84493232,0.0,8137245.84493232,0.0,26756.07552,107024.30208 
 10/31  07:00:00,9.0875,1.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,46.6596635180755,125.034677920587,228438.421962064,6.79389906939165,7.92985865242415,42.6089377589831,6.79389906939165,7.9510830857315,41.200216358978,19.9569588149577,30.7787217799199,41.2255238026263,19.3958742104146,21.9999997330623,20.6979369717385,-1182.11495318791,1837654.21030239,0.0,0.522879725179398,11025912.3747095,0.0,3.13727835107639,453069.545472,16988202.8960392,0.0,16988202.8960392,0.0,26756.07552,107024.30208 
 10/31  08:00:00,10.65,2.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,561.388728360086,0.0,1726162.30595342,84.9111094333038,168.31634765882,0.0,88.1682826068657,172.601038587069,0.0,128.711912834106,220.471342114197,0.0,20.1049874217321,21.9999999991462,21.0524937104392,-798.228801517734,1601830.15148348,0.0,0.520006259354773,19221944.9242387,0.0,6.24007511225727,906139.090944001,23520704.5625933,0.0,23520704.5625933,0.0,80268.2265600001,107024.30208 
 10/31  09:00:00,12.7,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,903.36974895483,0.0,2529685.3394821,160.61149014597,355.652246372427,0.0,137.766707212628,302.672157369574,0.0,113.405742505999,245.045345212829,0.0,20.6941782167445,21.9999999999954,21.3470891083699,-510.968044781508,1300533.97185199,0.0,0.516274537530604,74130354.0688713,0.0,29.4276486392444,4304160.681984,76591278.0292018,0.0,76591278.0292018,0.0,240804.67968,240804.67968 
 10/31  10:00:00,13.9875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1523.06778380198,0.0,4031732.0169125,359.287079358101,724.684186524173,0.0,239.012029872711,494.910573988028,0.0,132.715060719976,303.473023289776,0.0,21.4884439787744,22.0000000000003,21.7442219893873,-142.804784385742,1141918.44683509,0.0,0.513948926263627,65089298.4892276,0.0,29.2950887970267,4304160.681984,64426851.57731,0.0,64426851.57731,0.0,240804.67968,240804.67968 
 10/31  11:00:00,14.4,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,786.62937138777,0.0,2207381.28415708,134.12709674292,403.147806984369,0.0,73.1242781368666,239.308548035954,0.0,19.2633849839678,144.173016367447,0.0,21.2403068949321,22.0000000000002,21.6201534474661,-224.145674749159,1077730.67697703,0.0,0.513212651491271,61430627.4639759,0.0,29.2531211350025,4304160.681984,61257617.1355103,0.0,61257617.1355103,0.0,240804.67968,240804.67968 
 10/31  12:00:00,14.4,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,815.762463374686,0.0,2294925.22202922,152.985840696992,464.722623037513,0.0,75.7038517039968,258.909879771412,0.0,1.51334806851607,92.129960565761,0.0,21.4896177089849,22.0000000000006,21.7448088544927,-126.242457986242,1085732.46639198,0.0,0.513209585772647,61886666.2942936,0.0,29.2529463890409,4304160.681984,60868860.1511424,0.0,60868860.1511424,0.0,240804.67968,240804.67968 
 10/31  13:00:00,15.8375,2.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,448.117553748544,0.0,1339489.52072558,61.5246099465758,240.86061562516,0.0,30.9692717012282,140.368068343463,0.0,0.0,66.8888697799209,0.0,21.4040349349386,22.0000000000003,21.7020174674694,-152.890617299123,880779.008512487,0.0,0.510658610324566,26423316.1280612,0.0,15.319758309737,2265347.72736,26356960.0041533,0.0,26356960.0041533,0.0,240804.67968,214048.60416 
 10/31  14:00:00,16.325,6.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,105.251707081972,0.0,460904.044440733,3.91275489309217,44.4847310825547,0.0,2.13204062881995,27.8723769620117,0.0,0.0,32.894599037406,0.0,21.298536039032,22.0000000000002,21.6492680195161,-192.63361880589,826185.967298909,0.0,0.509790815925333,47092256.2161524,0.0,29.058076507744,4304160.681984,45068243.400773,0.0,45068243.400773,0.0,240804.67968,240804.67968 
 10/31  15:00:00,14.725,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,71.1688196136811,0.0,422456.567569764,0.0,27.9968618176366,0.0,0.0,15.7953771340426,0.0,0.0,27.3765806620019,0.0,21.3239009841891,22.0000000000002,21.6619504920947,-185.304366710778,1047473.50858913,0.0,0.512629544052273,59705801.5454277,0.0,29.2198840109796,4304160.681984,58377968.25173,0.0,58377968.25173,0.0,240804.67968,240804.67968 
 10/31  16:00:00,13.525,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.68820073410451,32.0331814813952,203738.092436241,0.0,1.03514303733063,10.0331644217173,0.0,0.0,14.5537764065344,0.0,1.63699666138134,8.43017961775103,21.2412073291839,22.0000000000003,21.6206036645921,-215.294008233152,1197062.01969435,0.0,0.514781648969788,68232528.4292731,0.0,29.3425539912779,4304160.681984,68533402.3773408,0.0,68533402.3773408,0.0,240804.67968,240804.67968 
 10/31  17:00:00,13.675,3.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,101.868299125214,14501.7409813641,0.0,0.0,34.5071539437931,0.0,0.0,34.10203734648,0.0,0.0,33.259107834941,21.1283741189406,21.9999999999999,21.5641870594702,-258.842497004886,1190068.82716646,0.0,0.514507302933896,67833845.5372785,0.0,29.3269162672321,4304160.681984,67446369.7879211,0.0,67446369.7879211,0.0,240804.67968,240804.67968 
 10/31  18:00:00,14.2125,0.5625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,98.3608673154112,0.0,0.0,0.0,33.4654768990703,0.0,0.0,32.6473706925834,0.0,0.0,32.2480197237575,21.017058620468,22.0000000000001,21.5085293102341,-302.971704544801,1113151.95650205,0.0,0.513544672697086,46752322.4194518,0.0,21.5688762532776,3171486.818304,47056680.5523766,0.0,47056680.5523766,0.0,187292.52864,214048.60416 
 10/31  19:00:00,14.775,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.4344975095061,0.0,0.0,0.0,32.5700947177484,0.0,0.0,31.3605783910075,0.0,0.0,31.5038244007502,20.8864183604845,21.9999999999999,21.4432091802422,-359.147994610806,1043804.83553534,0.0,0.512537191162541,25051214.1279347,0.0,12.300892587901,1812278.181888,25967729.8912981,0.0,25967729.8912981,0.0,133780.3776,160536.45312 
 10/31  20:00:00,14.625,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,80.5109204372736,0.0,0.0,0.0,27.4580789721666,0.0,0.0,25.7861086856072,0.0,0.0,27.2667327794997,19.6853167504703,16.4612701651358,18.073293457803,1372.59804945485,265613.8419932,0.0,0.503262763039581,6374864.73212644,0.0,12.0783063129499,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 10/31  21:00:00,13.7125,1.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.488632943873,0.0,0.0,0.0,26.727344175127,0.0,0.0,25.3566687830521,0.0,0.0,26.404619985694,18.9028059237978,16.885768096285,17.8942870100414,837.679454395341,454437.436736977,0.0,0.505608748959366,2726654.11336958,0.0,3.0336524937562,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/31  22:00:00,13.175,2.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,79.9453357725613,0.0,0.0,0.0,27.1627948127691,0.0,0.0,26.0440504319528,0.0,0.0,26.7384905278394,18.5697506747708,16.5361973850749,17.5529740299228,838.800725562512,521471.574133083,0.0,0.505853719430752,3128759.68459552,0.0,3.03512231658451,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 10/31  23:00:00,13.0375,2.7125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,81.0640757433536,0.0,0.0,0.0,27.5683126400465,0.0,0.0,26.3816088288975,0.0,0.0,27.1141542744096,18.3848977573156,16.8920256932751,17.6384617252953,584.757055246693,572495.940856557,0.0,0.506779706349723,1717588.18779168,0.0,1.52033911904917,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 10/31  24:00:00,12.875,2.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.3549262477425,0.0,0.0,0.0,28.0112048678176,0.0,0.0,26.8245697180715,0.0,0.0,27.5191516618534,18.2559903557198,16.7792418916011,17.5176161236604,566.820788042992,571754.68818721,0.0,0.506818585366092,1715258.10993652,0.0,1.52045575609828,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/01  01:00:00,12.7375,2.275,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.1042472885509,0.0,0.0,0.0,31.7955152665368,0.0,0.0,29.9890318859599,0.0,0.0,31.3197001360543,18.2684572090916,17.6114248213795,17.9399410152355,235.66992024204,1122695.48135833,0.0,0.508444895044346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/01  02:00:00,12.575,2.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.280330481087,0.0,0.0,0.0,34.5369447326692,0.0,0.0,32.439984549712,0.0,0.0,34.3034011987054,18.3183091105353,17.7485006652157,18.0334048878755,186.593556348139,1076378.21113376,0.0,0.508935145439374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/01  03:00:00,12.4375,1.8125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.635172734065,0.0,0.0,0.0,35.1169040822816,0.0,0.0,32.952817548854,0.0,0.0,34.5654511029298,18.2538193909086,17.684188018273,17.9690037045908,188.07169070976,940287.903585253,0.0,0.509118936650875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/01  04:00:00,12.275,1.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.451411111727,0.0,0.0,0.0,35.7507250326961,0.0,0.0,33.4755664741049,0.0,0.0,35.2251196049258,18.158328497405,17.5928188002963,17.8755736488506,189.623798399771,775371.774875931,0.0,0.509309808142433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/01  05:00:00,10.825,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.239081313756,0.0,0.0,0.0,41.9003100922343,0.0,0.0,39.5091485418038,0.0,0.0,40.829622679718,18.0133513594417,17.3417737733273,17.6775625663845,227.370224026083,1019333.51628884,0.0,0.511446765348439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/01  06:00:00,10.,1.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,152.519566654168,0.0,0.0,0.0,52.1996884211328,0.0,0.0,49.78969194059,0.0,0.0,50.530186292445,18.8681098676948,21.9536184188582,20.4108641432765,-1306.10372556713,1843274.55744249,0.0,0.521120435003632,0.0,0.0,0.0,0.0,7335701.09600338,0.0,7335701.09600338,0.0,26756.07552,107024.30208 
 11/01  07:00:00,10.,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,85.0998935706448,120.137636796091,307455.859221913,12.0899306274214,16.7208630074458,41.031633762151,12.0899306274214,16.9695040466516,39.2300695482826,35.5139582061452,51.4095265165475,39.8759334856576,19.5735523799739,21.9999998792038,20.7867761295889,-1076.40735709184,1797773.10353605,0.0,0.521165252727658,10786476.498954,0.0,3.12699151636595,453069.545472,15748311.4445306,0.0,15748311.4445306,0.0,26756.07552,107024.30208 
 11/01  08:00:00,11.375,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,1040.65695867801,0.0,2845962.44518661,178.432334358591,314.170284293499,0.0,184.22856378556,324.500511693707,0.0,261.553892125246,401.986162690807,0.0,20.5955415457271,21.9999999997015,21.2977707727143,-575.084217858656,1463182.55152061,0.0,0.518695131706531,17557931.1659794,0.0,6.22434158047837,906139.090944001,21483771.8795511,0.0,21483771.8795511,0.0,80268.2265600001,107024.30208 
