Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/01  09:00:00,13.95,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1767.64320202044,0.0,4609517.33086285,393.615482101105,690.132002673694,0.0,344.511174189047,605.18369496556,0.0,289.487937166934,472.327504381189,0.0,21.54802512541,21.999999999999,21.7740125627045,-134.158892751839,1184454.86520372,0.0,0.514009233415695,67513311.4134488,0.0,29.2985263046946,4304160.681984,65211708.7493051,0.0,65211708.7493051,0.0,240804.67968,240804.67968 
 11/01  10:00:00,15.6875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2054.30239796786,0.0,5288664.7173056,585.738514660838,1001.98481333307,0.0,385.691618300833,677.200164667004,0.0,209.275013260907,375.117419967779,0.0,22.1120638481329,22.,22.0560319240665,135.022263558625,881951.019653536,0.0,0.510931627358533,50271162.3119478,0.0,29.1231027594364,4304160.681984,49602181.6349206,0.0,49602181.6349206,0.0,240804.67968,240804.67968 
 11/01  11:00:00,16.7875,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2098.15645674117,0.0,5388912.17661427,701.760020883509,1199.75666713481,0.0,379.889084631935,682.906493469426,0.0,95.0230153097929,215.49329613693,0.0,22.5293574826648,22.0000000000002,22.2646787413325,292.985472973057,790488.130091152,0.0,0.508969514107531,45056803.494659,0.0,29.0112623041293,4304160.681984,39855692.8427052,0.0,39855692.8427052,0.0,240804.67968,240804.67968 
 11/01  12:00:00,17.8875,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1997.54471119873,0.0,5195949.67595278,742.699310165458,1277.55572612228,0.0,367.271418412969,675.757764286171,0.0,6.84680407067132,44.23122079028,0.0,22.8688459347767,22.0000000000003,22.4344229673885,384.214714032458,601383.296532697,0.0,0.507056970632751,34278642.2250775,0.0,28.9022473260668,4304160.681984,30399925.105577,0.0,30399925.105577,0.0,240804.67968,240804.67968 
 11/01  13:00:00,19.3625,1.3125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2017.45305383108,0.0,5194142.36010942,747.962608747986,1284.06276738627,0.0,379.645546724518,696.443803760414,0.0,0.0,36.9464826843914,0.0,23.2406834829903,22.,22.6203417414951,510.766886161435,381553.481601777,0.0,0.504504819289113,11446570.1158459,0.0,15.1351445786734,2265347.72736,8604877.46869403,0.0,8604877.46869403,0.0,240804.67968,214048.60416 
 11/01  14:00:00,20.375,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1467.57651581945,0.0,3784972.69156558,497.408139245093,887.246985877721,0.0,286.506128188961,544.823419128226,0.0,0.0,35.5061108135079,0.0,23.2664700999938,22.,22.6332350499969,478.820807250337,243556.907494538,0.0,0.502761984891295,13882639.2780771,0.0,28.6574331388038,4304160.681984,9730162.44710341,0.0,9730162.44710341,0.0,240804.67968,240804.67968 
 11/01  15:00:00,20.6,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,396.436372395726,0.0,1100518.4727739,78.0480309784964,199.472842678083,0.0,53.7153244234188,156.24547544263,0.0,0.0,40.7180542750128,0.0,22.628319920454,22.,22.314159960227,177.894344360908,213671.948181019,0.0,0.502376139171902,12179177.4658166,0.0,28.6354399327984,4304160.681984,8987302.93177824,0.0,8987302.93177824,0.0,240804.67968,240804.67968 
 11/01  16:00:00,20.6,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,107.680663230825,0.0,379818.288100358,0.0,39.3203235688035,0.0,0.0,37.1102761497387,0.0,0.0,31.2500635122824,0.0,22.2757061805132,22.,22.1378530902566,65.5407984854137,210525.380509734,0.0,0.502377235436346,11999858.2023899,0.0,28.6355024198717,4304160.681984,9387463.95494701,0.0,9387463.95494701,0.0,240804.67968,240804.67968 
 11/01  17:00:00,18.85,2.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,51.5779703382838,29124.8324057371,0.0,0.0,17.7599390904487,0.0,0.0,15.9135721506712,0.0,0.0,17.904459097164,21.9651574541199,22.,21.9825787270599,-10.5301568624999,433695.606972353,0.0,0.505399601592259,24720634.7337484,0.0,28.8077772907588,4304160.681984,23882538.2891673,0.0,23882538.2891673,0.0,240804.67968,240804.67968 
 11/01  18:00:00,16.7375,4.975,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,88.9941824915299,0.0,0.0,0.0,30.6626936706955,0.0,0.0,28.4851610864551,0.0,0.0,29.8463277343793,21.6729893699586,22.0000000000001,21.8364946849794,-86.6809553747701,765128.257931744,0.0,0.509069058147309,32135224.9632865,0.0,21.380900442187,3171486.818304,30866720.2887028,0.0,30866720.2887028,0.0,187292.52864,214048.60416 
 11/01  19:00:00,15.7875,5.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,101.751783182624,0.0,0.0,0.0,34.9587898303805,0.0,0.0,32.8346823404377,0.0,0.0,33.9583110118061,21.3815908180938,22.0000000000002,21.690795409047,-162.67338720339,904155.59035342,0.0,0.510740649708634,21699624.3182548,0.0,12.2577755930072,1812278.181888,21740077.6594156,0.0,21740077.6594156,0.0,133780.3776,160536.45312 
 11/01  20:00:00,15.225,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,86.0140006168055,0.0,0.0,0.0,29.5267059895979,0.0,0.0,27.3572133739615,0.0,0.0,29.1300812532461,20.1660708784249,16.9675339260907,18.5668024022578,1294.2145975068,255623.713495871,0.0,0.503067365641075,6135175.86469653,0.0,12.0736167753858,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/01  21:00:00,15.,1.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.5116953888537,0.0,0.0,0.0,27.9664002606536,0.0,0.0,25.6152100922329,0.0,0.0,27.9300850359672,19.4497614069658,17.6742262387132,18.5619938228395,713.350451316115,431523.16142997,0.0,0.504672248426146,2589310.45797928,0.0,3.02803349055688,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/01  22:00:00,13.625,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.9131947752928,0.0,0.0,0.0,33.5411064429694,0.0,0.0,31.0984005102035,0.0,0.0,33.2736878221198,19.0965495707026,17.0162873301035,18.0564184504031,833.726339566312,481361.120698723,0.0,0.505914200001848,2888164.00775808,0.0,3.03548520001109,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/01  23:00:00,13.1125,1.875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.9175734688736,0.0,0.0,0.0,33.6188161121649,0.0,0.0,31.295121563287,0.0,0.0,33.0036357934217,18.7055781846445,17.14366725578,17.9246227202122,621.297659104661,579122.195203283,0.0,0.507074309278642,1737363.1564807,0.0,1.52122292783593,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/01  24:00:00,12.6125,2.1,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.88213499902,0.0,0.0,0.0,34.8875974948234,0.0,0.0,32.678223399122,0.0,0.0,34.3163141050748,18.4820497276131,16.8857652843151,17.6839075059641,620.452076441476,474248.329255607,0.0,0.507524484943546,1422436.65429472,0.0,1.52257345483064,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/02  01:00:00,12.2,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.834642450324,0.0,0.0,0.0,36.5721513679946,0.0,0.0,34.3284277196634,0.0,0.0,35.9340633626662,18.3848606774529,17.6707508580289,18.0278057677409,265.384714760089,922800.141304532,0.0,0.509594611124232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/02  02:00:00,11.5125,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.67235649418,0.0,0.0,0.0,40.3126820003068,0.0,0.0,38.0109938829186,0.0,0.0,39.3486806109549,18.3659650627777,17.7150042581929,18.0404846604853,221.668919618303,1079849.49650375,0.0,0.51082830217574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/02  03:00:00,10.7875,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.899751720435,0.0,0.0,0.0,43.0153583997618,0.0,0.0,40.6395453671387,0.0,0.0,42.2448479535342,18.2152583932358,17.51526473415,17.8652615636929,243.775936257462,1040515.79047172,0.0,0.511821436309621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/02  04:00:00,10.225,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.854758681407,0.0,0.0,0.0,44.664263386121,0.0,0.0,42.3180716661939,0.0,0.0,43.8724236290916,18.0573728593072,17.3277443681475,17.6925586137273,258.830519267976,1045831.46946411,0.0,0.512523993899862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/02  05:00:00,10.375,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.271532611745,0.0,0.0,0.0,43.1056226749445,0.0,0.0,40.7878657911971,0.0,0.0,42.3780441456031,17.9118517422253,17.2142588096018,17.5630552759136,254.158086640444,853843.398884051,0.0,0.512106278001579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/02  06:00:00,10.225,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,148.418709161159,0.0,0.0,0.0,50.7920205713173,0.0,0.0,48.3220404149273,0.0,0.0,49.3046481749139,18.83264999676,21.9540334229599,20.39334170986,-1309.42186223513,1489258.39163613,0.0,0.520819983631961,0.0,0.0,0.0,0.0,7326121.0553454,0.0,7326121.0553454,0.0,26756.07552,107024.30208 
 11/02  07:00:00,10.375,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,79.1712304404045,115.123101336086,289759.498459067,10.9932776280314,15.6892471249275,39.3113303449263,10.9932776280314,15.9099433794828,37.6345455630469,32.2925593423135,47.5720399359942,38.1772254281125,19.5508600895007,21.9999998881448,20.7754299888227,-1092.87923753185,1569625.54824082,0.0,0.520536997707882,9417416.11037702,0.0,3.12322198624729,453069.545472,15419435.6487847,0.0,15419435.6487847,0.0,26756.07552,107024.30208 
 11/02  08:00:00,11.6,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,958.262381758582,0.0,2641738.42728227,158.500324675712,289.759178040991,0.0,163.770789928995,298.871856757362,0.0,233.372402160513,369.631346960229,0.0,20.5165448768832,21.999999999749,21.2582724383161,-613.556840142193,1476540.48605657,0.0,0.518267768654145,17718463.4196932,0.0,6.21921322384974,906139.090944001,21192990.3580859,0.0,21192990.3580859,0.0,80268.2265600001,107024.30208 
 11/02  09:00:00,13.2625,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1615.27276433257,0.0,4255780.52134884,346.76869346513,631.586154377207,0.0,302.55917276639,551.760936933357,0.0,253.43690952782,431.925673022001,0.0,21.4079660308057,21.9999999999995,21.7039830154026,-197.904218717781,1269141.19261708,0.0,0.51524640906402,72340858.1677385,0.0,29.3690453166492,4304160.681984,71288036.8540285,0.0,71288036.8540285,0.0,240804.67968,240804.67968 
 11/02  10:00:00,14.5875,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2048.95646106588,0.0,5317803.54858906,584.125832432513,1001.62279571729,0.0,384.161557471825,674.468612513611,0.0,207.847992053525,372.865052834983,0.0,22.0869689834766,22.0000000000002,22.0434844917384,119.232458385634,1098651.79672475,0.0,0.512864388609122,62622435.4965423,0.0,29.2332701507199,4304160.681984,58868132.3465056,0.0,58868132.3465056,0.0,240804.67968,240804.67968 
 11/02  11:00:00,15.375,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2115.15013634896,0.0,5485353.86741871,726.051880552274,1218.69927806116,0.0,392.882894029881,688.398234896496,0.0,97.9351239869139,208.052623391312,0.0,22.5362889781055,22.0000000000002,22.2681444890528,295.728965033432,944035.308097596,0.0,0.511478286731611,53809981.7691144,0.0,29.1542623437018,4304160.681984,51589567.0142501,0.0,51589567.0142501,0.0,240804.67968,240804.67968 
 11/02  12:00:00,16.2875,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2039.90984100753,0.0,5355863.85999367,783.996597002085,1317.4340614165,0.0,387.709761082704,690.190364402245,0.0,7.26042345751926,32.285415188775,0.0,22.9021232662466,22.0000000000002,22.4510616331234,397.929367361559,802143.337911087,0.0,0.509869926700249,45722166.4724969,0.0,29.0625858219142,4304160.681984,43609007.1400577,0.0,43609007.1400577,0.0,240804.67968,240804.67968 
 11/02  13:00:00,17.3875,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2010.77482013176,0.0,5235220.7787056,764.308405184939,1290.98241768832,0.0,387.936852122876,694.489688272292,0.0,0.0,25.3027141711522,0.0,23.2424032765404,22.,22.6212016382702,510.223447058958,676441.37920208,0.0,0.507928150774509,20293095.9400729,0.0,15.2378445232353,2265347.72736,17271042.0276811,0.0,17271042.0276811,0.0,240804.67968,214048.60416 
 11/02  14:00:00,18.1125,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1456.67619885554,0.0,3814927.13387809,506.676539693132,889.948482362969,0.0,291.63133581755,542.23116574387,0.0,0.0,24.4965507487007,0.0,23.2641265000091,21.9999999999999,22.6320632500045,476.416797967268,568182.852825795,0.0,0.506664973481629,32386225.7672381,0.0,28.8799034884529,4304160.681984,28166695.5306995,0.0,28166695.5306995,0.0,240804.67968,240804.67968 
 11/02  15:00:00,18.675,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,376.870144303973,0.0,1092416.50010685,74.4390174634912,190.861407682907,0.0,51.2204472196774,147.60547916778,0.0,0.0,38.403257453286,0.0,22.6219349951242,22.,22.3109674975621,172.212760618824,464978.220319989,0.0,0.505696701538453,26503755.8175218,0.0,28.8247119876919,4304160.681984,24630518.3583727,0.0,24630518.3583727,0.0,240804.67968,240804.67968 
 11/02  16:00:00,19.2125,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,86.650181352254,0.0,344294.520057496,0.0,32.1997144124332,0.0,0.0,30.4816495851383,0.0,0.0,23.9688173546826,0.0,22.2751579478146,22.0000000000001,22.1375789739073,63.4964144584641,406689.052611118,0.0,0.504760742664243,23181160.013805,0.0,28.7713623318619,4304160.681984,20631218.0488932,0.0,20631218.0488932,0.0,240804.67968,240804.67968 
 11/02  17:00:00,18.4,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,51.399757112283,27183.1090565201,0.0,0.0,17.518739276686,0.0,0.0,16.1382568121583,0.0,0.0,17.7427610234386,21.9936957427703,22.0000000000001,21.9968478713852,-3.38604999242692,508466.848095113,0.0,0.506173037422864,28982595.2954044,0.0,28.8518631331033,4304160.681984,27510853.3863281,0.0,27510853.3863281,0.0,240804.67968,240804.67968 
 11/02  18:00:00,16.7375,6.45,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,81.8520958262026,0.0,0.0,0.0,28.0039831323155,0.0,0.0,26.5952437010543,0.0,0.0,27.2528689928328,21.7252157621289,22.0000000000004,21.8626078810646,-71.6845096611372,733917.749069527,0.0,0.50907990068419,30824539.9443295,0.0,21.381355828736,3171486.818304,30782904.503195,0.0,30782904.503195,0.0,187292.52864,214048.60416 
 11/02  19:00:00,15.0375,7.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,105.60286962512,0.0,0.0,0.0,36.0176506095719,0.0,0.0,34.6793923699228,0.0,0.0,34.9058266456253,21.4379952220571,22.0000000000005,21.7189976110288,-144.887380350023,1015175.97059191,0.0,0.512069803487583,24364079.1381766,0.0,12.289675283702,1812278.181888,24353847.4023897,0.0,24353847.4023897,0.0,133780.3776,160536.45312 
 11/02  20:00:00,14.4,4.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,91.6630323087115,0.0,0.0,0.0,31.3273903900216,0.0,0.0,29.4533172275507,0.0,0.0,30.8823246911391,20.044282171988,16.3887212866551,18.2165017293216,1510.49009665558,298202.101790725,0.0,0.503587154153768,7158329.64801499,0.0,12.0860916996904,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/02  21:00:00,14.4,4.6,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,79.7211631617201,0.0,0.0,0.0,27.2197250374421,0.0,0.0,25.5287830587046,0.0,0.0,26.9726550655735,19.3688757069247,17.4065328922225,18.3877042995736,812.110422324042,444960.677944051,0.0,0.50529383980422,2669896.5497149,0.0,3.03176303882532,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/02  22:00:00,13.7125,4.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.1230033621573,0.0,0.0,0.0,27.9177595918696,0.0,0.0,26.7691894643293,0.0,0.0,27.4360543059584,19.1068363968348,17.0543170396553,18.0805767182451,829.122833437395,379734.164119439,0.0,0.505857883812147,2278113.76800639,0.0,3.03514730287288,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/02  23:00:00,13.675,2.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,77.2724329280633,0.0,0.0,0.0,26.2540892345585,0.0,0.0,25.2465606386756,0.0,0.0,25.7717830548292,18.8574754231754,17.3882257878155,18.1228506054955,570.880968473319,469388.450451145,0.0,0.506560512741069,1407797.30905698,0.0,1.51968153822321,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/02  24:00:00,13.9,4.5375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.2265092103984,0.0,0.0,0.0,24.527213220137,0.0,0.0,23.700025868999,0.0,0.0,23.9992701212625,18.7587736644674,17.3982134686941,18.0784935665808,506.137457046297,488318.941345608,0.0,0.506096168111069,1464954.85717294,0.0,1.51828850433321,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/03  01:00:00,14.2125,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.4298151306189,0.0,0.0,0.0,22.5095707308938,0.0,0.0,21.9738321015277,0.0,0.0,21.9464122981974,18.782054795738,18.1999890087438,18.4910219022409,201.471992574117,493927.484153416,0.0,0.507056918070204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  02:00:00,14.4,6.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.6291814807415,0.0,0.0,0.0,22.2161638136119,0.0,0.0,21.8458814430393,0.0,0.0,21.5671362240903,18.8543431999555,18.3891837345279,18.6217634672417,144.468750230896,553980.938389434,0.0,0.506940123405615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  03:00:00,14.0875,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,72.1048095421875,0.0,0.0,0.0,24.4476046427244,0.0,0.0,23.9482896559309,0.0,0.0,23.7089152435322,18.826113343471,18.3351893869794,18.5806513652252,150.043726173659,745714.107452837,0.0,0.507343693235553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  04:00:00,13.525,8.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,78.6407230909778,0.0,0.0,0.0,26.6313918704241,0.0,0.0,26.2015296268012,0.0,0.0,25.8078015937525,18.7720760451802,18.2276023331429,18.4998391891616,167.078057770668,803634.500910778,0.0,0.508154260753083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  05:00:00,13.3,10.3625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.3638264351818,0.0,0.0,0.0,27.1941684747004,0.0,0.0,26.8595103345078,0.0,0.0,26.3101476259736,18.7149733058105,18.1485239535403,18.4317486296754,175.766578570689,910620.812953195,0.0,0.508385315669628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  06:00:00,13.3,12.3,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.9888639793552,0.0,0.0,0.0,27.0709751431143,0.0,0.0,26.7540715000874,0.0,0.0,26.1638173361534,18.6685222814383,18.1057278691035,18.3871250752709,174.613515908811,951915.839506394,0.0,0.508294012596061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  07:00:00,12.9875,12.2125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,75.2995220886364,68.3746095240926,263906.47322571,9.30817667774918,16.0798579231922,23.1490549615081,9.30817667774918,15.6401538306381,23.1386986207625,27.342604990572,43.579510334806,22.0868559418221,19.4906282607104,21.9569600701228,20.7237941654166,-964.796360564941,1388376.30307826,0.0,0.515712300543895,8331376.01552125,0.0,3.09427380326337,453069.545472,12829903.164605,0.0,12829903.164605,0.0,26756.07552,107024.30208 
 11/03  08:00:00,12.8,11.8,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,814.073891179379,0.0,2293019.47082694,122.548581277742,247.37404448383,0.0,127.01116499585,251.571227252965,0.0,183.736089876247,315.128619442584,0.0,20.6653918309908,21.9999991206082,21.3326954757995,-519.985602739485,1367491.97396289,0.0,0.516064320057809,8204820.82205324,0.0,3.09638592034685,453069.545472,10785514.7690449,0.0,10785514.7690449,0.0,26756.07552,107024.30208 
 11/03  09:00:00,13.1125,9.2375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,881.879421684416,0.0,2498521.20416165,153.487929985205,337.183192031479,0.0,138.250345556894,297.153536360419,0.0,119.508260198657,247.542693292518,0.0,21.0901127269001,21.9999999988936,21.5450563628969,-299.681900862071,1272327.24859111,0.0,0.515518618222617,38169775.4268223,0.0,15.4655585466785,2265347.72736,39217949.5962324,0.0,39217949.5962324,0.0,133780.3776,133780.3776 
 11/03  10:00:00,13.675,8.7,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,329.297541883996,6.93356948496899,1089684.27709576,72.0684395941854,161.615813883543,2.04425445298008,45.9004419163642,103.263527672138,3.42997432495715,22.980342239148,64.4182003283159,1.45934070703176,20.7999855953347,21.9999999999943,21.3999927976645,-411.452443124975,1199273.31875773,0.0,0.51450424842602,35978104.6889238,0.0,15.4351274527806,2265347.72736,37058339.7314057,0.0,37058339.7314057,0.0,133780.3776,133780.3776 
 11/03  11:00:00,13.9,8.9875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1120.44253957111,0.0,3082575.88793573,266.42430053146,606.464370916896,0.0,144.642908854018,350.18990839427,0.0,37.2321740544401,163.788260259942,0.0,21.5512440318751,22.0000000000004,21.7756220159378,-109.673655431,1153760.9350015,0.0,0.514105192670401,34612804.2590249,0.0,15.423155780112,2265347.72736,34946174.4948068,0.0,34946174.4948068,0.0,133780.3776,133780.3776 
 11/03  12:00:00,14.2125,6.8625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,488.831040421178,0.0,1502111.51475553,88.8604212667265,272.084484431355,0.0,44.1448483112376,150.532405505484,0.0,1.29246046087388,66.2141504843391,0.0,21.2906435664011,22.0000000000002,21.6453217832006,-191.517891204599,1127889.00969249,0.0,0.513538824498509,33836498.8597632,0.0,15.4061647349553,2265347.72736,33794991.6457614,0.0,33794991.6457614,0.0,133780.3776,133780.3776 
 11/03  13:00:00,14.0875,3.075,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,110.384396367971,0.0,540542.723277501,13.8940602112961,58.6329767422843,0.0,7.08531786706876,30.6659483541342,0.617913675945008,0.0,21.7033849474971,0.0,21.0397098133618,22.,21.5198549066809,-293.866685796238,1131259.17037369,0.0,0.513766978883177,33937713.334341,0.0,15.4130093664953,2265347.72736,34674912.2476078,0.0,34674912.2476078,0.0,133780.3776,133780.3776 
 11/03  14:00:00,13.9,3.125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,355.924247431125,0.0,1158549.75531972,44.3551839599308,185.028625655524,0.0,26.2922840961815,117.566460452228,0.0,0.0,53.329161323373,0.0,21.2780161199872,22.,21.6390080599936,-206.383331987916,1145009.16740905,0.0,0.514106830057943,34350265.2625505,0.0,15.4232049017383,2265347.72736,35166602.6100371,0.0,35166602.6100371,0.0,133780.3776,133780.3776 
 11/03  15:00:00,13.9,3.475,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,216.635866446199,0.0,825377.981947312,22.2017526208856,101.183247760797,0.0,15.3374860669754,72.8882051418731,0.0,0.0,42.564413543529,0.0,21.20561956207,22.,21.602809781035,-222.910923827096,1116952.86696325,0.0,0.514116491255918,6701702.82657727,0.0,3.08469894753551,453069.545472,8551799.86393851,0.0,8551799.86393851,0.0,40134.11328,93646.2643200001 
 11/03  16:00:00,13.2125,6.975,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.513856917486718,60.3793088007587,161189.257679928,0.0,0.688796833000075,19.9711116072114,0.0,0.0,23.0606826512151,0.0,0.865714289138059,18.3881687469836,20.9788148468309,22.0000000000002,21.4894074234155,-318.062280694767,1222078.07267917,0.0,0.515348679548223,7332462.55221906,0.0,3.09209207728934,453069.545472,9577645.76751013,0.0,9577645.76751013,0.0,40134.11328,93646.2643200001 
 11/03  17:00:00,11.425,7.3625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,144.135947707002,9435.68320352768,0.0,0.0,48.8051511588555,0.0,0.0,48.4862740915135,0.0,0.0,46.8445224566327,20.8646322741908,22.0000000000004,21.4323161370956,-371.957486717358,1524929.1246426,0.0,0.518572405191899,9149542.73817568,0.0,3.11143443115139,453069.545472,11594800.2884051,0.0,11594800.2884051,0.0,40134.11328,93646.2643200001 
 11/03  18:00:00,10.6,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.970874776598,0.0,0.0,0.0,50.0690205081205,0.0,0.0,49.4140184323222,0.0,0.0,48.4878358361551,20.4118678226252,19.7757006576941,20.0937842401597,174.476711802888,1332564.15831978,0.0,0.516359738520161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  19:00:00,10.9125,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.419077510976,0.0,0.0,0.0,44.8593704326989,0.0,0.0,43.9265698562463,0.0,0.0,43.6331372220308,19.827228720316,18.9079070524524,19.3675678863842,288.627560033034,1191346.13053386,0.0,0.514052832066569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  20:00:00,10.7875,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.799371872612,0.0,0.0,0.0,43.2760866090316,0.0,0.0,42.6432325173777,0.0,0.0,41.8800527462031,19.4917240541172,18.6080805584768,19.049902306297,282.369531346817,1161577.00262489,0.0,0.513752816097132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  21:00:00,10.9125,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.066928760731,0.0,0.0,0.0,40.6149580424633,0.0,0.0,40.1989435536476,0.0,0.0,39.2530271646202,19.2213859836351,18.3824940945989,18.801940039117,274.248856672057,1008015.193931,0.0,0.513166290623889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  22:00:00,10.7875,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.428434056457,0.0,0.0,0.0,40.0544797700088,0.0,0.0,39.6635260062373,0.0,0.0,38.710428280211,19.0089043481321,18.1907192131034,18.5998117806178,269.461772313691,977458.43696212,0.0,0.513061995756914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  23:00:00,10.9125,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.509869918474,0.0,0.0,0.0,38.4448078634989,0.0,0.0,37.9929772647734,0.0,0.0,37.0720847902015,18.8314407335242,18.0424094405307,18.4369250870274,263.973982181228,1009962.07116394,0.0,0.512550232030006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/03  24:00:00,11.1,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,109.60207020439,0.0,0.0,0.0,37.1118792246858,0.0,0.0,36.6604336810487,0.0,0.0,35.829757298655,18.7015380559957,17.9469924302581,18.3242652431269,252.161558664418,991567.043541763,0.0,0.512036423899062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  01:00:00,10.7875,3.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.7293590498,0.0,0.0,0.0,37.8677637658185,0.0,0.0,37.3986043845022,0.0,0.0,36.4629908994795,18.5772830014521,17.8105568399993,18.1939199207257,257.335121913593,966552.328321194,0.0,0.512377758133889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  02:00:00,10.9125,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.957130813595,0.0,0.0,0.0,36.596763921338,0.0,0.0,36.0618532904225,0.0,0.0,35.298513601834,18.4678779597809,17.7203686309296,18.0941232953553,253.552171559985,1009345.85495999,0.0,0.5119676771671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  03:00:00,10.7875,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.922644137171,0.0,0.0,0.0,37.6430023029204,0.0,0.0,36.9381729727215,0.0,0.0,36.3414688615293,18.3771062165953,17.6322534025639,18.0046798095796,251.338861429001,996360.566573872,0.0,0.512044410366879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  04:00:00,10.6,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.574011973043,0.0,0.0,0.0,38.8896791820902,0.0,0.0,37.9845763401362,0.0,0.0,37.6997564508167,18.2746760320629,17.5223115852664,17.8984938086646,256.352883218391,976242.808863845,0.0,0.51220011104979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  05:00:00,9.85,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.108603000909,0.0,0.0,0.0,42.118849015547,0.0,0.0,41.0499647552373,0.0,0.0,40.9397892301247,18.1643849837523,17.3612403689529,17.7628126763526,275.209358886822,1109610.12620243,0.0,0.513257298722097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  06:00:00,9.0875,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.39543238082,0.0,0.0,0.0,44.6049922979015,0.0,0.0,43.4047419550353,0.0,0.0,43.3856981278829,18.0274572394358,17.1688766844996,17.5981669619677,300.920996258751,1202540.12422686,0.0,0.514299773372996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  07:00:00,10.275,2.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.829970578955,15116.8014270514,0.0,0.0,36.8764226717812,0.0,0.0,36.1978253691998,0.0,0.0,35.7557225379742,17.9469198654002,17.1954909086601,17.5712053870301,267.6399778914,1091901.02934525,0.0,0.512173451918885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  08:00:00,11.475,6.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,50.2108750361977,120066.225264824,0.0,0.0,16.3153814740468,0.0,0.0,18.9500636630289,0.0,0.0,14.945429899122,17.969480271348,17.3377742011809,17.6536272362644,222.701104542398,941682.611722692,0.0,0.510260527566487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  09:00:00,11.7,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,178.330995954851,0.0,684667.952256601,20.1385224481909,72.8220134024604,0.0,16.1619698906793,53.5769514300552,0.0,12.3390901995694,51.9320311223356,0.0,18.1511252879299,17.505288188597,17.8282067382634,228.524795923151,846788.409616521,0.0,0.510181713689114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  10:00:00,11.7,9.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,742.607943317922,0.0,2117851.41417869,113.233139700757,343.549552567027,0.0,74.41877342206,232.357206146278,0.0,40.1892277929623,166.701184604618,0.0,18.8126125772134,18.099652426378,18.4561325017957,265.85203542182,856806.926536205,0.0,0.511251184531828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  11:00:00,12.0125,9.175,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,710.869955082955,0.0,2044338.19963853,107.6574655277,360.890491488517,0.0,58.5366812076297,213.743868625856,0.0,15.1987298662675,136.235594968582,0.0,19.1451846768847,18.4316484974836,18.7884165871841,248.636460208836,862597.123408946,0.0,0.511271753299967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  12:00:00,12.575,8.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,575.687064346759,0.0,1698001.73525339,77.899462966783,311.906742236812,0.0,38.5387064748476,176.526594824239,0.0,0.760074253893012,87.2537272857087,0.0,19.2780534018499,18.571120590271,18.9245869960605,230.059282843166,853545.997516451,0.0,0.510490883227853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  13:00:00,13.1125,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,690.510793909435,0.0,1972456.88920301,109.141274126337,388.165249116502,0.0,55.7689280015736,222.537806959392,0.0,0.0,79.8077378335408,0.0,19.5931213646366,18.8835688499839,19.2383451073103,231.57434924908,795390.910162224,0.0,0.510086575856008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  14:00:00,13.675,8.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,672.624642445944,0.0,1925602.65765539,132.310487925668,373.63091422514,0.0,75.9015680654211,232.483259799968,0.0,0.0,66.5104684208361,0.0,19.9144239281191,19.2469390245268,19.580681476323,210.8527503476,757084.477125697,0.0,0.509722840531628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  15:00:00,13.9,9.7375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,166.894946207762,0.0,646561.454298847,8.74118858325408,71.5798512802283,0.0,5.94759530010091,50.3307708156695,0.0,0.0,44.9843241118637,0.0,19.6373120898522,18.9924440547971,19.3148780723247,171.906216383185,734919.971590838,0.0,0.508863637020542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  16:00:00,13.9,9.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,30.0424718446634,4.10660789698075,278364.741077346,0.0,11.7073346189104,1.11111715049965,0.0,5.4518853886463,2.42027695465204,0.0,13.0374494434045,0.72941139812683,19.4498847001691,18.8085593817411,19.1292220409551,172.710612144343,717953.184089566,0.0,0.508540204609908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  17:00:00,12.525,7.2375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.1217850171424,20971.8533720333,0.0,0.0,30.6998147784172,0.0,0.0,30.9321400233539,0.0,0.0,29.4898302153713,19.2299499018518,18.5007292516238,18.8653395767378,203.735548418601,776036.469069471,0.0,0.510485103218071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  18:00:00,12.0125,7.6375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.507078271374,0.0,0.0,0.0,36.5001828160208,0.0,0.0,35.6019244668905,0.0,0.0,35.4049709884632,19.0166389284078,18.2524446869899,18.6345418076988,227.536392865527,856327.734966854,0.0,0.510950886855776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  19:00:00,12.2,8.1125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.978732372436,0.0,0.0,0.0,36.0521450414252,0.0,0.0,34.8729839669378,0.0,0.0,35.0536033640735,18.8604134628389,18.1406536012199,18.5005335320294,215.581712989762,806463.370538181,0.0,0.510421733894387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  20:00:00,12.2,6.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.15949301582,0.0,0.0,0.0,35.4579733821811,0.0,0.0,34.177961970473,0.0,0.0,34.5235576631658,18.7038222822005,18.0127784059449,18.3583003440727,210.528967343028,780388.32497666,0.0,0.510200570892765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  21:00:00,12.2,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.201522062548,0.0,0.0,0.0,35.1680941178483,0.0,0.0,33.7352506357455,0.0,0.0,34.2981773089541,18.5549626835816,17.8904491230925,18.222705903337,206.01824829272,824818.685178117,0.0,0.50996454915041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  22:00:00,12.2,5.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.79170132874,0.0,0.0,0.0,35.7889838176126,0.0,0.0,33.9896140317757,0.0,0.0,35.0131034793514,18.4174418482509,17.7762088794831,18.096825363867,201.957803033162,780446.959682956,0.0,0.509774429031963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  23:00:00,12.2,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.386671144082,0.0,0.0,0.0,34.8911318706903,0.0,0.0,33.2087633210785,0.0,0.0,34.286775952313,18.2965746150399,17.6758988655815,17.9862367403107,198.864593820776,793068.601427207,0.0,0.509589365990042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/04  24:00:00,12.575,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.3898311471377,0.0,0.0,0.0,32.8793333894426,0.0,0.0,31.1477449022487,0.0,0.0,32.3627528554464,18.1970051694594,17.6279337929276,17.9124694811935,185.405156682542,749662.82056463,0.0,0.508830825460666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/05  01:00:00,12.425,4.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.6165371079943,0.0,0.0,0.0,32.930021728027,0.0,0.0,31.2533282601473,0.0,0.0,32.4331871198201,18.1140441738314,17.5607364959966,17.837390334914,180.675808900986,748842.993691817,0.0,0.508985028985427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/05  02:00:00,10.45,1.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.790603150884,0.0,0.0,0.0,42.1236904670538,0.0,0.0,40.039997533679,0.0,0.0,41.6269151501512,17.9662955469006,17.2554409217929,17.6108682343467,235.092860941647,1015480.21886277,0.0,0.511986561590583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/05  03:00:00,9.0875,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.346891692198,0.0,0.0,0.0,47.1589793009883,0.0,0.0,45.0567378782437,0.0,0.0,46.1311745129657,17.7697278473124,16.9446662455025,17.3571970464075,287.689061479953,1173268.04122838,0.0,0.513903355037578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/05  04:00:00,9.9625,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.430022516942,0.0,0.0,0.0,42.8045892427331,0.0,0.0,40.6946400225874,0.0,0.0,41.9307932516211,17.6449205704132,16.9101883220345,17.2775544462238,262.502104434558,1071183.61081878,0.0,0.512244350482353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/05  05:00:00,9.1625,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,136.501367157102,0.0,0.0,0.0,46.6233259283831,0.0,0.0,44.2140593052575,0.0,0.0,45.6639819234614,17.5251476891955,16.7575199943143,17.1413338417549,271.601250098665,1189205.24563698,0.0,0.513418684710441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/05  06:00:00,8.9875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,155.96034517965,0.0,0.0,0.0,53.2539607074469,0.0,0.0,51.223850141513,0.0,0.0,51.4825343306905,18.5423371500684,21.9429642011326,20.2426506756005,-1488.10144569102,1980867.62880098,0.0,0.522982059751212,0.0,0.0,0.0,0.0,8219041.56470995,0.0,8219041.56470995,0.0,26756.07552,107024.30208 
 11/05  07:00:00,10.15,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,40.3217884895519,110.209890700845,190993.16702548,5.69724607000166,7.21034695933015,37.5020372956848,5.69724607000166,7.14935493930326,36.5147950117302,16.735559951126,25.9620865909185,36.1930583934304,19.3296641420293,21.9999997309245,20.6648319364769,-1217.17504562688,1684213.38849185,0.0,0.520917748224138,10105236.1485741,0.0,3.12550648934483,453069.545472,16009472.4899779,0.0,16009472.4899779,0.0,26756.07552,107024.30208 
 11/05  08:00:00,10.6,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,644.011195410876,0.0,1899306.20186409,100.300724222053,197.998531478943,0.0,103.03213322193,202.051874890146,0.0,142.54246853215,243.960789041788,0.0,20.0786926126285,21.9999999993151,21.0393463059718,-823.255879878406,1630053.96470318,0.0,0.520086781664525,19560638.8395438,0.0,6.2410413799743,906139.090944001,23715724.6402956,0.0,23715724.6402956,0.0,80268.2265600001,107024.30208 
 11/05  09:00:00,12.2875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1298.82482734373,0.0,3494804.60274051,249.53819286509,502.014899094527,0.0,221.366549013544,440.913474000252,0.0,188.495276973101,355.896454248948,0.0,20.9630938825082,21.9999999999957,21.481546941252,-387.534620560281,1395928.58654681,0.0,0.517010709421754,79567820.8249081,0.0,29.46961043704,4304160.681984,79677075.9100489,0.0,79677075.9100489,0.0,240804.67968,240804.67968 
 11/05  10:00:00,13.3,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1005.54699624965,0.0,2772950.91174163,197.049846979507,475.378579360352,0.0,129.263450695438,321.122313269727,0.0,69.5533367672624,209.046103619567,0.0,21.0390643165648,22.0000000000001,21.5195321582825,-328.193284111497,1254363.25869012,0.0,0.515177242637509,71498510.750066,0.0,29.365102830338,4304160.681984,70863967.6550472,0.0,70863967.6550472,0.0,240804.67968,240804.67968 
 11/05  11:00:00,13.9875,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1501.18566061556,0.0,3990596.49792016,411.316289800073,836.01777419109,0.0,221.226616388347,477.76516817039,0.0,52.2344564177588,187.402718254079,0.0,21.6824848121772,22.0000000000001,21.8412424060886,-62.9353076361754,1139089.51245353,0.0,0.513949818914738,64928069.8440882,0.0,29.2951396781401,4304160.681984,64122121.3680608,0.0,64122121.3680608,0.0,240804.67968,240804.67968 
 11/05  12:00:00,14.775,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1814.48522306533,0.0,4822436.47154179,620.115388509504,1148.20865584215,0.0,306.630076245171,607.816265022046,0.0,5.63792814025231,58.4603022011253,0.0,22.3106131629981,22.0000000000002,22.1553065814991,183.308643713203,1011257.71360811,0.0,0.512548509323417,57641681.7141034,0.0,29.2152650314348,4304160.681984,56605695.8221906,0.0,56605695.8221906,0.0,240804.67968,240804.67968 
 11/05  13:00:00,15.,2.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1680.76050651476,0.0,4483116.80152713,574.158121011865,1065.37767957833,0.0,291.806223616191,575.899364055394,0.0,0.0,39.4834628810366,0.0,22.574255433779,22.0000000000003,22.2871277168896,250.776478863206,987830.715197845,0.0,0.512144616764425,29634914.1164311,0.0,15.3643385029328,2265347.72736,28597635.2230031,0.0,28597635.2230031,0.0,240804.67968,214048.60416 
 11/05  14:00:00,16.375,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1402.84487958159,0.0,3732690.86170007,483.252489227766,860.443630277921,0.0,278.966989675146,522.432352452201,0.0,0.0,19.9688968514726,0.0,22.7861873991446,22.0000000000003,22.3930936995724,303.190620864334,814392.00022518,0.0,0.509706326504717,46420075.4899097,0.0,29.0532606107689,4304160.681984,42833537.9335864,0.0,42833537.9335864,0.0,240804.67968,240804.67968 
 11/05  15:00:00,17.575,3.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,361.339945176386,0.0,1095348.84801123,83.1245826225921,190.320432976043,0.0,57.241590847884,145.589352541913,0.0,0.0,25.4301596584291,0.0,22.1773541712662,22.0000000000001,22.0886770856332,54.4564788115612,656369.944513901,0.0,0.50759586087382,37412550.0371884,0.0,28.9329640698078,4304160.681984,33850292.9800913,0.0,33850292.9800913,0.0,240804.67968,240804.67968 
 11/05  16:00:00,17.1125,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,55.4728705077257,1.25938758904671,338447.371749557,0.0,21.1622580067848,0.137524179582185,0.0,19.951382911757,0.227026032111609,0.0,14.3592295891838,0.894837377352917,21.8157961748828,22.0000000000002,21.9078980874415,-52.4294266438205,718854.057203409,0.0,0.508405865365351,40974201.9112093,0.0,28.979134325825,4304160.681984,37991151.266755,0.0,37991151.266755,0.0,240804.67968,240804.67968 
 11/05  17:00:00,15.6375,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,89.0012545770103,26383.7806126845,0.0,0.0,30.3916636029797,0.0,0.0,28.7203323611882,0.0,0.0,29.8892586128424,21.5409181137823,22.,21.7704590568911,-129.423280601045,873388.573559472,0.0,0.511023145280533,49783060.6551485,0.0,29.1283192809904,4304160.681984,50416680.7655008,0.0,50416680.7655008,0.0,240804.67968,240804.67968 
 11/05  18:00:00,14.3125,6.075,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,116.698023366801,0.0,0.0,0.0,39.938262547395,0.0,0.0,38.0494394524064,0.0,0.0,38.7103213669996,21.2800793859706,22.0000000000001,21.6400396929853,-201.844542178707,1055380.1695395,0.0,0.513380725125196,44325835.5055822,0.0,21.5619904552582,3171486.818304,45927362.199154,0.0,45927362.199154,0.0,187292.52864,214048.60416 
 11/05  19:00:00,13.9,5.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,122.085496640649,0.0,0.0,0.0,41.7635379915407,0.0,0.0,39.8830505915014,0.0,0.0,40.4389080576072,21.0434702053744,22.0000000000003,21.5217351026874,-292.448744585388,1140925.45426595,0.0,0.514108635292054,27382207.5000162,0.0,12.3386072470093,1812278.181888,28806042.5068022,0.0,28806042.5068022,0.0,133780.3776,160536.45312 
 11/05  20:00:00,13.525,4.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,97.5713545705638,0.0,0.0,0.0,33.3218008456527,0.0,0.0,31.4519699657882,0.0,0.0,32.7975837591228,19.5648140697635,15.7200484737175,17.6424312717405,1686.60474638084,315708.932934549,0.0,0.503962414879654,7577170.06232127,0.0,12.0950979571117,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/05  21:00:00,12.9875,4.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.6553561100959,0.0,0.0,0.0,31.3792154227136,0.0,0.0,29.4515539838337,0.0,0.0,30.8245867035487,18.708270855152,16.507429663076,17.607850259114,949.739358349904,507887.025990946,0.0,0.506226937302544,3047395.00575293,0.0,3.03736162381527,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/05  22:00:00,12.1125,2.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.230554448646,0.0,0.0,0.0,34.2781669562137,0.0,0.0,32.3413145820579,0.0,0.0,33.6110729103748,18.3658407383043,16.0441939442537,17.205017341279,988.26206764095,605657.206968886,0.0,0.506874688871795,3633864.50458488,0.0,3.04124813323077,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/05  23:00:00,11.7,1.875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,103.644424262198,0.0,0.0,0.0,35.4619367335305,0.0,0.0,33.4511365270345,0.0,0.0,34.7313510016328,18.0794109840509,16.3445393872855,17.2119751856682,713.784046693687,635341.775210475,0.0,0.508215348398105,1906032.63416291,0.0,1.52464604519432,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/05  24:00:00,11.0125,1.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.880798978084,0.0,0.0,0.0,38.6480225699993,0.0,0.0,36.4161657324078,0.0,0.0,37.8166106756769,17.8648970446638,16.0470842071876,16.9559906259257,738.534396934046,823965.069144741,0.0,0.508821491926278,2471685.24757108,0.0,1.52646447577883,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/06  01:00:00,10.9125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,115.484383929609,0.0,0.0,0.0,39.4675384739456,0.0,0.0,37.1746629866498,0.0,0.0,38.842182469014,17.8281816657121,17.0423419019051,17.4352617838086,303.38600708367,1016223.77260092,0.0,0.510806312136531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/06  02:00:00,10.0375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,130.351878980137,0.0,0.0,0.0,44.5632512075794,0.0,0.0,42.0210928474968,0.0,0.0,43.7675349250612,17.8599068677534,17.1315513071242,17.4957290874388,255.057875751415,1152622.06570005,0.0,0.512477936343918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
