Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/06  03:00:00,8.7125,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.478608424687,0.0,0.0,0.0,49.3256069187682,0.0,0.0,46.9050748659214,0.0,0.0,48.247926639997,17.6903957619919,16.8651292432322,17.2777625026121,297.371853852693,1225621.14062082,0.0,0.51444297444318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/06  04:00:00,8.9875,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,137.4337965162,0.0,0.0,0.0,46.9181176878392,0.0,0.0,44.7002023098915,0.0,0.0,45.8154765184692,17.5308808854733,16.7471630025987,17.139021944036,291.669134269058,1043341.38795891,0.0,0.513776051611194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/06  05:00:00,8.4,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.017128586184,0.0,0.0,0.0,49.2127102104338,0.0,0.0,46.8473957731865,0.0,0.0,47.9570226025635,17.391532230174,16.5892786675446,16.9904054488593,298.311667313724,1175707.6849976,0.0,0.514544299659193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/06  06:00:00,8.4875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,162.120929766496,0.0,0.0,0.0,55.3522400554875,0.0,0.0,53.2633135133432,0.0,0.0,53.5053761976657,18.4622846697402,21.9403148444698,20.201299757105,-1532.17858063699,1886977.0620442,0.0,0.523963608369563,0.0,0.0,0.0,0.0,8473270.60306098,0.0,8473270.60306098,0.0,26756.07552,107024.30208 
 11/06  07:00:00,8.9,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,143.393049228425,64130.080066511,0.989662462864137,0.0,50.1925330674796,0.989662462864137,0.0,49.1325120627633,2.90711604784817,0.0,44.0680040981821,19.236136094887,21.9999996567517,20.6180678758194,-1272.9914103479,1856828.81498373,0.0,0.523229338904767,11140951.0039118,0.0,3.1393760334286,453069.545472,17491862.3038235,0.0,17491862.3038235,0.0,26756.07552,107024.30208 
 11/06  08:00:00,9.9625,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,40.4433922930491,6.83748312305342,458470.306148339,11.0827917237066,12.6073417509166,4.0647398132939,11.5572618316664,10.2887303828359,3.53544527104391,17.2196086089893,18.3100221205809,0.0,19.5754894415078,21.9999999987959,20.7877447201518,-1068.92754202053,1702693.55864981,0.0,0.521266095835096,20432307.903798,0.0,6.25519315002115,906139.090944001,25791069.3054304,0.0,25791069.3054304,0.0,80268.2265600001,107024.30208 
 11/06  09:00:00,12.2875,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,140.180658428547,0.0,636897.450263866,9.0296749508043,55.2360595412039,0.0,7.9346804313629,40.4883910181457,0.0,6.69947775011712,44.456207869197,0.0,19.9173786559602,21.9999999999915,20.9586893279759,-875.773950463254,1339305.30879147,0.0,0.517030000934645,76340007.6240577,0.0,29.4707100532748,4304160.681984,81300690.4632426,0.0,81300690.4632426,0.0,240804.67968,240804.67968 
 11/06  10:00:00,13.3,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,483.423741832424,0.0,1454482.36918408,70.682591067765,226.001280889423,0.0,44.1933549316632,147.600419243033,0.0,21.0277050154907,109.822041699968,0.0,20.3446953658511,22.,21.1723476829256,-662.213471499836,1226969.11247555,0.0,0.515186068115981,69937227.8177136,0.0,29.3656058826109,4304160.681984,71917020.7941839,0.0,71917020.7941839,0.0,240804.67968,240804.67968 
 11/06  11:00:00,13.675,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1264.47414388527,0.0,3391895.29458893,309.347307428752,689.427310625853,0.0,166.902210488314,397.802376397889,0.0,40.6267419551279,177.244456861529,0.0,21.2097839785189,22.,21.6048919892594,-260.130644867311,1186495.66126877,0.0,0.514507593479537,67630183.7139094,0.0,29.3269328283336,4304160.681984,67291885.1097376,0.0,67291885.1097376,0.0,240804.67968,240804.67968 
 11/06  12:00:00,13.9,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1126.37320025592,0.0,3101115.95546116,291.179501561125,677.152977104442,0.0,144.205036804753,366.277685645216,0.0,3.15469675090997,82.9425375062575,0.0,21.4751866215784,22.0000000000001,21.7375933107892,-128.01297806353,1169107.3140059,0.0,0.514098441734167,66638827.2979631,0.0,29.3036111788475,4304160.681984,64882465.155564,0.0,64882465.155564,0.0,240804.67968,240804.67968 
 11/06  13:00:00,14.2125,0.7875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,626.452610995889,0.0,1838407.73254447,104.951545911819,355.182978293015,0.0,53.1904267368694,201.161541526773,0.0,0.0,70.1080911761011,0.0,21.3263808590667,22.0000000000002,21.6631904295334,-185.122695445043,1098751.64648654,0.0,0.513548090222951,32962539.4633201,0.0,15.4064427066885,2265347.72736,33591848.6381657,0.0,33591848.6381657,0.0,240804.67968,214048.60416 
 11/06  14:00:00,15.4625,4.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,511.06252469484,0.0,1511631.02273983,78.5099410426873,275.885070519996,0.0,44.8879972732959,172.711480063944,0.0,0.0,62.4659741109008,0.0,21.5003420457108,22.0000000000001,21.7501710228554,-126.698573549735,944695.58128971,0.0,0.511315813094933,53847316.2408505,0.0,29.1450013464112,4304160.681984,51753018.5208804,0.0,51753018.5208804,0.0,240804.67968,240804.67968 
 11/06  15:00:00,15.4125,7.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,91.4003413949598,0.0,469545.870208488,2.65962848072131,38.1345182745194,0.0,1.7805200483863,24.2736956411474,0.0,0.0,28.992127479293,0.0,21.2952856181903,22.0000000000001,21.6476428090952,-195.991816936511,938437.479003839,0.0,0.511408212951683,53490815.4499765,0.0,29.1502681382459,4304160.681984,52388427.3298656,0.0,52388427.3298656,0.0,240804.67968,240804.67968 
 11/06  16:00:00,13.9375,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,12.0201020613438,19.6727508256859,272362.624149748,0.0,5.03537390672343,6.12511035976585,0.0,1.03779560616644,8.60914292274714,0.0,6.10134987231215,5.09291486703115,21.209379419165,22.0000000000004,21.6046897095827,-229.384525680827,1147331.17797714,0.0,0.514037561455413,65397787.0738231,0.0,29.3001410029585,4304160.681984,64780510.764693,0.0,64780510.764693,0.0,240804.67968,240804.67968 
 11/06  17:00:00,12.6125,7.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,123.799197454961,21367.5468720771,0.0,0.0,42.0497682160203,0.0,0.0,41.3283490437841,0.0,0.0,40.4210801951565,21.0574781243064,22.0000000000005,21.5287390621535,-289.732324677084,1340925.11722437,0.0,0.516419587321169,76432622.253699,0.0,29.4359164773066,4304160.681984,76121954.4486881,0.0,76121954.4486881,0.0,240804.67968,240804.67968 
 11/06  18:00:00,11.8875,6.1375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,141.789506449823,0.0,0.0,0.0,48.2525052895004,0.0,0.0,46.9768023875566,0.0,0.0,46.5601987727656,20.9044379112289,22.0000000000004,21.4522189556146,-354.188046761753,1447077.80780656,0.0,0.51773281674924,60777190.9499688,0.0,21.7447783034681,3171486.818304,61505058.3907967,0.0,61505058.3907967,0.0,187292.52864,214048.60416 
 11/06  19:00:00,11.7,5.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,145.344026747288,0.0,0.0,0.0,49.462974824655,0.0,0.0,48.1418615520412,0.0,0.0,47.7391903705922,20.7420790820234,22.0000000000003,21.3710395410118,-427.381410712676,1489255.87014452,0.0,0.518068408137988,35742003.8988686,0.0,12.4336417953117,1812278.181888,37235704.5421083,0.0,37235704.5421083,0.0,133780.3776,160536.45312 
 11/06  20:00:00,11.325,4.075,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,118.709766738773,0.0,0.0,0.0,40.3201728476529,0.0,0.0,38.8239223229763,0.0,0.0,39.5656715681442,19.1438511918109,15.0764835682351,17.110167380023,1833.87961290062,541590.571028524,0.0,0.506667451591724,12998752.6745173,0.0,12.1600188382014,1812278.181888,4972613.72671541,0.0,4972613.72671541,0.0,133780.3776,160536.45312 
 11/06  21:00:00,11.1,3.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.473595369542,0.0,0.0,0.0,35.8595038396352,0.0,0.0,34.330902129343,0.0,0.0,35.2831894005637,18.1951991856773,15.579579042117,16.8873891138971,1184.99009150414,641714.184057031,0.0,0.507954510152331,3850330.27346057,0.0,3.04772706091399,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/06  22:00:00,10.4125,2.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.770747191941,0.0,0.0,0.0,37.6920861351475,0.0,0.0,36.0493962690234,0.0,0.0,37.0292647877698,17.7741490331931,15.1398915430439,16.4570202881185,1181.92483561196,694128.964246558,0.0,0.508328508421904,4164757.33021621,0.0,3.04997105053142,453069.545472,117586.027070723,0.0,117586.027070723,0.0,80268.2265600001,133780.3776 
 11/06  23:00:00,10.375,1.725,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.546920258311,0.0,0.0,0.0,37.3374748249717,0.0,0.0,35.5626182357745,0.0,0.0,36.6468271975647,17.5413330630411,15.6339024275734,16.5876177453073,816.749282655642,783783.855357553,0.0,0.509317497644402,2351425.94644165,0.0,1.52795249293321,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/06  24:00:00,10.9125,0.5625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.4890275991522,0.0,0.0,0.0,33.525516594908,0.0,0.0,32.0362758294374,0.0,0.0,32.9272351748069,17.456158625614,15.7210153992107,16.5885870124124,716.52944080869,678496.547823751,0.0,0.50846564876805,2035487.16293568,0.0,1.52539694630415,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/07  01:00:00,11.475,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.5761099896562,0.0,0.0,0.0,31.1808039532132,0.0,0.0,29.8515316960146,0.0,0.0,30.5437743404284,17.5652495005041,16.8743766234408,17.2198130619725,272.139330603006,700372.829145015,0.0,0.509580948285122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/07  02:00:00,11.7,2.25,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.3763193091175,0.0,0.0,0.0,29.9905077062434,0.0,0.0,29.2098075940296,0.0,0.0,29.1760040088444,17.6941110749316,17.1454975889832,17.4198043319574,199.249274524131,705751.594309574,0.0,0.509581379670656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/07  03:00:00,11.7,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.8341245111977,0.0,0.0,0.0,29.1053797311556,0.0,0.0,28.4901765672294,0.0,0.0,28.2385682128126,17.68950318082,17.1433406421758,17.4164219114979,196.86776944917,731155.992599733,0.0,0.509568584405448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/07  04:00:00,11.7,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.1751078587526,0.0,0.0,0.0,29.2171779030282,0.0,0.0,28.6023947941265,0.0,0.0,28.3555351615979,17.6731243381455,17.1240689453385,17.398596641742,195.82040989119,787307.487210981,0.0,0.509514122449444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/07  05:00:00,11.7,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.8396584920327,0.0,0.0,0.0,29.0973025644879,0.0,0.0,28.5183443190996,0.0,0.0,28.2240116084453,17.6638602655978,17.1077286750773,17.3857944703376,195.470016949522,755412.744761824,0.0,0.509495806271725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/07  06:00:00,11.7,2.6,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,107.990696533541,0.0,0.0,0.0,36.7327944644956,0.0,0.0,36.1881353473691,0.0,0.0,35.0697667216763,18.7125496905133,21.9528245488224,20.3326871196679,-1346.9494009141,1423397.79079973,0.0,0.518083899134207,0.0,0.0,0.0,0.0,7243792.93336251,0.0,7243792.93336251,0.0,26756.07552,107024.30208 
 11/07  07:00:00,11.7,2.6,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,27.851708977544,87.1744370014849,151486.604676044,3.79816404666777,4.97264365301205,29.5664767849436,3.79816404666777,4.60108028763957,29.4013968765877,11.1570399674173,18.2779850368924,28.2065633399537,19.4694002813499,21.9999999029935,20.7347000921717,-1126.49978293714,1482757.10610147,0.0,0.518071199185515,8896518.79185048,0.0,3.10842719511309,453069.545472,14050818.5075023,0.0,14050818.5075023,0.0,26756.07552,107024.30208 
 11/07  08:00:00,12.0125,3.225,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,285.557725465167,0.0,983250.791066666,38.8970175826969,84.8375955663023,0.0,40.7179569159481,85.6888453872717,0.0,61.7602371713976,115.031284511593,0.0,19.9730060521829,21.9999999998284,20.9865030260057,-841.542235887159,1434750.74447337,0.0,0.517504665130098,17216977.8835036,0.0,6.21005598156118,906139.090944001,21020750.8654025,0.0,21020750.8654025,0.0,80268.2265600001,107024.30208 
 11/07  09:00:00,12.2,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,394.547147775459,0.0,1263092.18816517,76.6986741746864,163.203919315179,0.0,62.4861807746916,128.368857214404,0.0,48.594492675438,102.974371245876,0.0,20.3315005470974,21.9999999999996,21.1657502735485,-667.200099668498,1404079.03388386,0.0,0.517165819615883,80032404.4051175,0.0,29.4784517181053,4304160.681984,81188481.6484924,0.0,81188481.6484924,0.0,240804.67968,240804.67968 
 11/07  10:00:00,12.575,1.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1675.2430976339,0.0,4433994.58850353,432.995238450819,814.964880011747,0.0,283.372075218927,546.148907947033,0.0,151.525389948814,314.129309675116,0.0,21.569796053777,22.0000000000004,21.7848980268887,-119.529275443278,1347264.62617909,0.0,0.516487665887572,76793995.9865873,0.0,29.4397969555916,4304160.681984,75992937.5965714,0.0,75992937.5965714,0.0,240804.67968,240804.67968 
 11/07  11:00:00,13.1125,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1786.96282898385,0.0,4723724.09114937,552.302467768516,1013.38178928355,0.0,299.288394751785,574.7542116163,0.0,75.5530740493522,198.826828084003,0.0,22.0696663386734,22.,22.0348331693367,97.7897630607737,1261634.60159662,0.0,0.515520570033061,71913144.3937284,0.0,29.3846724918845,4304160.681984,70692408.2161721,0.0,70692408.2161721,0.0,240804.67968,240804.67968 
 11/07  12:00:00,13.675,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1507.50112594738,0.0,4082321.66525217,475.409226982708,943.82560439282,0.0,235.312503612967,500.323174155646,0.0,4.8720724535192,63.3523473989175,0.0,22.229102480179,22.0000000000001,22.1145512400896,126.077899723245,1186971.19014625,0.0,0.51450706094004,67657275.3517712,0.0,29.3269024735823,4304160.681984,65844453.7659933,0.0,65844453.7659933,0.0,240804.67968,240804.67968 
 11/07  13:00:00,14.5875,2.2875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1033.67309412153,0.0,2856922.00147474,261.150749860125,624.930846016635,0.0,131.692699889441,343.85571487547,0.0,0.0,64.8865332294287,0.0,22.1550517293775,22.0000000000003,22.0775258646889,69.5917209544563,1044637.48521205,0.0,0.512879273666208,31339116.4264514,0.0,15.3863782099863,2265347.72736,30998934.3006383,0.0,30998934.3006383,0.0,240804.67968,214048.60416 
 11/07  14:00:00,15.6875,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,352.526987066031,0.0,1109486.1917168,47.0342119203076,181.957341193717,0.0,27.3311021801741,115.830566046008,0.0,0.0,54.7390798263053,0.0,21.8247108450521,22.0000000000003,21.9123554225262,-49.3911905144908,897499.691592804,0.0,0.510922426764376,51157396.5324596,0.0,29.1225783255694,4304160.681984,49668341.3759521,0.0,49668341.3759521,0.0,240804.67968,240804.67968 
 11/07  15:00:00,16.1,3.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,233.474350750207,0.0,799118.539237196,21.9081401118785,105.399964865923,0.0,15.1579745300362,78.9320651090251,0.0,0.0,49.1423207752591,0.0,21.7821025922886,22.0000000000002,21.8910512961444,-62.7764701707397,839562.85594466,0.0,0.510192834674998,47854986.6378917,0.0,29.0809915764749,4304160.681984,46295439.49473,0.0,46295439.49473,0.0,240804.67968,240804.67968 
 11/07  16:00:00,15.7875,4.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,59.21787314234,8.040194901324715E-002,374553.49491793,0.0,22.4892677945188,0.0,0.0,15.8174783299802,0.866028783073288,0.0,21.696753851901,0.0,21.6089273620959,22.,21.804463681048,-111.094155362513,894103.948939161,0.0,0.510741232440835,50963692.2705081,0.0,29.1122502491276,4304160.681984,49059690.6817412,0.0,49059690.6817412,0.0,240804.67968,240804.67968 
 11/07  17:00:00,14.85,5.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,91.0684388984934,30702.2423388867,0.0,0.0,30.9553905832594,0.0,0.0,30.2688647015125,0.0,0.0,29.8441836137215,21.385162879387,22.0000000000003,21.6925814396937,-173.50261565125,1009197.10633113,0.0,0.51241133486295,57524211.6297701,0.0,29.2074460871882,4304160.681984,57084065.1120123,0.0,57084065.1120123,0.0,240804.67968,240804.67968 
 11/07  18:00:00,14.0875,4.6,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,113.002878139296,0.0,0.0,0.0,38.5569710620441,0.0,0.0,37.1335222242239,0.0,0.0,37.312384853028,21.1840435546324,22.0000000000003,21.5920217773164,-237.643736537691,1129199.75196636,0.0,0.513767341196965,47426311.7212007,0.0,21.5782283302725,3171486.818304,47414972.484791,0.0,47414972.484791,0.0,187292.52864,214048.60416 
 11/07  19:00:00,13.9,3.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,115.471957631105,0.0,0.0,0.0,39.4098802864113,0.0,0.0,37.9302587489858,0.0,0.0,38.1318185957078,20.9866275485774,22.0000000000003,21.4933137742888,-315.795963069438,1145976.86633215,0.0,0.514106745249071,27503436.3837471,0.0,12.3385618859777,1812278.181888,28883618.089609,0.0,28883618.089609,0.0,133780.3776,160536.45312 
 11/07  20:00:00,13.525,3.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,92.955821852795,0.0,0.0,0.0,31.6764451191413,0.0,0.0,30.0936040710464,0.0,0.0,31.1857726626073,19.5282635803815,15.7093419737863,17.6188027770839,1677.12317338649,319273.631344949,0.0,0.503947545167393,7663396.41596273,0.0,12.0947410840174,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/07  21:00:00,12.9875,1.1625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,88.4308288624655,0.0,0.0,0.0,30.1349970544637,0.0,0.0,28.4116579721974,0.0,0.0,29.8841738358044,18.6754910541253,16.4828030956402,17.5791470748828,942.545517896495,490010.54830813,0.0,0.506189340764992,2940029.1470743,0.0,3.03713604458995,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/07  22:00:00,12.425,1.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.1454490645064,0.0,0.0,0.0,31.7718193702322,0.0,0.0,30.0737695786377,0.0,0.0,31.2998601156364,18.3643627373836,16.1468967823519,17.2556297598678,933.936821687711,530016.586124755,0.0,0.50651547543804,3180098.83043874,0.0,3.03909285262824,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/07  23:00:00,11.5125,2.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.479718873532,0.0,0.0,0.0,34.9871066546081,0.0,0.0,33.2960408458991,0.0,0.0,34.1965713730246,18.0860174478641,16.3048207168701,17.1954190823671,725.803422907908,708129.985245903,0.0,0.50847003497718,2124438.26011449,0.0,1.52541010493154,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/07  24:00:00,12.1625,2.2875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.5043329811213,0.0,0.0,0.0,30.9063047025996,0.0,0.0,29.3441735577449,0.0,0.0,30.2538547207768,17.9015935693824,16.345888858089,17.1237412137357,624.702303857024,589039.884089647,0.0,0.507333676847604,1767118.09683171,0.0,1.52200103054281,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/08  01:00:00,12.1125,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.3165226673587,0.0,0.0,0.0,31.8749941643428,0.0,0.0,30.3128433361285,0.0,0.0,31.1286851668874,17.9886593989442,17.3232895899939,17.655974494469,243.317944407318,722673.853106728,0.0,0.509221338106032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/08  02:00:00,11.7,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.062829994665,0.0,0.0,0.0,34.8201868118473,0.0,0.0,33.1059833446623,0.0,0.0,34.1366598381551,18.0170654034094,17.4121761684531,17.7146207859312,206.718614033507,842844.276131769,0.0,0.510015281237796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/08  03:00:00,11.7,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.759061542969,0.0,0.0,0.0,34.7395060616607,0.0,0.0,32.9974162190129,0.0,0.0,34.0221392622951,17.9564461502132,17.3618451801612,17.6591456651872,204.125962756466,844330.829208778,0.0,0.509923916090398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/08  04:00:00,12.3875,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.0178756782127,0.0,0.0,0.0,30.0470381185054,0.0,0.0,28.6434695978493,0.0,0.0,29.3273679618581,17.9061493722175,17.3853285145508,17.6457389433841,183.605486267652,690995.664303994,0.0,0.508757770200739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/08  05:00:00,12.425,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.135738491738,0.0,0.0,0.0,27.5966491662786,0.0,0.0,26.713783177367,0.0,0.0,26.8253061480924,17.8694688068002,17.3736578051972,17.6215633059987,173.882211560973,664893.007708291,0.0,0.508676853891512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/08  06:00:00,12.575,2.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.8836615250772,0.0,0.0,0.0,32.9259051946261,0.0,0.0,32.3626924610694,0.0,0.0,31.5950638693817,18.8226035786745,21.956729767363,20.3896666730187,-1292.00630449058,1355557.02884817,0.0,0.516490007950925,0.0,0.0,0.0,0.0,6879878.9130568,0.0,6879878.9130568,0.0,26756.07552,107024.30208 
 11/08  07:00:00,12.8,1.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.614941758551,19226.123603502,0.0,0.0,34.6927299434954,0.0,0.0,34.2910100810026,0.0,0.0,32.6312017340526,19.5003021065923,21.999999936494,20.7501510215432,-1104.89504309978,1327135.27143565,0.0,0.516076930834428,7962783.35760095,0.0,3.09646158500657,453069.545472,12857874.7998166,0.0,12857874.7998166,0.0,26756.07552,107024.30208 
 11/08  08:00:00,13.1125,2.1875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,52.672128184085,134910.938920666,0.0,0.0,17.3840127022499,0.0,0.0,20.1348420342911,0.0,0.0,15.1532734475441,19.7525244383314,21.9999999999158,20.8762622191236,-953.785487743743,1266742.86032314,0.0,0.515518970907461,15200902.0094798,0.0,6.18622765088953,906139.090944001,19347156.5519671,0.0,19347156.5519671,0.0,80268.2265600001,107024.30208 
 11/08  09:00:00,14.3625,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,3.91023760591218,2.76677060949727,214731.30620233,0.0,2.36621900565069,0.630851331685014,0.0,0.0,3.78741661461022,0.0,3.47257540077669,0.277059463717242,20.0469192907698,21.9999999999999,21.0234596453848,-793.217978207338,1101459.52801415,0.0,0.513273607013675,62782941.2213178,0.0,29.2565955997795,4304160.681984,63480147.9840517,0.0,63480147.9840517,0.0,240804.67968,240804.67968 
 11/08  10:00:00,14.625,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.942982242009215,0.72707806003099,214095.195354699,0.0,1.29391371591135,0.0,0.0,0.0,4.21208460135905,0.0,3.13407506742593,0.0,20.1963626598663,21.9999999999999,21.0981813299331,-707.157975821938,1063786.51728006,0.0,0.512804197916575,60635583.3033659,0.0,29.2298392812448,4304160.681984,60989319.3061568,0.0,60989319.3061568,0.0,240804.67968,240804.67968 
 11/08  11:00:00,14.4,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,17.1018859198035,0.0,259791.329212631,0.0,7.41020423531652,0.0,0.0,0.740928553851202,0.550539067338048,0.0,9.50129219797379,0.0,20.3291030758433,22.0000000000004,21.1645515379219,-636.70453281471,1076652.39995468,0.0,0.513212254562785,61369158.5639239,0.0,29.2530985100788,4304160.681984,62616733.8767388,0.0,62616733.8767388,0.0,240804.67968,240804.67968 
 11/08  12:00:00,14.4,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,28.3992112463802,0.0,285935.356123933,0.0,11.6668966029474,0.0,0.0,3.29021405292122,0.0,0.0,13.4421005905117,0.0,20.4474537020267,21.9999999999999,21.2237268510133,-575.025964756398,1074481.86152263,0.0,0.513213056289055,61245450.2757819,0.0,29.2531442084761,4304160.681984,62399199.1476021,0.0,62399199.1476021,0.0,240804.67968,240804.67968 
 11/08  13:00:00,14.4,4.4125,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,16.518227483112,0.0,266569.064490489,0.0,7.32110067316677,0.0,0.0,0.175600832416092,0.521146541655688,0.0,9.5426725191848,0.0,20.4818108710299,21.9999999999999,21.2409054355149,-553.604115096376,1084201.61686334,0.0,0.513209610046406,32526004.5252366,0.0,15.3962883013922,2265347.72736,34162641.1630189,0.0,34162641.1630189,0.0,240804.67968,214048.60416 
 11/08  14:00:00,13.7125,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,3.66210402439105,5.31913944042229,236809.509261136,0.0,2.05219257659446,1.06628617856683,0.0,0.0,5.7887034608008,0.0,3.56349714319641,0.417735496454475,20.5857208566012,22.0000000000002,21.2928604283007,-506.341280299484,1154237.28213521,0.0,0.514450693495764,65791463.3165187,0.0,29.3236895292586,4304160.681984,67930849.5436735,0.0,67930849.5436735,0.0,240804.67968,240804.67968 
 11/08  15:00:00,13.3,2.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,23.572917502802,196168.510022125,0.0,0.0,6.67234053155365,0.0,0.0,12.2358963035088,0.0,0.0,4.66468066773957,20.6389484400868,22.0000000000005,21.3194742200436,-478.891817377276,1251579.55761124,0.0,0.515177624385173,71339845.0485952,0.0,29.3651245899549,4304160.681984,71304342.3705156,0.0,71304342.3705156,0.0,240804.67968,240804.67968 
 11/08  16:00:00,13.3,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,31.5637347805185,177476.737172411,0.0,0.0,9.50816062674236,0.0,0.0,14.4549373485844,0.0,0.0,7.60063680519177,20.6830249269893,22.0000000000004,21.3415124634949,-457.329591711447,1256893.19448082,0.0,0.515175704339219,71642644.22405,0.0,29.3650151473355,4304160.681984,71221895.3495707,0.0,71221895.3495707,0.0,240804.67968,240804.67968 
 11/08  17:00:00,13.3,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,98.2690813283553,13761.1925155947,0.0,0.0,33.2211319451291,0.0,0.0,33.1623163184008,0.0,0.0,31.8856330648254,20.663540176609,22.0000000000003,21.3317700883047,-466.188044321358,1237098.67964768,0.0,0.515183008199302,70514594.6069816,0.0,29.3654314673602,4304160.681984,71298653.8058523,0.0,71298653.8058523,0.0,240804.67968,240804.67968 
 11/08  18:00:00,13.3,2.6,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,106.127072252808,0.0,0.0,0.0,35.9606735087716,0.0,0.0,35.4530867079603,0.0,0.0,34.7133120360757,20.62720769143,22.0000000000003,21.3136038457151,-482.507606512918,1255374.54566262,0.0,0.51517668006071,52725566.1516538,0.0,21.6374205625498,3171486.818304,53355733.2510118,0.0,53355733.2510118,0.0,187292.52864,214048.60416 
 11/08  19:00:00,13.3,2.2875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,108.120653083814,0.0,0.0,0.0,36.6467881140782,0.0,0.0,36.105593929524,0.0,0.0,35.368271040212,20.5639036354279,22.,21.2819518177139,-512.230514605132,1247356.27189469,0.0,0.515179511533333,29936503.6770642,0.0,12.3643082768,1812278.181888,31836382.4874147,0.0,31836382.4874147,0.0,133780.3776,160536.45312 
 11/08  20:00:00,13.3,4.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,80.7311022514046,0.0,0.0,0.0,27.2239598094658,0.0,0.0,26.739557779097,0.0,0.0,26.7675846628418,19.1567170638758,15.4602179431259,17.3084675035009,1660.02475104783,319720.293694842,0.0,0.503847165150769,7674243.50166426,0.0,12.0923319636185,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/08  21:00:00,13.3,6.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,68.7407112578707,0.0,0.0,0.0,23.2305070773699,0.0,0.0,22.7230680061364,0.0,0.0,22.7871361743645,18.4108721523839,16.419183440917,17.4150277966505,843.785155340054,464142.013477424,0.0,0.505512084591313,2785011.57226072,0.0,3.03307250754788,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/08  22:00:00,13.3,4.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,68.5172110652626,0.0,0.0,0.0,23.1751796857963,0.0,0.0,22.6296078245782,0.0,0.0,22.7124235548881,18.2635325062793,16.3796196038022,17.3215760550407,764.06556568611,431654.733735038,0.0,0.505377018669354,2589927.03175993,0.0,3.03226211201612,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/08  23:00:00,13.3,5.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,69.0001310230441,0.0,0.0,0.0,23.361121702363,0.0,0.0,22.8255928707365,0.0,0.0,22.8134164499446,18.1710736084564,16.7916390363087,17.4813563223826,528.065434983622,521580.916084908,0.0,0.506141713001765,1564766.43584603,0.0,1.51842513900529,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/08  24:00:00,12.9875,3.075,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.5545539211,0.0,0.0,0.0,24.5854666065673,0.0,0.0,23.9629671726764,0.0,0.0,24.0061201418563,18.0895672310861,16.674595257561,17.3820812443236,530.986767289333,510733.504771688,0.0,0.506447091266277,1532195.8677808,0.0,1.51934127379883,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/09  01:00:00,13.1125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.5936974945719,0.0,0.0,0.0,24.2814873100832,0.0,0.0,23.5453331345623,0.0,0.0,23.7668770499265,18.1351340339164,17.512244418507,17.8236892262117,219.451959959673,546537.541579517,0.0,0.507787264119842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/09  02:00:00,12.6125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.5832227887897,0.0,0.0,0.0,27.3489896703147,0.0,0.0,26.676744131274,0.0,0.0,26.5574889872009,18.2211746397214,17.6578655456827,17.9395200927021,177.842556413725,598600.564480443,0.0,0.508869538081521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/09  03:00:00,12.2,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.1693635199217,0.0,0.0,0.0,28.8950459478738,0.0,0.0,28.3132187003732,0.0,0.0,27.9610988716748,18.171302214301,17.5698768108198,17.8705895125604,193.168835952357,613493.184225749,0.0,0.50946159608277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/09  04:00:00,12.2,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.6615169041448,0.0,0.0,0.0,28.6986760204494,0.0,0.0,28.1371765084454,0.0,0.0,27.82566437525,18.1192099169968,17.5251570809938,17.8221834989953,191.80493790675,636520.888227853,0.0,0.509372981113217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/09  05:00:00,12.2,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.8016866782375,0.0,0.0,0.0,28.4150244630898,0.0,0.0,27.8302680223658,0.0,0.0,27.5563941927819,18.0670026173535,17.4809969081932,17.7739997627734,190.084947176352,678085.237420814,0.0,0.509278924114818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/09  06:00:00,12.2,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,102.789473087201,0.0,0.0,0.0,34.9930297731331,0.0,0.0,34.3888559951433,0.0,0.0,33.4075873189244,18.9707088655974,21.9587263231608,20.4647175943791,-1224.18945638761,1341005.59929755,0.0,0.517201349558617,0.0,0.0,0.0,0.0,6669445.17058813,0.0,6669445.17058813,0.0,26756.07552,107024.30208 
 11/09  07:00:00,12.2,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,8.88031731759294,86.1616702594642,90170.5166330851,2.40728707183169,0.232646465683808,29.3242484293805,2.40728707183169,0.0,28.8885338102839,7.07136335963068,8.68773506168127,27.988952229572,19.6188075598361,21.9999999442732,20.8094037520547,-1033.71916225227,1394501.52530543,0.0,0.517171616944503,8367005.87542013,0.0,3.10302970166702,453069.545472,13260552.3188111,0.0,13260552.3188111,0.0,26756.07552,107024.30208 
 11/09  08:00:00,12.575,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,192.05287810453,0.0,738428.192797592,26.5483459919424,57.5956744138796,0.0,27.7024624707635,57.2518482839227,0.0,41.398117180953,77.2053554067275,0.0,20.0195118745139,21.9999999999172,21.0097559372155,-810.7405492282,1355219.25409024,0.0,0.516487633757623,16262612.1356112,0.0,6.19785160509148,906139.090944001,19937650.6512723,0.0,19937650.6512723,0.0,80268.2265600001,107024.30208 
 11/09  09:00:00,13.1125,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,119.450876413997,0.0,543216.477171304,12.8730719877312,45.985813812488,0.0,11.8122275022159,35.0805946925885,0.0,10.4015922687239,38.3844679089203,0.0,20.2319901603164,21.9999999999994,21.1159950801579,-691.576956017158,1288081.89739709,0.0,0.515513673833097,73420418.5593794,0.0,29.3842794084866,4304160.681984,73933328.3568178,0.0,73933328.3568178,0.0,240804.67968,240804.67968 
 11/09  10:00:00,13.9875,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,23.4310771631322,2.18677964969974,272327.997197468,0.990325496554381,10.0771206198524,0.434429554944688,0.719714505881743,3.23384441971857,1.85871067834084,0.477368483052346,10.226472707147,0.0,20.2934580297614,22.0000000000003,21.1467290148809,-654.47286674557,1161548.9846753,0.0,0.513942814394599,66208025.4936319,0.0,29.2947404204922,4304160.681984,66404213.2308668,0.0,66404213.2308668,0.0,240804.67968,240804.67968 
 11/09  11:00:00,14.775,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,94.6369588722081,0.0,436431.149615112,0.0,38.0308233855778,0.0,0.0,22.6011572145169,0.0,0.0,34.0049782721133,0.0,20.4653431266997,22.0000000000002,21.2326715633499,-566.943836398336,1037850.7093665,0.0,0.512540300753015,59157374.2067002,0.0,29.2147971429219,4304160.681984,59506066.9207801,0.0,59506066.9207801,0.0,240804.67968,240804.67968 
 11/09  12:00:00,15.375,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,208.356828883958,0.0,703744.389056375,34.0263485614157,112.436587230652,0.0,16.6869009535919,62.4818289295585,0.0,7.761956010904726E-003,33.4384127237477,0.0,20.6611243265137,22.0000000000002,21.330562163257,-479.337619136688,987336.535664727,0.0,0.511461494877216,56277227.2454634,0.0,29.1533052080013,4304160.681984,54149044.0806482,0.0,54149044.0806482,0.0,240804.67968,240804.67968 
 11/09  13:00:00,15.6,3.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,848.114855237538,0.0,2308316.96620406,179.859122245281,492.550976108612,0.0,91.6403966938374,278.571552389262,0.0,0.0,76.9923267396645,0.0,21.2603856031804,22.0000000000002,21.6301928015903,-219.808824653473,929172.576669172,0.0,0.51107173211143,27875025.8261271,0.0,15.3321519633429,2265347.72736,27716375.4478132,0.0,27716375.4478132,0.0,240804.67968,214048.60416 
 11/09  14:00:00,15.9125,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,713.247179925348,0.0,1969836.00813894,146.313727758772,398.203700938532,0.0,83.6003744034547,248.089434829382,0.0,0.0,66.9540441574337,0.0,21.4654904380281,21.9999999999998,21.732745219014,-130.82523282968,857808.899465079,0.0,0.510528608089966,48895097.5156424,0.0,29.100130661128,4304160.681984,48363327.8548906,0.0,48363327.8548906,0.0,240804.67968,240804.67968 
 11/09  15:00:00,15.7875,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,132.579105814693,0.0,526008.612859704,4.96291116152108,54.8202199046122,0.0,3.32994221931978,37.9919091882637,0.0,0.0,39.7669767218172,0.0,21.1600979107839,22.0000000000001,21.580048955392,-243.490871202917,867008.712110019,0.0,0.510752505612375,49419488.4809601,0.0,29.1128928199054,4304160.681984,49796872.511916,0.0,49796872.511916,0.0,240804.67968,240804.67968 
 11/09  16:00:00,15.6,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,40.5508355707287,2.0332963064089,299870.234391539,0.0,15.3887742081315,0.419715752175587,0.0,9.45896486227457,1.43982753490355,0.0,15.7030965003226,0.17375301932977,21.1320183108076,22.0000000000003,21.5660091554039,-257.436129044946,904877.844839522,0.0,0.511080170868768,51578020.7299074,0.0,29.1315697395198,4304160.681984,51411460.1929926,0.0,51411460.1929926,0.0,240804.67968,240804.67968 
 11/09  17:00:00,15.225,3.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,74.6379306629786,24418.5673285165,0.0,0.0,25.2518011217721,0.0,0.0,25.2094036228133,0.0,0.0,24.1767259183932,21.0546309951124,22.0000000000002,21.5273154975563,-288.49639226677,962262.083189011,0.0,0.51174373146365,54848905.0840183,0.0,29.169392693428,4304160.681984,54651917.086121,0.0,54651917.086121,0.0,240804.67968,240804.67968 
 11/09  18:00:00,15.,2.9125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,89.3634182599508,0.0,0.0,0.0,30.4137331840905,0.0,0.0,29.6188094542235,0.0,0.0,29.3308756216368,20.9611185148534,21.9999999999999,21.4805592574267,-326.618858408467,1033145.46818255,0.0,0.512129427764731,43391568.6173048,0.0,21.5094359661187,3171486.818304,42295025.612391,0.0,42295025.612391,0.0,187292.52864,214048.60416 
 11/09  19:00:00,14.625,3.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,97.7025307112531,0.0,0.0,0.0,33.257185690082,0.0,0.0,32.3635667196172,0.0,0.0,32.081778301554,20.8344315288148,22.,21.4172157644074,-381.64691746117,1051435.39628067,0.0,0.512809675601606,25234423.5033366,0.0,12.3074322144385,1812278.181888,26613734.2539263,0.0,26613734.2539263,0.0,133780.3776,160536.45312 
 11/09  20:00:00,14.4,2.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,73.1559219077154,0.0,0.0,0.0,24.7568920303043,0.0,0.0,23.983511275092,0.0,0.0,24.4155186023191,19.5865954906075,16.2839297481523,17.9352626193799,1412.13353298308,276131.808037036,0.0,0.503345894052142,6627556.3685104,0.0,12.0803014572514,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/09  21:00:00,14.4,1.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,61.1442092574114,0.0,0.0,0.0,20.7342469001392,0.0,0.0,20.0199077851255,0.0,0.0,20.3900545721467,18.9044801694499,17.1135177217998,18.0089989456248,723.180555698032,390519.62853323,0.0,0.50478885874841,2343166.95067673,0.0,3.02873315249046,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/09  22:00:00,14.4,2.5,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,60.1632187397581,0.0,0.0,0.0,20.393192667198,0.0,0.0,19.7698754301321,0.0,0.0,20.000150642428,18.7290351628947,17.0556645626196,17.8923498627571,646.464733871255,336843.415247198,0.0,0.504631083170512,2021013.18037163,0.0,3.02778649902307,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/09  23:00:00,14.4,1.1625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,60.181469083425,0.0,0.0,0.0,20.4540964533699,0.0,0.0,19.7479722213193,0.0,0.0,19.9794004087357,18.6027911513996,17.3847592260865,17.993775188743,443.52063813423,464399.641759199,0.0,0.505235502672612,1393179.22491425,0.0,1.51570650801784,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/09  24:00:00,14.0875,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,63.4779087575201,0.0,0.0,0.0,21.5476849148462,0.0,0.0,20.8079577284687,0.0,0.0,21.1222661142051,18.4928908639168,17.2458131813051,17.8693520226109,446.088688981717,451946.370313532,0.0,0.50549586381877,1355833.97436729,0.0,1.51648759145631,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/10  01:00:00,13.525,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.4109090854367,0.0,0.0,0.0,33.2626275435916,0.0,0.0,33.2862030609953,0.0,0.0,31.8620784808498,18.4313988094236,17.8366637836369,18.1340312965302,197.632041622193,538784.590224777,0.0,0.507604281091207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  02:00:00,12.9875,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.4098361108386,0.0,0.0,0.0,32.6183445558646,0.0,0.0,32.4912861475337,0.0,0.0,31.3002054074402,18.4429012623761,17.8724275439862,18.1576644031812,176.100128341741,631379.185729306,0.0,0.50855737083001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  03:00:00,12.8,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.2118092490528,0.0,0.0,0.0,27.2259868498979,0.0,0.0,26.5815934535364,0.0,0.0,26.4042289456185,18.4045214246921,17.8206550840417,18.1125882543669,182.991385102294,681123.272185945,0.0,0.508789592986929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  04:00:00,12.8,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.5372558135014,0.0,0.0,0.0,26.9984250402812,0.0,0.0,26.3430574152904,0.0,0.0,26.1957733579298,18.349485420626,17.7738897682507,18.0616875944383,180.829402876279,686382.59844229,0.0,0.508703668514074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  05:00:00,12.8,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.295147920238,0.0,0.0,0.0,26.8943425480804,0.0,0.0,26.3018960535253,0.0,0.0,26.0989093186322,18.2889842283334,17.7226796054664,18.0058319168999,178.663291549692,624228.248377228,0.0,0.508633307475619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  06:00:00,12.425,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.1465312678956,0.0,0.0,0.0,28.2062752961964,0.0,0.0,27.6162167272497,0.0,0.0,27.3240392444495,18.2167695700386,17.6276972021765,17.9222333861076,186.738497341639,658255.415681911,0.0,0.509137310442812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  07:00:00,12.2,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,101.559284380084,4806.58018524366,0.0,0.0,34.533654671682,0.0,0.0,34.1197621630979,0.0,0.0,32.9058675453042,19.0761435672684,21.9461703190701,20.5111569431692,-1170.08583150313,1374703.39966927,0.0,0.51716707986133,8247853.76668983,0.0,3.10300247916798,453069.545472,14427959.4985368,0.0,14427959.4985368,0.0,26756.07552,107024.30208 
 11/10  08:00:00,12.575,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,89.4378749186083,51307.6295827491,0.0,0.0,30.1138005439093,0.0,0.0,31.1411244353483,0.0,0.0,28.1829499393506,19.680883953167,21.9999979857411,20.840440969454,-994.388466690274,1332038.32336073,0.0,0.516495203095824,7992228.59323167,0.0,3.09897121857494,453069.545472,12724801.4503302,0.0,12724801.4503302,0.0,26756.07552,107024.30208 
 11/10  09:00:00,12.8,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2.33253249685103,37.3292056969822,174334.34649644,0.0,1.4047382353018,12.0804598570999,0.0,0.0,15.5753832621631,0.0,1.62972135011324,10.3752896662832,19.9398563418077,21.9999999964085,20.9699281691081,-848.457947296352,1318211.57241274,0.0,0.516082046050697,39546312.1647007,0.0,15.4824613815209,2265347.72736,42628270.8480115,0.0,42628270.8480115,0.0,133780.3776,133780.3776 
 11/10  10:00:00,12.8,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,47.3287455546751,0.0,443678.980275441,0.0,21.9531312540329,0.0,0.0,7.04389460145401,3.735447775092719E-002,0.0,18.3690741769391,0.0,20.1265632895832,21.9999999999766,21.0632816447799,-744.460986649243,1306768.0048659,0.0,0.516086117428378,39203036.5141747,0.0,15.4825835228513,2265347.72736,42256084.2062584,0.0,42256084.2062584,0.0,133780.3776,133780.3776 
 11/10  11:00:00,13.4875,1.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,107.336206815505,0.0,560839.330843169,5.09205765609776,49.0199333855646,0.0,2.64450765764178,24.851297569108,0.0,0.4133685887953,33.4649758608327,0.0,20.2798064575439,22.0000000000002,21.1399032287721,-664.034014273669,1208415.79126414,0.0,0.514848214962597,36252468.7938567,0.0,15.4454464488779,2265347.72736,38859780.1992301,0.0,38859780.1992301,0.0,133780.3776,133780.3776 
 11/10  12:00:00,14.5875,3.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,361.814770254563,0.0,1125556.67553597,27.2535664016518,179.708536496683,0.0,13.459674511594,105.951326767555,0.0,0.209849872236032,76.1549069903254,0.0,20.5815946348319,22.0000000000003,21.2907973174161,-517.619876109222,1057472.59554937,0.0,0.512876706025491,31724146.2345523,0.0,15.3863011807647,2265347.72736,33367287.5524218,0.0,33367287.5524218,0.0,133780.3776,133780.3776 
 11/10  13:00:00,16.375,2.7875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,544.287641155506,0.0,1522662.68185912,64.1827443124714,292.313398594482,0.0,33.0082815451932,173.18287468085,0.0,0.0,78.7913678801732,0.0,20.8714698502789,22.0000000000004,21.4357349251396,-385.820031539532,813087.035676203,0.0,0.509707359619564,24392495.4770079,0.0,15.2912207885869,2265347.72736,24918172.4703456,0.0,24918172.4703456,0.0,133780.3776,133780.3776 
 11/10  14:00:00,16.5125,1.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,740.707709900206,0.0,2018053.13031953,146.631364496379,410.128237351361,0.0,85.4836210787274,260.109731917079,0.0,0.0,70.4697406317655,0.0,21.2395973852201,22.0000000000002,21.6197986926101,-222.820394370254,777599.798676571,0.0,0.509469162831481,23327972.7578804,0.0,15.2840748849444,2265347.72736,23710434.181013,0.0,23710434.181013,0.0,133780.3776,133780.3776 
 11/10  15:00:00,16.475,4.75,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,275.624172406799,0.0,879075.031198473,40.6135696864585,132.729995771887,0.0,28.0338614875621,100.167823235571,0.0,0.0,42.7263533993412,0.0,21.026369813601,22.,21.5131849068005,-296.528745089392,799754.286792314,0.0,0.509528739043249,4798499.74831752,0.0,3.05717243425949,453069.545472,6260712.39947905,0.0,6260712.39947905,0.0,40134.11328,93646.2643200001 
 11/10  16:00:00,16.7,5.7625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,64.7361565769886,0.0,348369.602144752,0.0,24.4888354985661,0.0,0.0,19.4371095274778,0.0,0.0,20.8102115509447,0.0,20.9110803586771,22.,21.4555401793386,-346.240033000199,757909.980994525,0.0,0.50913634790803,4547448.25810308,0.0,3.05481808744818,453069.545472,6212246.00564819,0.0,6212246.00564819,0.0,40134.11328,93646.2643200001 
